time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0001052382431225,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0001108209107769,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,8.185196929844096e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0001108209471567,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0005256867152638,290.020751953125,294.1499938964844,272.07257080078125,271.1072082519531,272.3066101074219,272.06494140625,289.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298642829,2.0048389615112683e-08,0.0011212786193937,-0.0515188872814178,0.0,0.0,0.0,24.985248565673828,60.0,-13.051531791687012,-0.0,-8.572374099458102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001051493236445,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001107272764784,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28570556640625,0.0,0.0,8.178281132131815e-05,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0001107273128582,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0005252425326034,290.0190734863281,294.1499938964844,272.07440185546875,271.10894775390625,272.3056640625,272.0663452148437,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112035125494,1.993759290996877e-08,0.00112033134792,-0.051229678094387,0.0,0.0,0.0,24.98530387878418,60.0,-13.037954330444336,-0.0,-8.557893949046048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001046926990966,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0001102464302675,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,8.142765727825463e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.0001102464666473,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0005229616072028,290.0106201171875,294.1499938964844,272.08453369140625,271.1186218261719,272.3012390136719,272.07452392578125,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154860258102,1.9368618708881523e-08,0.0011154667008668,-0.0497442968189716,0.0,0.0,0.0,24.98558616638184,60.0,-12.96768856048584,-0.0,-8.483728208830146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001046926990966,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0001102464302675,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,8.142765727825463e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.0001102464666473,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0005229616072028,290.0106201171875,294.1499938964844,272.08453369140625,271.1186218261719,272.3012390136719,272.07452392578125,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154860258102,1.9368618708881523e-08,0.0011154667008668,-0.0497442968189716,0.0,0.0,0.0,24.98558616638184,60.0,-12.96768856048584,-0.0,-8.483728208830146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,0.000104217120679,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001097456261049,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,8.105776214506477e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001097456624847,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.000520585977938,290.0022277832031,294.1499938964844,272.09619140625,271.12969970703125,272.297119140625,272.08416748046875,289.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104189325124,1.8776036725398623e-08,0.0011104001896455,-0.048196941614151,0.0,0.0,0.0,24.98587989807129,60.0,-12.89412784576416,-0.0,-8.406826879081566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,0.000104217120679,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001097456261049,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,8.105776214506477e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001097456624847,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.000520585977938,290.0022277832031,294.1499938964844,272.09619140625,271.12969970703125,272.297119140625,272.08416748046875,289.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104189325124,1.8776036725398623e-08,0.0011104001896455,-0.048196941614151,0.0,0.0,0.0,24.98587989807129,60.0,-12.89412784576416,-0.0,-8.406826879081566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0001039724811562,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0001094880062737,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,8.086748857749626e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001094880426535,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0005193639663048,289.9980163574219,294.1499938964844,272.1025695800781,271.1357727050781,272.29522705078125,272.0895080566406,289.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078123934566,1.8471206786330185e-08,0.0011077938834205,-0.0474008321762084,0.0,0.0,0.0,24.98603057861328,60.0,-12.856094360351562,-0.0,-8.367404547016123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0001037236288539,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001092259553843,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,8.067394082900137e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001092259917641,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0005181208834983,289.99383544921875,294.1499938964844,272.1092529296875,271.14215087890625,272.2933959960937,272.09521484375,289.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161133041871835e-08,0.0011051427572965,-0.0465909428894519,0.0,0.0,0.0,24.986183166503903,60.0,-12.817315101623535,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0001032139698509,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001086892516468,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,8.027753210626543e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0001086892880266,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0005155749968253,289.9854431152344,294.1499938964844,272.1236267089844,271.1558532714844,272.2899475097656,272.1073608398437,288.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,24.98649787902832,60.0,-12.737871170043944,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0001032139698509,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001086892516468,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,8.027753210626543e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0001086892880266,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0005155749968253,289.9854431152344,294.1499938964844,272.1236267089844,271.1558532714844,272.2899475097656,272.1073608398437,288.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,24.98649787902832,60.0,-12.737871170043944,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001026893223752,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001081367736333,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,7.986947457538918e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.000108136810013,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.000512954313308,289.97711181640625,294.1499938964844,272.13922119140625,271.17071533203125,272.2868957519531,272.12078857421875,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,24.9868221282959,60.0,-12.65551471710205,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001026893223752,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001081367736333,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,7.986947457538918e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.000108136810013,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.000512954313308,289.97711181640625,294.1499938964844,272.13922119140625,271.17071533203125,272.2868957519531,272.12078857421875,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,24.9868221282959,60.0,-12.65551471710205,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0001021524658426,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001075714462785,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,7.945192191982642e-05,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001075714753824,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.000510272628162,289.9687805175781,294.1499938964844,272.1559143066406,271.1866149902344,272.28424072265625,272.1352844238281,288.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,24.987154006958008,60.0,-12.570843696594238,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0001021524658426,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001075714462785,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,7.945192191982642e-05,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001075714753824,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.000510272628162,289.9687805175781,294.1499938964844,272.1559143066406,271.1866149902344,272.28424072265625,272.1352844238281,288.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,24.987154006958008,60.0,-12.570843696594238,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.000101606870885,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001069969075615,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.90275662438944e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001069969366653,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005075472290627,289.9604797363281,294.1499938964844,272.17364501953125,271.2034912109375,272.2820129394531,272.1507568359375,288.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,24.987491607666016,60.0,-12.484345436096191,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.000101606870885,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001069969075615,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.90275662438944e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001069969366653,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005075472290627,289.9604797363281,294.1499938964844,272.17364501953125,271.2034912109375,272.2820129394531,272.1507568359375,288.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,24.987491607666016,60.0,-12.484345436096191,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,0.0001013322325889,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001067076955223,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,7.88139586802572e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0001067077246261,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0005061753909103,289.95635986328125,294.1499938964844,272.1828308105469,271.2122802734375,272.2810363769531,272.1588439941406,288.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,24.987661361694336,60.0,-12.44057559967041,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0001010572523227,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001064181342371,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,7.86000891821459e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.000106418163341,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.0005048018065281,289.95220947265625,294.1499938964844,272.1922607421875,271.22125244140625,272.2801818847656,272.1670837402344,288.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,24.987831115722656,60.0,-12.39659595489502,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.000100508928881,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001058407215168,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,7.817361620254815e-05,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001058407506207,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0005020627868361,289.9439697265625,294.1499938964844,272.211669921875,271.23974609375,272.2787475585937,272.18408203125,288.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,24.988168716430664,60.0,-12.308332443237305,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.000100508928881,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001058407215168,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,7.817361620254815e-05,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001058407506207,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0005020627868361,289.9439697265625,294.1499938964844,272.211669921875,271.23974609375,272.2787475585937,272.18408203125,288.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,24.988168716430664,60.0,-12.308332443237305,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.99689582386054e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001052721054293,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,7.775364065309986e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001052721418091,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0004993655602447,289.9357604980469,294.1499938964844,272.2318115234375,271.2589416503906,272.2777099609375,272.2017517089844,288.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,24.988502502441406,60.0,-12.22032356262207,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.99689582386054e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001052721054293,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,7.775364065309986e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001052721418091,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,0.0004993655602447,289.9357604980469,294.1499938964844,272.2318115234375,271.2589416503906,272.2777099609375,272.2017517089844,288.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,24.988502502441406,60.0,-12.22032356262207,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,9.944412886397912e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0001047194309649,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.734543032711372e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0001047194600687,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0004967438871972,289.92755126953125,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893258292006e-08,0.0010595509083941,-0.0326507799327373,0.0,0.0,0.0,24.988826751708984,60.0,-12.133527755737305,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,9.944412886397912e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0001047194309649,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.734543032711372e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0001047194600687,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0004967438871972,289.92755126953125,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893258292006e-08,0.0010595509083941,-0.0326507799327373,0.0,0.0,0.0,24.988826751708984,60.0,-12.133527755737305,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.893855167319998e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001041870418703,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.695220847381279e-05,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,0.0001041870709741,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0004942184314131,289.9194030761719,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.219901513138666e-08,0.0010541646042838,-0.0310025718063116,0.0,0.0,0.0,24.98913955688477,60.0,-12.048450469970703,-0.0,-7.576789329277744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.893855167319998e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001041870418703,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.695220847381279e-05,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,0.0001041870709741,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0004942184314131,289.9194030761719,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.219901513138666e-08,0.0010541646042838,-0.0310025718063116,0.0,0.0,0.0,24.98913955688477,60.0,-12.048450469970703,-0.0,-7.576789329277744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.869460336631164e-05,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001039301496348,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,7.676247332710773e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,0.0001039301787386,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665954589844,0.0,0.0,0.0004929999122396,289.9153137207031,294.1499938964844,272.2845764160156,271.3092041015625,272.27691650390625,272.24810791015625,288.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515776230022,1.1895074258916338e-08,0.001051565632224,-0.0302072037011384,0.0,0.0,0.0,24.98929023742676,60.0,-12.006977081298828,-0.0,-7.53947233533836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.845755994319916e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001036805333569,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.657810056116432e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001036805624607,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,0.0004918157937936,289.9112548828125,294.1499938964844,272.2954406738281,271.319580078125,272.2770690917969,272.2576599121094,288.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490518761798,1.1599728289013456e-08,0.0010490402346476,-0.0294342767447233,0.0,0.0,0.0,24.989437103271484,60.0,-11.966217041015623,-0.0,-7.50329931520355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,9.80054392130114e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,0.0001032044237945,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,7.622645352967083e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001032044528983,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0004895573365502,289.90313720703125,294.1499938964844,272.3174133300781,271.3404846191406,272.27764892578125,272.2770080566406,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442344937473,1.1036414448994948e-08,0.0010442235507071,-0.0279599279165267,0.0,0.0,0.0,24.989715576171875,60.0,-11.88692855834961,-0.0,-7.434546489548667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,9.80054392130114e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,0.0001032044237945,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,7.622645352967083e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001032044528983,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0004895573365502,289.90313720703125,294.1499938964844,272.3174133300781,271.3404846191406,272.27764892578125,272.2770080566406,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442344937473,1.1036414448994948e-08,0.0010442235507071,-0.0279599279165267,0.0,0.0,0.0,24.989715576171875,60.0,-11.88692855834961,-0.0,-7.434546489548667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,9.758521628100424e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0001027619146043,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,7.589961751364172e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001027619437081,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0004874582809861,289.8950500488281,294.1499938964844,272.3395690917969,271.3616027832031,272.27862548828125,272.29656982421875,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397570440545,1.0512851922328537e-08,0.0010397465666756,-0.0265894569456577,0.0,0.0,0.0,24.989974975585938,60.0,-11.811667442321776,-0.0,-7.370928756245122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,9.758521628100424e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0001027619146043,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,7.589961751364172e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001027619437081,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0004874582809861,289.8950500488281,294.1499938964844,272.3395690917969,271.3616027832031,272.27862548828125,272.29656982421875,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397570440545,1.0512851922328537e-08,0.0010397465666756,-0.0265894569456577,0.0,0.0,0.0,24.989974975585938,60.0,-11.811667442321776,-0.0,-7.370928756245122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.719970694277436e-05,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001023559525492,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,7.559977530036122e-05,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.0001023559743771,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0004855325678363,289.886962890625,294.1499938964844,272.36181640625,271.3827819824219,272.280029296875,272.3162841796875,288.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356494458392,1.0032535691095744e-08,0.0010356394341215,-0.0253320597112178,0.0,0.0,0.0,24.99021339416504,60.0,-11.740413665771484,-0.0,-7.312806360459946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.719970694277436e-05,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001023559525492,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,7.559977530036122e-05,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.0001023559743771,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0004855325678363,289.886962890625,294.1499938964844,272.36181640625,271.3827819824219,272.280029296875,272.3162841796875,288.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356494458392,1.0032535691095744e-08,0.0010356394341215,-0.0253320597112178,0.0,0.0,0.0,24.99021339416504,60.0,-11.740413665771484,-0.0,-7.312806360459946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,9.685081749921665e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0001019885603454,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.532841846114025e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0001019885821733,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0004837898013647,289.87890625,294.1499938964844,272.3840637207031,271.40399169921875,272.2817687988281,272.33612060546875,288.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597856731602404e-09,0.0010319224093109,-0.0241940300911664,0.0,0.0,0.0,24.990428924560547,60.0,-11.67343521118164,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,9.685081749921665e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0001019885603454,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.532841846114025e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0001019885821733,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0004837898013647,289.87890625,294.1499938964844,272.3840637207031,271.40399169921875,272.2817687988281,272.33612060546875,288.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597856731602404e-09,0.0010319224093109,-0.0241940300911664,0.0,0.0,0.0,24.990428924560547,60.0,-11.67343521118164,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,9.669089922681452e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001018201510305,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,7.520403596572578e-05,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.0001018201801343,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.0004829909594263,289.8748779296875,294.1499938964844,272.3951721191406,271.41455078125,272.2828063964844,272.3460388183594,288.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228100717,9.398609002175816e-09,0.0010302186710759,-0.0236723497509956,0.0,0.0,0.0,24.990528106689453,60.0,-11.641938209533691,-0.0,-7.236447885361488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1384582519531,0.0,0.0,9.654025052441284e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001016615133266,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,7.508686394430697e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0001016615351545,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.000482238450786,289.870849609375,294.1499938964844,272.4062194824219,271.42510986328125,272.2839050292969,272.3559875488281,288.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210914697632688e-09,0.0010286136530339,-0.0231809001415967,0.0,0.0,0.0,24.99062156677246,60.0,-11.611566543579102,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.626609971746802e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001013728178804,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,7.487363473046571e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0001013728469843,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.0004808690282516,289.86279296875,294.1499938964844,272.4281921386719,271.4460144042969,272.2864074707031,272.3758850097656,288.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869354140017549e-09,0.0010256929090246,-0.0222865380346775,0.0,0.0,0.0,24.99078941345215,60.0,-11.554174423217772,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
