time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.626609971746802e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001013728178804,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,7.487363473046571e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0001013728469843,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.0004808690282516,289.86279296875,294.1499938964844,272.4281921386719,271.4460144042969,272.2864074707031,272.3758850097656,288.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869354140017549e-09,0.0010256929090246,-0.0222865380346775,0.0,0.0,0.0,24.99078941345215,60.0,-11.554174423217772,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,9.60289762588218e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001011231142911,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,7.468920375686139e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001011231433949,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0004796845314558,289.8547668457031,294.1499938964844,272.4498291015625,271.4666442871094,272.2892150878906,272.3957214355469,288.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231750784441,8.573920240451116e-09,0.0010231665801256,-0.0215129125863313,0.0,0.0,0.0,24.990936279296875,60.0,-11.50145149230957,-0.0,-7.13770944571479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,9.60289762588218e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001011231142911,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,7.468920375686139e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001011231433949,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0004796845314558,289.8547668457031,294.1499938964844,272.4498291015625,271.4666442871094,272.2892150878906,272.3957214355469,288.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231750784441,8.573920240451116e-09,0.0010231665801256,-0.0215129125863313,0.0,0.0,0.0,24.990936279296875,60.0,-11.50145149230957,-0.0,-7.13770944571479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.582482744008304e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0001009081388474,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,7.453042780980468e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001009081679512,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004786647914443,289.8467102050781,294.1499938964844,272.4710693359375,271.48687744140625,272.2923583984375,272.4154663085937,288.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.319578803650529e-09,0.0010209915926679,-0.0208468604832887,0.0,0.0,0.0,24.99106216430664,60.0,-11.453469276428224,-0.0,-7.107394850436324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.582482744008304e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0001009081388474,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,7.453042780980468e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001009081679512,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004786647914443,289.8467102050781,294.1499938964844,272.4710693359375,271.48687744140625,272.2923583984375,272.4154663085937,288.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.319578803650529e-09,0.0010209915926679,-0.0208468604832887,0.0,0.0,0.0,24.99106216430664,60.0,-11.453469276428224,-0.0,-7.107394850436324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,9.565390791976824e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001007281534839,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,7.439748151227832e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001007281753118,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.000477811001474,289.83868408203125,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191787732765,8.106630033921647e-09,0.0010191706242039,-0.0202891826629638,0.0,0.0,0.0,24.99116897583008,60.0,-11.4100341796875,-0.0,-7.082063291363738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,9.565390791976824e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001007281534839,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,7.439748151227832e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001007281753118,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.000477811001474,289.83868408203125,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191787732765,8.106630033921647e-09,0.0010191706242039,-0.0202891826629638,0.0,0.0,0.0,24.99116897583008,60.0,-11.4100341796875,-0.0,-7.082063291363738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.557757584843785e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0001006477687042,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,7.43381169741042e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.000100647797808,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,0.0004774296830873,289.8346862792969,294.1499938964844,272.501953125,271.51629638671875,272.2976989746094,272.4447937011719,288.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183653794229,8.011529217810676e-09,0.0010183573467656,-0.020040126517415,0.0,0.0,0.0,24.991214752197266,60.0,-11.389620780944824,-0.0,-7.070764951322418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,9.550899267196657e-05,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001005755548248,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,7.428477692883462e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001005755766527,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0004770871310029,289.8306579589844,294.1499938964844,272.511962890625,271.5258178710937,272.29962158203125,272.4544372558594,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176346404477,7.926088230192363e-09,0.0010176267242059,-0.0198163613677024,0.0,0.0,0.0,24.99125862121582,60.0,-11.370323181152344,-0.0,-7.060621953769441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,9.53899507294409e-05,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0001004501900752,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.419218309223652e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,0.000100450211903,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0004764924524351,289.8226318359375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036499023437,272.4735717773437,288.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163661791011,7.777770427708221e-09,0.0010163583792746,-0.0194279197603464,0.0,0.0,0.0,24.991331100463867,60.0,-11.334278106689451,-0.0,-7.043031757802964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,9.53899507294409e-05,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0001004501900752,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.419218309223652e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,0.000100450211903,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0004764924524351,289.8226318359375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036499023437,272.4735717773437,288.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163661791011,7.777770427708221e-09,0.0010163583792746,-0.0194279197603464,0.0,0.0,0.0,24.991331100463867,60.0,-11.334278106689451,-0.0,-7.043031757802964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.529069939162582e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.00010034567822,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.411499245790765e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001003457073238,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0004759966977871,289.8145751953125,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.4923400878906,288.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654122669009666e-09,0.0010153010953217,-0.0191040858626365,0.0,0.0,0.0,24.99139213562012,60.0,-11.301748275756836,-0.0,-7.02838391930527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.529069939162582e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.00010034567822,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.411499245790765e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001003457073238,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0004759966977871,289.8145751953125,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.4923400878906,288.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.654122669009666e-09,0.0010153010953217,-0.0191040858626365,0.0,0.0,0.0,24.99139213562012,60.0,-11.301748275756836,-0.0,-7.02838391930527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,9.520885942038149e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,0.000100259494502,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.405133510474116e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0001002595236059,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0004755879053846,289.8065185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144367115572,7.552161562784931e-09,0.0010144291445612,-0.0188370421528816,0.0,0.0,0.0,24.991443634033203,60.0,-11.271936416625977,-0.0,-7.016316772023856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,9.520885942038149e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,0.000100259494502,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.405133510474116e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0001002595236059,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0004755879053846,289.8065185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144367115572,7.552161562784931e-09,0.0010144291445612,-0.0188370421528816,0.0,0.0,0.0,24.991443634033203,60.0,-11.271936416625977,-0.0,-7.016316772023856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,9.513859549770132e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001001855052891,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.399668538710102e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0001001855343929,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0004752369131892,289.7984619140625,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464625362274546e-09,0.0010136805940419,-0.018607772886753,0.0,0.0,0.0,24.99148750305176,60.0,-11.243764877319336,-0.0,-7.005965585449303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,9.513859549770132e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001001855052891,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.399668538710102e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0001001855343929,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0004752369131892,289.7984619140625,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464625362274546e-09,0.0010136805940419,-0.018607772886753,0.0,0.0,0.0,24.99148750305176,60.0,-11.243764877319336,-0.0,-7.005965585449303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,9.510815289104356e-05,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001001534546958,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.397300942102447e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001001534765237,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0004750848456751,289.79443359375,294.1499938964844,272.5964050292969,271.60321044921875,272.3198547363281,272.5381164550781,288.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.42670147602098e-09,0.0010133562609553,-0.0185084454715251,0.0,0.0,0.0,24.991504669189453,60.0,-11.23024082183838,-0.0,-7.001482771329395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.50801622821018e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001001239725155,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,7.395123975584283e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001001239943434,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0004749450308736,289.7904052734375,294.1499938964844,272.6058959960937,271.6109619140625,272.3224182128906,272.5472412109375,288.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391825818103825e-09,0.0010130580049008,-0.0184171013534069,0.0,0.0,0.0,24.99152183532715,60.0,-11.217005729675291,-0.0,-6.99736233400472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,9.503165347268804e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001000728880171,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.391350663965568e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.000100072909845,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0004747026832774,289.7823486328125,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.33138927344612e-09,0.0010125412372872,-0.0182588081806898,0.0,0.0,0.0,24.99155235290528,60.0,-11.191370010375977,-0.0,-6.990224221681275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,9.503165347268804e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001000728880171,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.391350663965568e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.000100072909845,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0004747026832774,289.7823486328125,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.33138927344612e-09,0.0010125412372872,-0.0182588081806898,0.0,0.0,0.0,24.99155235290528,60.0,-11.191370010375977,-0.0,-6.990224221681275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.499132283963264e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0001000304182525,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,7.388213998638093e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001000304473564,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0004745012556668,289.7742614746094,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.583984375,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281148572957363e-09,0.0010121115483343,-0.018127217888832,0.0,0.0,0.0,24.9915771484375,60.0,-11.16663646697998,-0.0,-6.984293321465884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.499132283963264e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0001000304182525,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,7.388213998638093e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,0.0001000304473564,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0004745012556668,289.7742614746094,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.583984375,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281148572957363e-09,0.0010121115483343,-0.018127217888832,0.0,0.0,0.0,24.9915771484375,60.0,-11.16663646697998,-0.0,-6.984293321465884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.495835547568277e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.999570465879516e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.385649951174855e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.9995726486668e-05,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.0004743365570902,289.76617431640625,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240075650116751e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,24.99159812927246,60.0,-11.14276123046875,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.495835547568277e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.999570465879516e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.385649951174855e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.9995726486668e-05,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.0004743365570902,289.76617431640625,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240075650116751e-09,0.0010117603233084,-0.0180196408182382,0.0,0.0,0.0,24.99159812927246,60.0,-11.14276123046875,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.49328241404146e-05,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.996881999541074e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.383664342341945e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.996884182328358e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.000474209053209,289.758056640625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208274421799388e-09,0.0010114883771166,-0.0179363470524549,0.0,0.0,0.0,24.991613388061523,60.0,-11.119735717773438,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.49328241404146e-05,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.996881999541074e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.383664342341945e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.996884182328358e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.000474209053209,289.758056640625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208274421799388e-09,0.0010114883771166,-0.0179363470524549,0.0,0.0,0.0,24.991613388061523,60.0,-11.119735717773438,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,9.492159733781592e-05,291.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.995699656428768e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,7.382791227428243e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.995701839216052e-05,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0004741529701277,289.7540283203125,294.1499938964844,272.6938781738281,271.6748046875,272.3482360839844,272.6309509277344,288.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,24.99162101745605,60.0,-11.108404159545898,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.49122113524936e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.994710853789002e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,7.382060721283779e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.994713036576286e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.000474106054753,289.7499694824219,294.1499938964844,272.70391845703125,271.68133544921875,272.3514099121094,272.6405029296875,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,24.99162673950196,60.0,-11.097235679626465,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,9.489776857662946e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.993190178647636e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.380937313428149e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.993192361434922e-05,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0004740339354611,289.7418518066406,294.1499938964844,272.7240905761719,271.6941223144531,272.3580017089844,272.6597900390625,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603577081152e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,24.99163627624512,60.0,-11.075368881225586,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,9.489776857662946e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.993190178647636e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.380937313428149e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.993192361434922e-05,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0004740339354611,289.7418518066406,294.1499938964844,272.7240905761719,271.6941223144531,272.3580017089844,272.6597900390625,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603577081152e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,24.99163627624512,60.0,-11.075368881225586,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.48876331676729e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.992123523261398e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,7.380149327218533e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.99212497845292e-05,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0004739832947961,289.73370361328125,294.1499938964844,272.744384765625,271.70660400390625,272.3647766113281,272.6792297363281,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,24.991641998291016,60.0,-11.053969383239746,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.48876331676729e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.992123523261398e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,7.380149327218533e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.99212497845292e-05,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0004739832947961,289.73370361328125,294.1499938964844,272.744384765625,271.70660400390625,272.3647766113281,272.6792297363281,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980785380374e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,24.991641998291016,60.0,-11.053969383239746,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.48824017541483e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.991572733270004e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,7.3797426011879e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.991574916057289e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0004739571886602,289.7255859375,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.6989440917969,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.1454695493855525e-09,0.001010951353237,-0.0177718456834554,0.0,0.0,0.0,24.99164581298828,60.0,-11.033133506774902,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.48824017541483e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.991572733270004e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,7.3797426011879e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.991574916057289e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0004739571886602,289.7255859375,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.6989440917969,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.1454695493855525e-09,0.001010951353237,-0.0177718456834554,0.0,0.0,0.0,24.99164581298828,60.0,-11.033133506774902,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.488037176197396e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,9.991358820116147e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.379584712907672e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,9.99136027530767e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0004739470314234,289.7174377441406,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,24.99164581298828,60.0,-11.012648582458496,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.488037176197396e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,9.991358820116147e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.379584712907672e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,9.99136027530767e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0004739470314234,289.7174377441406,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,24.99164581298828,60.0,-11.012648582458496,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.488074283581228e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,9.991397382691504e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,7.379613089142367e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.991399565478788e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0004739488940685,289.7133483886719,294.1499938964844,272.795654296875,271.7366943359375,272.3828430175781,272.72882080078125,288.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,24.99164581298828,60.0,-11.002557754516602,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,9.488200157647952e-05,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,9.99152980512008e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,7.379711314570159e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.991531987907364e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0004739551804959,289.7092590332031,294.1499938964844,272.80596923828125,271.7425842285156,272.3866271972656,272.7388610839844,288.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,24.99164581298828,60.0,-10.992563247680664,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
