time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.488694195169955e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.992050036089496e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,7.380095485132188e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.99205221887678e-05,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,0.0004739798314403,289.7011108398437,294.1499938964844,272.8266296386719,271.7542419433594,272.3944091796875,272.75909423828125,288.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,24.991641998291016,60.0,-10.972856521606444,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.488694195169955e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.992050036089496e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,7.380095485132188e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.99205221887678e-05,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,0.0004739798314403,289.7011108398437,294.1499938964844,272.8266296386719,271.7542419433594,272.3944091796875,272.75909423828125,288.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,24.991641998291016,60.0,-10.972856521606444,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.48940505622886e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,9.992799459723756e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.380648457910866e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,9.99280164251104e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0004740153672173,289.69293212890625,294.1499938964844,272.84735107421875,271.76580810546875,272.4023742675781,272.7794494628906,288.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,24.99163818359375,60.0,-10.953408241271973,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.48940505622886e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,9.992799459723756e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.380648457910866e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,9.99280164251104e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0004740153672173,289.69293212890625,294.1499938964844,272.84735107421875,271.76580810546875,272.4023742675781,272.7794494628906,288.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,24.99163818359375,60.0,-10.953408241271973,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.490370575804263e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.993815911002456e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,7.381399336736649e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.99381809378974e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,0.0004740635922644,289.6847229003906,294.1499938964844,272.8681030273437,271.7773132324219,272.4106140136719,272.7999267578125,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,24.99163246154785,60.0,-10.934279441833496,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.490370575804263e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.993815911002456e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,7.381399336736649e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.99381809378974e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,0.0004740635922644,289.6847229003906,294.1499938964844,272.8681030273437,271.7773132324219,272.4106140136719,272.7999267578125,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,24.99163246154785,60.0,-10.934279441833496,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.491485980106518e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.994990978157148e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,7.382267358480021e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,9.99499243334867e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0004741193260997,289.6765441894531,294.1499938964844,272.8888244628906,271.7888488769531,272.4190368652344,272.82049560546875,288.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,24.99162483215332,60.0,-10.915353775024414,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.491485980106518e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.994990978157148e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,7.382267358480021e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,9.99499243334867e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0004741193260997,289.6765441894531,294.1499938964844,272.8888244628906,271.7888488769531,272.4190368652344,272.82049560546875,288.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,24.99162483215332,60.0,-10.915353775024414,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,9.492100070929156e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,9.995637810789049e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,7.382744661299512e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.995639265980572e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.000474150001537,289.67242431640625,294.1499938964844,272.8992004394531,271.79461669921875,272.4233703613281,272.8308410644531,288.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,24.99162101745605,60.0,-10.905976295471191,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.492741810390726e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.996312292059883e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.383243791991845e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.996314474847168e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,0.0004741820157505,289.6683349609375,294.1499938964844,272.9095764160156,271.8004150390625,272.427734375,272.8411560058594,288.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,24.99161720275879,60.0,-10.89664077758789,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.494084224570544e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,9.99772673822008e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.38428789190948e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,9.997728193411604e-05,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0004742491000797,289.6600952148437,294.1499938964844,272.9302673339844,271.8121032714844,272.4366149902344,272.86187744140625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,24.99160957336425,60.0,-10.878084182739258,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.494084224570544e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,9.99772673822008e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.38428789190948e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,9.997728193411604e-05,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0004742491000797,289.6600952148437,294.1499938964844,272.9302673339844,271.8121032714844,272.4366149902344,272.86187744140625,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,24.99160957336425,60.0,-10.878084182739258,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.495479025645182e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,9.999195026466624e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,7.385372737189755e-05,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.999197209253909e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004743187746498,289.6518859863281,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,24.991600036621094,60.0,-10.859655380249023,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.495479025645182e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,9.999195026466624e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,7.385372737189755e-05,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.999197209253909e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004743187746498,289.6518859863281,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,24.991600036621094,60.0,-10.859655380249023,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.496892016613856e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001000068368739,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,7.386472134385258e-05,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,0.0001000068514258,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0004743893805425,289.6436462402344,294.1499938964844,272.9714660644531,271.8359375,272.4550476074219,272.9033508300781,288.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,24.99159049987793,60.0,-10.84132194519043,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.496892016613856e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001000068368739,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,7.386472134385258e-05,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,0.0001000068514258,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0004743893805425,289.6436462402344,294.1499938964844,272.9714660644531,271.8359375,272.4550476074219,272.9033508300781,288.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,24.99159049987793,60.0,-10.84132194519043,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,9.498292638454586e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.000100021577964,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,7.387561345240101e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001000215997919,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0004744593170471,289.6353759765625,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,24.9915828704834,60.0,-10.823063850402832,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,9.498292638454586e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.000100021577964,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,7.387561345240101e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001000215997919,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0004744593170471,289.6353759765625,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,24.9915828704834,60.0,-10.823063850402832,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.498979488853364e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001000288175418,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,7.388095400528982e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0001000288393697,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0004744936304632,289.6312561035156,294.1499938964844,273.00213623046875,271.8544616699219,272.4693908691406,272.9344177246094,288.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,24.991579055786133,60.0,-10.813957214355469,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,9.499652514932676e-05,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001000358970486,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,7.388618541881442e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,0.0001000359188765,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0004745272453874,289.62713623046875,294.1499938964844,273.0122985839844,271.8607788085937,272.4742736816406,272.9447631835937,288.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,24.991575241088867,60.0,-10.80486297607422,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,9.500944725004956e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001000495103653,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,7.389624079223722e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001000495321932,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004745918267872,289.6188659667969,294.1499938964844,273.03253173828125,271.8736877441406,272.4841613769531,272.9653625488281,288.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,24.991565704345703,60.0,-10.786697387695312,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,9.500944725004956e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001000495103653,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,7.389624079223722e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001000495321932,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004745918267872,289.6188659667969,294.1499938964844,273.03253173828125,271.8736877441406,272.4841613769531,272.9653625488281,288.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,24.991565704345703,60.0,-10.786697387695312,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,9.502154716756196e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001000622505671,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.390564860543236e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.000100062272395,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0004746522463392,289.610595703125,294.1499938964844,273.0525817871094,271.8869934082031,272.4942321777344,272.98590087890625,288.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,24.99155807495117,60.0,-10.768560409545898,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,9.502154716756196e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001000622505671,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.390564860543236e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.000100062272395,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0004746522463392,289.610595703125,294.1499938964844,273.0525817871094,271.8869934082031,272.4942321777344,272.98590087890625,288.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,24.99155807495117,60.0,-10.768560409545898,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.503262117505074e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.0001000739139271,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,7.391426333924755e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0001000739284791,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0004747075436171,289.6023254394531,294.1499938964844,273.072509765625,271.9007263183594,272.5044860839844,273.0063171386719,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,24.99155235290528,60.0,-10.750443458557127,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.503262117505074e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.0001000739139271,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,7.391426333924755e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0001000739284791,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0004747075436171,289.6023254394531,294.1499938964844,273.072509765625,271.9007263183594,272.5044860839844,273.0063171386719,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,24.99155235290528,60.0,-10.750443458557127,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.504256013315172e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001000843840301,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,7.392199768219143e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001000843985821,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0004747572238557,289.5940246582031,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,24.99154663085937,60.0,-10.732346534729004,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.504256013315172e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001000843840301,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,7.392199768219143e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001000843985821,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0004747572238557,289.5940246582031,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,24.99154663085937,60.0,-10.732346534729004,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,9.50470712268725e-05,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001000891279545,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,7.392549741780385e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,0.0001000891497824,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0004747797502204,289.5898742675781,294.1499938964844,273.1019897460937,271.9223022460937,272.52020263671875,273.03668212890625,288.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,24.99154281616211,60.0,-10.723304748535156,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.50512767303735e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.0001000935662887,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,7.392877159873024e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0001000935808406,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,0.000474800763186,289.58575439453125,294.1499938964844,273.1116943359375,271.9297790527344,272.5255126953125,273.0467224121094,288.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,24.99154090881348,60.0,-10.71427059173584,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.505874186288564e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.0001001014170469,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,7.393457781290635e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001001014388748,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0004748380451928,289.57745361328125,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,24.99153518676757,60.0,-10.696221351623535,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.505874186288564e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.0001001014170469,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,7.393457781290635e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001001014388748,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0004748380451928,289.57745361328125,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223542166177e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,24.99153518676757,60.0,-10.696221351623535,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.506550850346684e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001001085402094,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.393983833026141e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0001001085620373,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,0.00047487183474,289.5691223144531,294.1499938964844,273.1499938964844,271.9612121582031,272.547119140625,273.08642578125,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.37365457581518e-09,0.0010129024740308,-0.0183695089071989,0.0,0.0,0.0,24.991531372070312,60.0,-10.678251266479492,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,9.506550850346684e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001001085402094,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.393983833026141e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0001001085620373,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,0.00047487183474,289.5691223144531,294.1499938964844,273.1499938964844,271.9612121582031,272.547119140625,273.08642578125,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.37365457581518e-09,0.0010129024740308,-0.0183695089071989,0.0,0.0,0.0,24.991531372070312,60.0,-10.678251266479492,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,9.507386857876554e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,0.0001001173513941,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.394634303636849e-05,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.000100117365946,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0004749135987367,289.5608215332031,294.1499938964844,273.1685485839844,271.9773864746094,272.5581359863281,273.10595703125,288.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076017302732e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,24.99152565002441,60.0,-10.660558700561523,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,9.507386857876554e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,0.0001001173513941,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.394634303636849e-05,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.000100117365946,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0004749135987367,289.5608215332031,294.1499938964844,273.1685485839844,271.9773864746094,272.5581359863281,273.10595703125,288.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384076017302732e-09,0.001012991531752,-0.0183968041092157,0.0,0.0,0.0,24.99152565002441,60.0,-10.660558700561523,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,9.508882067166267e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001001330965664,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,7.395797001663595e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0001001331111183,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0004749883082695,289.5525207519531,294.1499938964844,273.1864318847656,271.9931335449219,272.5693054199219,273.1251220703125,288.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402709556458831e-09,0.0010131509043276,-0.0184456072747707,0.0,0.0,0.0,24.991518020629883,60.0,-10.64382553100586,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,9.508882067166267e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001001330965664,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,7.395797001663595e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0001001331111183,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0004749883082695,289.5525207519531,294.1499938964844,273.1864318847656,271.9931335449219,272.5693054199219,273.1251220703125,288.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402709556458831e-09,0.0010131509043276,-0.0184456072747707,0.0,0.0,0.0,24.991518020629883,60.0,-10.64382553100586,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,9.509814844932408e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001001429191092,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,7.39652241463773e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0001001429336611,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0004750348743982,289.54833984375,294.1499938964844,273.1950988769531,272.0008239746094,272.5749206542969,273.1345520019531,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414328706545348e-09,0.0010132502065971,-0.0184760391712188,0.0,0.0,0.0,24.991512298583984,60.0,-10.635839462280272,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
