time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.510902600595728e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001001543787424,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,7.39736933610402e-05,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0001001543932943,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,0.0004750892403535,289.544189453125,294.1499938964844,273.2035522460937,272.00836181640625,272.58056640625,273.1438903808594,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427888970568118e-09,0.0010133661562576,-0.0185115560889244,0.0,0.0,0.0,24.991504669189453,60.0,-10.628148078918455,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.513481199974194e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001001815326162,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,7.39937459002249e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001001815471681,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0004752180539071,289.5358581542969,294.1499938964844,273.2198486328125,272.02301025390625,272.5919189453125,273.1621398925781,288.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460019268989981e-09,0.0010136408964172,-0.0185957085341215,0.0,0.0,0.0,24.99148941040039,60.0,-10.61359405517578,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.513481199974194e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001001815326162,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,7.39937459002249e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001001815471681,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0004752180539071,289.5358581542969,294.1499938964844,273.2198486328125,272.02301025390625,272.5919189453125,273.1621398925781,288.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460019268989981e-09,0.0010136408964172,-0.0185957085341215,0.0,0.0,0.0,24.99148941040039,60.0,-10.61359405517578,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,9.516529098618776e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001002136195893,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.40174509701319e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0001002136341412,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,0.0004753702669404,289.52752685546875,294.1499938964844,273.2352600097656,272.0370178222656,272.60333251953125,273.1798095703125,288.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,24.991470336914062,60.0,-10.600199699401855,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,9.516529098618776e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001002136195893,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.40174509701319e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0001002136341412,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,0.0004753702669404,289.52752685546875,294.1499938964844,273.2352600097656,272.0370178222656,272.60333251953125,273.1798095703125,288.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988896432162e-09,0.0010139655787497,-0.0186951570212841,0.0,0.0,0.0,24.991470336914062,60.0,-10.600199699401855,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.520128514850512e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0001002515273285,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.404544157907367e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0001002515418804,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.000475550070405,289.5191650390625,294.1499938964844,273.2497253417969,272.0502624511719,272.6148376464844,273.19677734375,288.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,24.99144744873047,60.0,-10.58808422088623,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.520128514850512e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0001002515273285,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.404544157907367e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0001002515418804,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.000475550070405,289.5191650390625,294.1499938964844,273.2497253417969,272.0502624511719,272.6148376464844,273.19677734375,288.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,24.99144744873047,60.0,-10.58808422088623,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,9.524167398922144e-05,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.0001002940625767,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,7.407685916405171e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001002940771286,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0004757518472615,289.5108337402344,294.1499938964844,273.26318359375,272.0627136230469,272.6263732910156,273.2130432128906,288.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,24.99142265319824,60.0,-10.577089309692385,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,9.524167398922144e-05,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.0001002940625767,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,7.407685916405171e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001002940771286,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0004757518472615,289.5108337402344,294.1499938964844,273.26318359375,272.0627136230469,272.6263732910156,273.2130432128906,288.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,24.99142265319824,60.0,-10.577089309692385,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,9.526372014079244e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,0.0001003172728815,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,7.409400859614834e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001003172874334,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0004758619470521,289.50665283203125,294.1499938964844,273.26953125,272.0686340332031,272.6321716308594,273.22088623046875,288.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,24.99140930175781,60.0,-10.572066307067873,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.528702503303066e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0001003418146865,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,7.411213300656527e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001003418292384,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.000475978362374,289.5024719238281,294.1499938964844,273.2756042480469,272.0743103027344,272.637939453125,273.2284851074219,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,24.99139404296875,60.0,-10.567375183105469,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,9.533708362141624e-05,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001003945289994,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189636230469,0.0,0.0,7.415106665575877e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0001003945435513,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0004762284224852,289.4941101074219,294.1499938964844,273.286865234375,272.0849304199219,272.6495056152344,273.2430114746094,288.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,24.991363525390625,60.0,-10.55898380279541,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,9.533708362141624e-05,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001003945289994,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189636230469,0.0,0.0,7.415106665575877e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0001003945435513,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0004762284224852,289.4941101074219,294.1499938964844,273.286865234375,272.0849304199219,272.6495056152344,273.2430114746094,288.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,24.991363525390625,60.0,-10.55898380279541,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,9.539126040181144e-05,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001004515797831,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,7.419320900226012e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.000100451594335,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,0.0004764990590047,289.4857177734375,294.1499938964844,273.2969055175781,272.09454345703125,272.6610717773437,273.2566223144531,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,24.991331100463867,60.0,-10.55177879333496,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,9.539126040181144e-05,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001004515797831,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,7.419320900226012e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.000100451594335,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,0.0004764990590047,289.4857177734375,294.1499938964844,273.2969055175781,272.09454345703125,272.6610717773437,273.2566223144531,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,24.991331100463867,60.0,-10.55177879333496,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,9.544935164740308e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0001005127560347,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,7.423838542308658e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001005127705866,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0004767892532981,289.47735595703125,294.1499938964844,273.30572509765625,272.10308837890625,272.672607421875,273.26910400390625,288.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,24.991294860839844,60.0,-10.545961380004885,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,9.544935164740308e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0001005127560347,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,7.423838542308658e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001005127705866,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0004767892532981,289.47735595703125,294.1499938964844,273.30572509765625,272.10308837890625,272.672607421875,273.26910400390625,288.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,24.991294860839844,60.0,-10.545961380004885,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,9.55112700466998e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0001005779558909,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.428654498653486e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,0.0001005779704428,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0004770985106006,289.4689636230469,294.1499938964844,273.3132019042969,272.1104431152344,272.6840515136719,273.2803649902344,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,24.991256713867188,60.0,-10.541539192199709,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,9.55112700466998e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0001005779558909,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.428654498653486e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,0.0001005779704428,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0004770985106006,289.4689636230469,294.1499938964844,273.3132019042969,272.1104431152344,272.6840515136719,273.2803649902344,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,24.991256713867188,60.0,-10.541539192199709,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.554316056892276e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001006115344353,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.431134872604162e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001006115489872,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0004772578249685,289.4647521972656,294.1499938964844,273.3164367675781,272.1136474609375,272.68975830078125,273.2856140136719,288.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,24.99123764038086,60.0,-10.539729118347168,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.55759605858475e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.000100646073406,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,7.433685823343694e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.000100646087958,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0004774216504301,289.4605712890625,294.1499938964844,273.3193054199219,272.1165466308594,272.6954345703125,273.2904968261719,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,24.9912166595459,60.0,-10.538284301757812,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.564329957356676e-05,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001007169921649,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,7.438923785230145e-05,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001007170067168,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004777580616064,289.4521484375,294.1499938964844,273.3239440917969,272.1213684082031,272.7066955566406,273.2992248535156,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,24.991174697875977,60.0,-10.536392211914062,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.564329957356676e-05,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001007169921649,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,7.438923785230145e-05,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001007170067168,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004777580616064,289.4521484375,294.1499938964844,273.3239440917969,272.1213684082031,272.7066955566406,273.2992248535156,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,24.991174697875977,60.0,-10.536392211914062,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.571234113536776e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001007896935334,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,7.444293441949412e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001007897080853,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0004781029128935,289.4437561035156,294.1499938964844,273.3270874023437,272.12481689453125,272.71783447265625,273.3066711425781,288.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,24.99113273620605,60.0,-10.535699844360352,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.571234113536776e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001007896935334,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,7.444293441949412e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001007897080853,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0004781029128935,289.4437561035156,294.1499938964844,273.3270874023437,272.12481689453125,272.71783447265625,273.3066711425781,288.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,24.99113273620605,60.0,-10.535699844360352,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,9.578242315910757e-05,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.0001008634935715,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,7.449743861798197e-05,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001008635081234,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0004784529737662,289.4353332519531,294.1499938964844,273.3286437988281,272.1268005371094,272.7287902832031,273.3125305175781,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,24.9910888671875,60.0,-10.536334037780762,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,9.578242315910757e-05,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.0001008634935715,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,7.449743861798197e-05,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001008635081234,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.0004784529737662,289.4353332519531,294.1499938964844,273.3286437988281,272.1268005371094,272.7287902832031,273.3125305175781,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,24.9910888671875,60.0,-10.536334037780762,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.585270163370296e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001009374973364,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,7.455210288753733e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0001009375118883,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0004788040241692,289.4269104003906,294.1499938964844,273.3285827636719,272.12725830078125,272.7395935058594,273.3169860839844,288.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,24.991044998168945,60.0,-10.5380277633667,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.585270163370296e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001009374973364,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,7.455210288753733e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0001009375118883,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0004788040241692,289.4269104003906,294.1499938964844,273.3285827636719,272.12725830078125,272.7395935058594,273.3169860839844,288.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,24.991044998168945,60.0,-10.5380277633667,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.588767716195434e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001009743282338,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,7.457930769305676e-05,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336364746094,0.0,0.0,0.0001009743427857,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.0004789787635672,289.4226989746094,294.1499938964844,273.3279113769531,272.1268920898437,272.74493408203125,273.31866455078125,288.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,24.991024017333984,60.0,-10.539295196533203,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.5922288892325e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,0.0001010107807815,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,7.460622873622924e-05,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0001010107953334,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.0004791516403201,289.41845703125,294.1499938964844,273.3268127441406,272.1260986328125,272.75018310546875,273.31988525390625,288.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,24.991003036499023,60.0,-10.54085636138916,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,9.598991164239123e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,0.0001010819905786,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,7.465881935786456e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,0.0001010820051305,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0004794894484803,289.4100341796875,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,24.9909610748291,60.0,-10.54486083984375,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,9.598991164239123e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,0.0001010819905786,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,7.465881935786456e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,0.0001010820051305,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0004794894484803,289.4100341796875,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,24.9909610748291,60.0,-10.54486083984375,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.605540981283411e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0001011509666568,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,7.470976561307907e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001011509812087,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,0.0004798166337423,289.4015808105469,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,24.99092102050781,60.0,-10.549749374389648,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.605540981283411e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0001011509666568,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,7.470976561307907e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001011509812087,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,0.0004798166337423,289.4015808105469,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,24.99092102050781,60.0,-10.549749374389648,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.611705172574148e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0001012158754747,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.475770689779893e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,0.0001012158900266,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0004801245522685,289.39312744140625,294.1499938964844,273.3106384277344,272.11236572265625,272.7803649902344,273.3180847167969,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,24.99088287353516,60.0,-10.555781364440918,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.611705172574148e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0001012158754747,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,7.475770689779893e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,0.0001012158900266,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0004801245522685,289.39312744140625,294.1499938964844,273.3106384277344,272.11236572265625,272.7803649902344,273.3180847167969,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,24.99088287353516,60.0,-10.555781364440918,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,9.617540490580724e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001012773209367,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,7.48030943213962e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001012773354887,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0004804159980267,289.3846740722656,294.1499938964844,273.30145263671875,272.1040954589844,272.7898254394531,273.3138732910156,288.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,24.990846633911133,60.0,-10.562644958496094,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,9.617540490580724e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001012773209367,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,7.48030943213962e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001012773354887,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0004804159980267,289.3846740722656,294.1499938964844,273.30145263671875,272.1040954589844,272.7898254394531,273.3138732910156,288.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,24.990846633911133,60.0,-10.562644958496094,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
