time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,9.620274795452131e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.000101306119177,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,7.482436194550246e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001013061337289,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0004805526114068,289.38043212890625,294.1499938964844,273.29608154296875,272.0992126464844,272.7944030761719,273.31103515625,288.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,24.99082946777344,60.0,-10.566454887390137,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,9.62288977461867e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,0.0001013336514006,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,7.48446982470341e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001013336659525,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0004806832293979,289.376220703125,294.1499938964844,273.29022216796875,272.0938720703125,272.79888916015625,273.30767822265625,288.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,24.990812301635746,60.0,-10.570494651794434,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.627699182601646e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001013842993415,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.488210394512862e-05,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001013843066175,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0004809234524145,289.36773681640625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076171875,273.2995300292969,288.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,24.99078369140625,60.0,-10.579242706298828,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.627699182601646e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001013842993415,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.488210394512862e-05,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001013843066175,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0004809234524145,289.36773681640625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076171875,273.2995300292969,288.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,24.99078369140625,60.0,-10.579242706298828,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,9.632000728743152e-05,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,0.0001014295921777,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,7.491555879823864e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001014296067296,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,0.0004811383259948,289.3592834472656,294.1499938964844,273.2615051269531,272.0672302246094,272.8158874511719,273.28936767578125,288.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,24.99075698852539,60.0,-10.58885097503662,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,9.632000728743152e-05,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,0.0001014295921777,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,7.491555879823864e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001014296067296,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,0.0004811383259948,289.3592834472656,294.1499938964844,273.2615051269531,272.0672302246094,272.8158874511719,273.28936767578125,288.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,24.99075698852539,60.0,-10.58885097503662,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,9.63558122748509e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.00010146729619,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.494341116398573e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.000101467310742,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0004813171690329,289.3507995605469,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,24.9907341003418,60.0,-10.599392890930176,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,9.63558122748509e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.00010146729619,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.494341116398573e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.000101467310742,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0004813171690329,289.3507995605469,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.022579688578844,0.0,0.0,0.0,24.9907341003418,60.0,-10.599392890930176,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,9.638547635404392e-05,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.000101498539152,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,7.49664832255803e-05,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.000101498553704,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004814653657376,289.3423156738281,294.1499938964844,273.22393798828125,272.0318603515625,272.8310241699219,273.2625427246094,288.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,24.9907169342041,60.0,-10.61069393157959,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,9.638547635404392e-05,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.000101498539152,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,7.49664832255803e-05,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.000101498553704,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004814653657376,289.3423156738281,294.1499938964844,273.22393798828125,272.0318603515625,272.8310241699219,273.2625427246094,288.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,24.9907169342041,60.0,-10.61069393157959,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.639732888899744e-05,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,0.0001015110246953,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,7.497570186387748e-05,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0001015110319713,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0004815245920326,289.3381042480469,294.1499938964844,273.213134765625,272.0216064453125,272.83447265625,273.2545166015625,288.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,24.99070930480957,60.0,-10.616668701171877,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,9.640721691539512e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.0001015214293147,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,7.498339255107567e-05,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0001015214438666,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0004815739521291,289.3338623046875,294.1499938964844,273.20172119140625,272.0107421875,272.8378295898437,273.24591064453125,288.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,24.990703582763672,60.0,-10.62283992767334,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,9.642024815548211e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001015351590467,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.499352796003222e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0001015351663227,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0004816390573978,289.32537841796875,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,24.990694046020508,60.0,-10.63580322265625,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,9.642024815548211e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001015351590467,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.499352796003222e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0001015351663227,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0004816390573978,289.32537841796875,294.1499938964844,273.1770935058594,271.9872131347656,272.84405517578125,273.2269592285156,288.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,24.990694046020508,60.0,-10.63580322265625,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,9.642515215091409e-05,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001015403249766,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,7.499734056182206e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,0.0001015403322526,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.000481663562823,289.31689453125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497314453125,273.205810546875,288.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,24.990692138671875,60.0,-10.649496078491213,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,9.642515215091409e-05,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001015403249766,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,7.499734056182206e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,0.0001015403322526,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.000481663562823,289.31689453125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497314453125,273.205810546875,288.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,24.990692138671875,60.0,-10.649496078491213,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.64187565841712e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001015335874399,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,7.499236380681396e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001015335947158,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004816316068172,289.3084411621094,294.1499938964844,273.1194152832031,271.93170166015625,272.85479736328125,273.1822509765625,288.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,24.99069595336914,60.0,-10.664158821105955,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.64187565841712e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001015335874399,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,7.499236380681396e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001015335947158,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004816316068172,289.3084411621094,294.1499938964844,273.1194152832031,271.93170166015625,272.85479736328125,273.1822509765625,288.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,24.99069595336914,60.0,-10.664158821105955,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,9.639980271458626e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.0001015136294881,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,7.497762271668762e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001015136367641,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004815369320567,289.2999572753906,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.0361300664199e-09,0.0010271182982251,-0.0227232426404953,0.0,0.0,0.0,24.990707397460938,60.0,-10.680272102355955,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,9.639980271458626e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.0001015136294881,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,7.497762271668762e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001015136367641,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004815369320567,289.2999572753906,294.1499938964844,273.08453369140625,271.8978576660156,272.85919189453125,273.15576171875,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.0361300664199e-09,0.0010271182982251,-0.0227232426404953,0.0,0.0,0.0,24.990707397460938,60.0,-10.680272102355955,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,9.638644405640662e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,0.0001014995650621,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,7.496723992517218e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.000101499572338,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004814702260773,289.29571533203125,294.1499938964844,273.0655212402344,271.8794250488281,272.861083984375,273.1412353515625,288.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.01949004372682e-09,0.0010269760387018,-0.0226796697825193,0.0,0.0,0.0,24.99071502685547,60.0,-10.688941955566406,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,9.636970207793638e-05,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0001014819281408,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,7.495420868508518e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001014819354168,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50830078125,0.0,0.0,0.0004813865525647,289.29150390625,294.1499938964844,273.0455627441406,271.8599853515625,272.86279296875,273.1257629394531,288.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998623179934384e-09,0.0010267975740134,-0.0226250309497118,0.0,0.0,0.0,24.990726470947266,60.0,-10.698016166687012,-0.0,-7.188473460928435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,9.632858564145864e-05,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.000101438636193,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,7.492223812732846e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.000101438643469,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.000481181195937,289.2830505371094,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0926818847656,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947403706827117e-09,0.0010263596195727,-0.0224909111857414,0.0,0.0,0.0,24.99075126647949,60.0,-10.717132568359377,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,9.632858564145864e-05,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.000101438636193,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,7.492223812732846e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.000101438643469,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.000481181195937,289.2830505371094,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0926818847656,288.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947403706827117e-09,0.0010263596195727,-0.0224909111857414,0.0,0.0,0.0,24.99075126647949,60.0,-10.717132568359377,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.627813415136188e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001013855071505,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,7.488299888791516e-05,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0001013855217024,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0004809291858691,289.27459716796875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0561218261719,288.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549096421779e-09,0.0010258221300318,-0.0223263259977102,0.0,0.0,0.0,24.990781784057617,60.0,-10.73769474029541,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.627813415136188e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001013855071505,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,7.488299888791516e-05,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0001013855217024,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0004809291858691,289.27459716796875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0561218261719,288.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549096421779e-09,0.0010258221300318,-0.0223263259977102,0.0,0.0,0.0,24.990781784057617,60.0,-10.73769474029541,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,9.621828939998522e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001013224828056,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,7.483644731109962e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0001013224900816,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004806302313227,289.2661437988281,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0160522460937,288.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809981189017435e-09,0.0010251846397295,-0.0221310667693614,0.0,0.0,0.0,24.99081993103028,60.0,-10.759623527526855,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,9.621828939998522e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001013224828056,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,7.483644731109962e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0001013224900816,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004806302313227,289.2661437988281,294.1499938964844,272.9071350097656,271.7247619628906,272.8686218261719,273.0160522460937,288.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809981189017435e-09,0.0010251846397295,-0.0221310667693614,0.0,0.0,0.0,24.99081993103028,60.0,-10.759623527526855,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,9.615052113076672e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,0.0001012511202134,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,7.478374027414247e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.0001012511274893,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0004802917246706,289.2576904296875,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.97296142578125,288.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725550948440741e-09,0.0010244626319035,-0.0219099782407283,0.0,0.0,0.0,24.990861892700195,60.0,-10.782649993896484,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,9.615052113076672e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,0.0001012511202134,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,7.478374027414247e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.0001012511274893,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0004802917246706,289.2576904296875,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.97296142578125,288.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725550948440741e-09,0.0010244626319035,-0.0219099782407283,0.0,0.0,0.0,24.990861892700195,60.0,-10.782649993896484,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.611361747374758e-05,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0001012122593238,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,7.475503662135452e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,0.0001012122665997,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0004801073810085,289.25347900390625,294.1499938964844,272.82745361328125,271.6466979980469,272.86834716796875,272.9502258300781,288.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679574392544964e-09,0.0010240694973617,-0.0217895824462175,0.0,0.0,0.0,24.99088478088379,60.0,-10.794615745544434,-0.0,-7.150321579274532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,9.607528772903606e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0001011718995869,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,7.472522702300921e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0001011719068628,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0004799159360118,289.249267578125,294.1499938964844,272.799560546875,271.6193542480469,272.86773681640625,272.9268493652344,288.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631820591631367e-09,0.0010236612288281,-0.0216645337641239,0.0,0.0,0.0,24.990907669067383,60.0,-10.806800842285156,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,9.599341865396128e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001010856794891,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,7.466154784196988e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001010856940411,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0004795069689862,289.2408447265625,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.87799072265625,288.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529816852842487e-09,0.001022789045237,-0.0213974192738533,0.0,0.0,0.0,24.99095916748047,60.0,-10.83191204071045,-0.0,-7.132448587299224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,9.599341865396128e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001010856794891,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,7.466154784196988e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001010856940411,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0004795069689862,289.2408447265625,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.87799072265625,288.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529816852842487e-09,0.001022789045237,-0.0213974192738533,0.0,0.0,0.0,24.99095916748047,60.0,-10.83191204071045,-0.0,-7.132448587299224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,9.590623085387052e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000100993871456,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,7.459373591700569e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001009938787319,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0004790714592672,289.2324523925781,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.8269958496094,288.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218685492873,8.421193520291581e-09,0.0010218601673841,-0.0211129635572433,0.0,0.0,0.0,24.991012573242188,60.0,-10.857803344726562,-0.0,-7.119498235397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,9.590623085387052e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000100993871456,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,7.459373591700569e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001009938787319,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0004790714592672,289.2324523925781,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.8269958496094,288.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218685492873,8.421193520291581e-09,0.0010218601673841,-0.0211129635572433,0.0,0.0,0.0,24.991012573242188,60.0,-10.857803344726562,-0.0,-7.119498235397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,9.581515769241378e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001008979670586,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,7.4522897193674e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001008979743346,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0004786165081895,289.2240600585937,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7737121582031,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208982275798,8.307723398104372e-09,0.001020889962092,-0.0208158139139413,0.0,0.0,0.0,24.99106788635254,60.0,-10.884560585021973,-0.0,-7.105983712563102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,9.581515769241378e-05,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001008979670586,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,7.4522897193674e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001008979743346,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0004786165081895,289.2240600585937,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7737121582031,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208982275798,8.307723398104372e-09,0.001020889962092,-0.0208158139139413,0.0,0.0,0.0,24.99106788635254,60.0,-10.884560585021973,-0.0,-7.105983712563102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.572177077643572e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939208984375,0.0,0.0,0.0001007996252155,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.445026858476922e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001007996324915,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,0.000478150031995,289.2156677246094,294.1499938964844,272.55743408203125,271.3818359375,272.8539123535156,272.71832275390625,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191374689658915e-09,0.0010198950767517,-0.0205111168324947,0.0,0.0,0.0,24.99112701416016,60.0,-10.912135124206545,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
