time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.572177077643572e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939208984375,0.0,0.0,0.0001007996252155,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.445026858476922e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001007996324915,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,0.000478150031995,289.2156677246094,294.1499938964844,272.55743408203125,271.3818359375,272.8539123535156,272.71832275390625,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191374689658915e-09,0.0010198950767517,-0.0205111168324947,0.0,0.0,0.0,24.99112701416016,60.0,-10.912135124206545,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,9.567459346726535e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0001007499449769,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.441357593052089e-05,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001007499595289,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0004779143782798,289.21148681640625,294.1499938964844,272.5252990722656,271.3503112792969,272.8509521484375,272.6898803710937,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.132597706378421e-09,0.0010193925118073,-0.0203571915626525,0.0,0.0,0.0,24.99115562438965,60.0,-10.926231384277344,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,9.562743071001024e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.0001007002792903,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,7.437689055223018e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.0001007002938422,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0004776787827722,289.2073059082031,294.1499938964844,272.49285888671875,271.3184814453125,272.84771728515625,272.6610412597656,288.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073838486666318e-09,0.0010188900632783,-0.0202033072710037,0.0,0.0,0.0,24.99118423461914,60.0,-10.94050407409668,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.553386917104945e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0001006017628242,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,7.430412370013073e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001006017701001,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004772114334627,289.1989440917969,294.1499938964844,272.4271850585937,271.2540588378906,272.8404846191406,272.6023254394531,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957273950864874e-09,0.0010178933152928,-0.0198980364948511,0.0,0.0,0.0,24.99124336242676,60.0,-10.969597816467283,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.553386917104945e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0001006017628242,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,7.430412370013073e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001006017701001,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004772114334627,289.1989440917969,294.1499938964844,272.4271850585937,271.2540588378906,272.8404846191406,272.6023254394531,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957273950864874e-09,0.0010178933152928,-0.0198980364948511,0.0,0.0,0.0,24.99124336242676,60.0,-10.969597816467283,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.544218482915312e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0001005052108666,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,7.423281203955412e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001005052181426,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0004767534555867,289.1905822753906,294.1499938964844,272.3607177734375,271.1889038085937,272.832275390625,272.5423889160156,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.84304532430724e-09,0.0010169164743274,-0.0195988770574331,0.0,0.0,0.0,24.99129867553711,60.0,-10.999374389648438,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.544218482915312e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0001005052108666,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,7.423281203955412e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001005052181426,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0004767534555867,289.1905822753906,294.1499938964844,272.3607177734375,271.1889038085937,272.832275390625,272.5423889160156,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.84304532430724e-09,0.0010169164743274,-0.0195988770574331,0.0,0.0,0.0,24.99129867553711,60.0,-10.999374389648438,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.538883023196831e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.000100449018646,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,7.419130997732282e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,0.0001004490331979,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0004764869227074,289.1855773925781,294.1499938964844,272.320556640625,271.1495361328125,272.8267822265625,272.505859375,288.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776566945949526e-09,0.0010163480183109,-0.0194247681647539,0.0,0.0,0.0,24.991331100463867,60.0,-11.017617225646973,-0.0,-7.042888938713078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033203125,0.0,0.0,9.535402932669967e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001004123769234,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,7.416424341499805e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0001004123841994,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.000476313085528,289.1822509765625,294.1499938964844,272.293701171875,271.12322998046875,272.82293701171875,272.4813232421875,288.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159850353375,7.733210516391864e-09,0.0010159773519262,-0.0193112175911664,0.0,0.0,0.0,24.99135398864746,60.0,-11.0299072265625,-0.0,-7.037751004190795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,9.526966459816322e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.000100323537481,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,7.409862882923335e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0001003235520329,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0004758916911669,289.1739196777344,294.1499938964844,272.2264099121094,271.05731201171875,272.81268310546875,272.4194641113281,288.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810703491823e-09,0.0010150786256417,-0.0190359484404325,0.0,0.0,0.0,24.991405487060547,60.0,-11.06098175048828,-0.0,-7.025304427088487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,9.526966459816322e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.000100323537481,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,7.409862882923335e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0001003235520329,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0004758916911669,289.1739196777344,294.1499938964844,272.2264099121094,271.05731201171875,272.81268310546875,272.4194641113281,288.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810703491823e-09,0.0010150786256417,-0.0190359484404325,0.0,0.0,0.0,24.991405487060547,60.0,-11.06098175048828,-0.0,-7.025304427088487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.522917389404029e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0001002809003693,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,7.406713848467916e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,0.0001002809076453,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,0.0004756894195452,289.16973876953125,294.1499938964844,272.1927795410156,271.0243530273437,272.8071594238281,272.3882141113281,288.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577657612500843e-09,0.001014647190459,-0.0189038179814815,0.0,0.0,0.0,24.991430282592773,60.0,-11.076765060424805,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.519013110548258e-05,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001002397839329,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,7.403676863759756e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0001002397912088,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0004754943947773,289.16558837890625,294.1499938964844,272.1591491699219,270.991455078125,272.80133056640625,272.3568420410156,288.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529014744989126e-09,0.0010142312385141,-0.0187764167785644,0.0,0.0,0.0,24.991455078125,60.0,-11.092665672302246,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,9.511558164376764e-05,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001001612836262,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,7.397878653137013e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0001001612909021,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.0004751220112666,289.15728759765625,294.1499938964844,272.0921325683594,270.9258728027344,272.7890014648437,272.2938232421875,288.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361401480871345e-09,0.0010134370531886,-0.0185331664979457,0.0,0.0,0.0,24.991500854492188,60.0,-11.12472438812256,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,9.511558164376764e-05,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001001612836262,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,7.397878653137013e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0001001612909021,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.0004751220112666,289.15728759765625,294.1499938964844,272.0921325683594,270.9258728027344,272.7890014648437,272.2938232421875,288.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361401480871345e-09,0.0010134370531886,-0.0185331664979457,0.0,0.0,0.0,24.991500854492188,60.0,-11.12472438812256,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.504453191766515e-05,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.000100086464954,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627014160156,0.0,0.0,7.392352563329041e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.00010008647223,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0004747670900542,289.14898681640625,294.1499938964844,272.0256652832031,270.86090087890625,272.7756652832031,272.2305603027344,288.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.347617181352461e-09,0.0010126800043508,-0.0183013118803501,0.0,0.0,0.0,24.991544723510746,60.0,-11.156907081604004,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.504453191766515e-05,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.000100086464954,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627014160156,0.0,0.0,7.392352563329041e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.00010008647223,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0004747670900542,289.14898681640625,294.1499938964844,272.0256652832031,270.86090087890625,272.7756652832031,272.2305603027344,288.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.347617181352461e-09,0.0010126800043508,-0.0183013118803501,0.0,0.0,0.0,24.991544723510746,60.0,-11.156907081604004,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.4975512183737e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001000137781375,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,7.386984361801296e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.0001000137854134,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0004744222969748,289.1407165527344,294.1499938964844,271.9599914550781,270.7967834472656,272.7613830566406,272.1673278808594,288.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261623302667884e-09,0.0010119447251781,-0.0180760789662599,0.0,0.0,0.0,24.991586685180664,60.0,-11.188899993896484,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.4975512183737e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001000137781375,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,7.386984361801296e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,0.0001000137854134,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0004744222969748,289.1407165527344,294.1499938964844,271.9599914550781,270.7967834472656,272.7613830566406,272.1673278808594,288.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261623302667884e-09,0.0010119447251781,-0.0180760789662599,0.0,0.0,0.0,24.991586685180664,60.0,-11.188899993896484,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.490796946920456e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.994265565183014e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,7.381731120403856e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.994266292778776e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,0.0004740849253721,289.1324157714844,294.1499938964844,271.8954162597656,270.7337951660156,272.7462158203125,272.1043701171875,288.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177478167363915e-09,0.0010112251620739,-0.0178556833416223,0.0,0.0,0.0,24.991628646850582,60.0,-11.220386505126951,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.490796946920456e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.994265565183014e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,7.381731120403856e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.994266292778776e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,0.0004740849253721,289.1324157714844,294.1499938964844,271.8954162597656,270.7337951660156,272.7462158203125,272.1043701171875,288.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177478167363915e-09,0.0010112251620739,-0.0178556833416223,0.0,0.0,0.0,24.991628646850582,60.0,-11.220386505126951,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.487461647950111e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,9.990752732846886e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,7.379136513918638e-05,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.990754188038407e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0004739183059427,289.1282958984375,294.1499938964844,271.8636169433594,270.70281982421875,272.7383117675781,272.0730285644531,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,24.991649627685547,60.0,-11.235907554626465,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,9.484172915108502e-05,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,9.987290832214056e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,7.376579014817253e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,9.98729155980982e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0004737540730275,289.1241455078125,294.1499938964844,271.8321838378906,270.67218017578125,272.7301940917969,272.0418701171875,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,24.991670608520508,60.0,-11.25121784210205,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,9.477791172685102e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.980570030165836e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,7.371615356532857e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.980570757761598e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0004734352696686,289.11590576171875,294.1499938964844,271.77056884765625,270.6122436523437,272.7133483886719,271.980224609375,288.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,24.991708755493164,60.0,-11.281095504760742,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,9.477791172685102e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.980570030165836e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,7.371615356532857e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.980570757761598e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0004734352696686,289.11590576171875,294.1499938964844,271.77056884765625,270.6122436523437,272.7133483886719,271.980224609375,288.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,24.991708755493164,60.0,-11.281095504760742,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,9.471701923757792e-05,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,9.974157728720456e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,7.366879435721785e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,9.974158456316218e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,0.0004731311055365,289.107666015625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957702636719,271.9194641113281,288.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,24.99174690246582,60.0,-11.310132026672363,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,9.471701923757792e-05,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,9.974157728720456e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,7.366879435721785e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,9.974158456316218e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,0.0004731311055365,289.107666015625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957702636719,271.9194641113281,288.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,24.99174690246582,60.0,-11.310132026672363,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,9.466194023843856e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,9.96835733531043e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,7.362595351878554e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,9.968358062906192e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0004728559579234,289.0993957519531,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,24.99178123474121,60.0,-11.338232040405272,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,9.466194023843856e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,9.96835733531043e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,7.362595351878554e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,9.968358062906192e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0004728559579234,289.0993957519531,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,24.99178123474121,60.0,-11.338232040405272,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.461335139349104e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,9.963240881916136e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.358816219493747e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,9.963241609511896e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,0.0004726132319774,289.0911865234375,294.1499938964844,271.59814453125,270.44512939453125,272.6585693359375,271.8016967773437,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,24.991811752319336,60.0,-11.365419387817385,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.461335139349104e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,9.963240881916136e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.358816219493747e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,9.963241609511896e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,0.0004726132319774,289.0911865234375,294.1499938964844,271.59814453125,270.44512939453125,272.6585693359375,271.8016967773437,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,24.991811752319336,60.0,-11.365419387817385,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,9.459193097427487e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.96098533505574e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,7.357150025200099e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,9.9609860626515e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004725062462966,289.0870666503906,294.1499938964844,271.5715637207031,270.4194641113281,272.6488647460937,271.773193359375,288.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,24.99182510375977,60.0,-11.37867832183838,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,9.457278065383434e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,9.958969167200848e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,7.355660636676475e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,9.95896989479661e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0004724106111098,289.0829467773437,294.1499938964844,271.54571533203125,270.39453125,272.6390075683594,271.7451171875,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,24.99183654785156,60.0,-11.39169692993164,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.454158134758472e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,9.955683344742285e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,7.353234104812145e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,9.955684072338045e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0004722547600977,289.0747375488281,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,24.99185562133789,60.0,-11.416973114013672,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.454158134758472e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,9.955683344742285e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,7.353234104812145e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,9.955684072338045e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0004722547600977,289.0747375488281,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,24.99185562133789,60.0,-11.416973114013672,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.050000000745058,9.451933874515817e-05,291.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.050000000745058,9.953341213986278e-05,290.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.050000000745058,7.351503882091492e-05,290.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.050000000745058,9.95334194158204e-05,291.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.050000000745058,0.000472143641673,289.0665283203125,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.075927734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,24.99186897277832,60.0,-11.441266059875488,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.050000000745058,9.451933874515817e-05,291.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.050000000745058,9.953341213986278e-05,290.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.050000000745058,7.351503882091492e-05,290.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.050000000745058,9.95334194158204e-05,291.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.050000000745058,0.000472143641673,289.0665283203125,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.075927734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,24.99186897277832,60.0,-11.441266059875488,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.659660816192627,0.050000000745058,0.0407761819660663,291.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4473876953125,0.659660816192627,0.050000000745058,0.0429392829537391,290.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535522460937,0.659660816192627,0.050000000745058,0.0317148081958293,290.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45220947265625,0.659660816192627,0.050000000745058,0.0429392866790294,291.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.659660816192627,0.050000000745058,0.2036854773759842,288.3069152832031,291.1499938964844,271.42779541015625,270.2817687988281,284.9511413574219,287.7562561035156,287.9725646972656,1.0,0.1043313965201377,0.1627281904220581,0.1627281904220581,1.0,1.0,-0.434430181980133,0.0129519356414675,0.4214782416820526,-0.0956635251641273,0.0,0.0,0.0,33.754661560058594,60.0,-232.68081665039065,-0.0,11.180325508117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078674316406,0.6801641583442688,0.050000000745058,0.0451046489179134,291.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.907470703125,0.6801641583442688,0.050000000745058,0.0474973656237125,291.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.6801641583442688,0.050000000745058,0.0350813940167427,290.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.6801641583442688,0.050000000745058,0.0474973656237125,291.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.6801641583442688,0.050000000745058,0.2253070622682571,287.8672180175781,291.1499938964844,271.4056701660156,270.2616271972656,286.5527648925781,291.4572448730469,287.7432861328125,1.0,0.1106247901916503,0.3254563808441162,0.3254563808441162,1.0,1.0,-0.480600357055664,0.0562520697712898,0.4243482947349548,-0.0638493672013282,0.0,0.0,0.0,34.256221771240234,60.0,-360.76019287109375,-0.0,13.92253303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
