time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0454046204686164,291.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0478132516145706,291.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.035314705222845,290.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0478132516145706,291.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.2268054783344268,287.5034484863281,291.1499938964844,271.3617858886719,270.2235412597656,284.34478759765625,291.6117248535156,287.3764343261719,1.0,0.121411383152008,0.6509127616882324,0.6509127616882324,1.0,1.0,-0.4837965965270996,0.1828726530075073,0.3009239137172699,0.0611909925937652,0.0,0.0,0.0,37.88976287841797,60.0,-720.9494018554688,-0.0,17.050785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0454046204686164,291.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0478132516145706,291.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.035314705222845,290.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.0478132516145706,291.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.6308363080024719,0.050000000745058,0.2268054783344268,287.5034484863281,291.1499938964844,271.3617858886719,270.2235412597656,284.34478759765625,291.6117248535156,287.3764343261719,1.0,0.121411383152008,0.6509127616882324,0.6509127616882324,1.0,1.0,-0.4837965965270996,0.1828726530075073,0.3009239137172699,0.0611909925937652,0.0,0.0,0.0,37.88976287841797,60.0,-720.9494018554688,-0.0,17.050785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6147740483283997,0.050000000745058,0.0454699583351612,291.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6147740483283997,0.050000000745058,0.0478820577263832,291.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6147740483283997,0.050000000745058,0.0353655219078063,290.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6147740483283997,0.050000000745058,0.0478820577263832,291.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.6147740483283997,0.050000000745058,0.2271318584680557,287.1611022949219,291.1499938964844,271.3399963378906,270.2055358886719,283.3665771484375,291.60662841796875,286.9289245605469,1.0,0.1261639147996902,0.8136409521102905,0.8136409521102905,1.0,1.0,-0.4844927489757538,0.1996653825044632,0.2848273515701294,0.0776444599032402,0.0,0.0,0.0,39.63480758666992,60.0,-1063.73583984375,-0.0,18.5268611907959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0437316894531,297.1499938964844,293.1499938964844,0.0007679401896893,-68.20249938964844,287.6473083496094,0.600401759147644,0.050000000745058,0.0455322079360485,291.3580017089844,297.1499938964844,293.1499938964844,0.0006081072497181,-56.872371673583984,287.4302673339844,0.600401759147644,0.050000000745058,0.0479476079344749,291.03106689453125,297.1499938964844,293.1499938964844,0.0004832232079934,-29.000980377197266,287.0862121582031,0.600401759147644,0.050000000745058,0.0354139395058155,290.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1735534667969,0.600401759147644,0.050000000745058,0.0479476079344749,291.6001281738281,297.1499938964844,293.1499938964844,0.0004970557638444,-201.58164978027344,287.2194519042969,0.600401759147644,0.050000000745058,0.2274428009986877,286.7002258300781,291.1499938964844,271.3183288574219,270.188232421875,283.18572998046875,291.6014099121094,286.47802734375,1.0,0.1305203735828399,0.8502607941627502,0.8502607941627502,1.0,1.0,-0.4851560294628143,0.2017287015914917,0.2834273278713226,0.0794553458690643,0.0,0.0,1.0,41.29878234863281,60.0,-1056.264892578125,-3184.741943359375,19.94245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,303.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,4765.70458984375,18000.0,0.0,0.0,5.933057400397957e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586934313178062,0.058694589883089,-1.156728899331938e-06,0.0,6.021299014946635e-08,0.0,0.0,0.660322368144989,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0517272949219,297.1499938964844,293.1499938964844,0.001715984661132,-145.3391876220703,290.1075744628906,0.5771101117134094,0.050000000745058,0.0456468537449836,291.3572692871094,297.1499938964844,293.1499938964844,0.001466421643272,-130.79119873046875,289.73443603515625,0.5771101117134094,0.050000000745058,0.0480683371424675,291.041259765625,297.1499938964844,293.1499938964844,0.00140112999361,-92.3008041381836,289.6058654785156,0.5771101117134094,0.050000000745058,0.0355031080543994,290.80914306640625,297.1499938964844,293.1499938964844,0.0015326197026297,-136.69537353515625,289.81109619140625,0.5771101117134094,0.050000000745058,0.0480683371424675,291.6044616699219,297.1499938964844,293.1499938964844,0.0012149456888437,-514.0223388671875,289.36358642578125,0.5771101117134094,0.050000000745058,0.2280154824256897,287.7379150390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0843505859375,291.6022033691406,288.4361877441406,1.0,0.1381329894065857,0.9235004782676696,0.9235004782676696,1.0,1.0,-0.4863776862621307,0.2040886133909225,0.282289057970047,0.0813789144158363,0.0,0.0,1.0,44.36357498168945,60.0,2617.28076171875,-6761.78125,22.560199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65093994140625,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,9256.91796875,18000.0,0.0,0.0,0.0294561814516782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772655963897704,0.9772734642028807,-7.892967914813198e-06,0.0,2.989427957800217e-05,0.0,0.0,103.83709716796876,0.0,0.0,0.0,0.5500402450561523,4.0,0.0,1.0
799680,291.0517272949219,297.1499938964844,293.1499938964844,0.001715984661132,-145.3391876220703,290.1075744628906,0.5771101117134094,0.050000000745058,0.0456468537449836,291.3572692871094,297.1499938964844,293.1499938964844,0.001466421643272,-130.79119873046875,289.73443603515625,0.5771101117134094,0.050000000745058,0.0480683371424675,291.041259765625,297.1499938964844,293.1499938964844,0.00140112999361,-92.3008041381836,289.6058654785156,0.5771101117134094,0.050000000745058,0.0355031080543994,290.80914306640625,297.1499938964844,293.1499938964844,0.0015326197026297,-136.69537353515625,289.81109619140625,0.5771101117134094,0.050000000745058,0.0480683371424675,291.6044616699219,297.1499938964844,293.1499938964844,0.0012149456888437,-514.0223388671875,289.36358642578125,0.5771101117134094,0.050000000745058,0.2280154824256897,287.7379150390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0843505859375,291.6022033691406,288.4361877441406,1.0,0.1381329894065857,0.9235004782676696,0.9235004782676696,1.0,1.0,-0.4863776862621307,0.2040886133909225,0.282289057970047,0.0813789144158363,0.0,0.0,1.0,44.36357498168945,60.0,2617.28076171875,-6761.78125,22.560199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65093994140625,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,9256.91796875,18000.0,0.0,0.0,0.0294561814516782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772655963897704,0.9772734642028807,-7.892967914813198e-06,0.0,2.989427957800217e-05,0.0,0.0,103.83709716796876,0.0,0.0,0.0,0.5500402450561523,4.0,0.0,1.0
799740,291.0894775390625,297.1499938964844,293.1499938964844,0.002217193134129,-176.3031005859375,292.7321472167969,0.5606931447982788,0.050000000745058,0.045741893351078,291.37908935546875,297.1499938964844,293.1499938964844,0.0019197582732886,-160.76303100585938,292.31280517578125,0.5606931447982788,0.050000000745058,0.0481684170663356,291.0746459960937,297.1499938964844,293.1499938964844,0.0019403896294534,-120.01475524902344,292.3218994140625,0.5606931447982788,0.050000000745058,0.0355770289897918,290.84429931640625,297.1499938964844,293.1499938964844,0.002148023340851,-179.86883544921875,292.6063842773437,0.5606931447982788,0.050000000745058,0.0481684170663356,291.6315002441406,297.1499938964844,293.1499938964844,0.0015926623018458,-632.6696166992188,291.8580322265625,0.5606931447982788,0.050000000745058,0.2284902185201645,289.7254638671875,291.1499938964844,271.2351989746094,270.12677001953125,283.0370483398437,291.6263732910156,290.0892333984375,1.0,0.144099161028862,0.9924684762954712,0.9924684762954712,1.0,1.0,-0.487390398979187,0.2055201977491378,0.2818701863288879,0.082477830350399,0.0,0.0,1.0,46.90441131591797,60.0,2349.95947265625,-6519.462890625,24.740407943725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8314208984375,307.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,14979.7373046875,18000.0,0.0,0.0,0.0607027523219585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448432445526123,1.2448561191558838,-1.2797802810382564e-05,0.0,6.160557677503675e-05,0.0,0.0,214.4861755371093,0.0,0.0,0.0,0.6847454309463501,4.0,0.0,1.0
799800,291.0922241210937,297.1499938964844,293.1499938964844,0.0022473577409982,-178.19049072265625,292.85498046875,0.5598213076591492,0.050000000745058,0.0457473620772361,291.3807983398437,297.1499938964844,293.1499938964844,0.0019471743144094,-162.59422302246094,292.43292236328125,0.5598213076591492,0.050000000745058,0.0481741726398468,291.0770568847656,297.1499938964844,293.1499938964844,0.0019726653117686,-121.66320037841795,292.4492492675781,0.5598213076591492,0.050000000745058,0.0355812795460224,290.8468017578125,297.1499938964844,293.1499938964844,0.002184257376939,-182.37991333007807,292.73858642578125,0.5598213076591492,0.050000000745058,0.0481741726398468,291.633544921875,297.1499938964844,293.1499938964844,0.0016153752803802,-639.86572265625,291.9727478027344,0.5598213076591492,0.050000000745058,0.2285175323486328,289.8111267089844,291.1499938964844,271.2327575683594,270.12506103515625,283.0350646972656,291.6283264160156,290.1645812988281,1.0,0.1444339603185653,0.996740221977234,0.996740221977234,1.0,1.0,-0.4874486625194549,0.2055916786193847,0.2818569839000702,0.082531102001667,0.0,0.0,1.0,47.050594329833984,60.0,2313.874267578125,-6502.3505859375,24.866119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74072265625,307.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,15183.779296875,19080.0,0.0,0.0,0.0626281723380088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532933950424194,1.2533063888549805,-1.2972133845323697e-05,0.0,6.355963705573231e-05,0.0,0.0,218.8837127685547,0.0,0.0,0.0,0.7039962410926819,4.0,0.0,1.0
799860,291.14208984375,297.1499938964844,293.1499938964844,0.002728967461735,-207.3366241455078,294.626220703125,0.5470183491706848,0.050000000745058,0.0458336882293224,291.4126281738281,297.1499938964844,293.1499938964844,0.0023866009432822,-191.03195190429688,294.16412353515625,0.5470183491706848,0.050000000745058,0.0482650808990001,291.1214904785156,297.1499938964844,293.1499938964844,0.0024873313959687,-147.03671264648438,294.2868957519531,0.5470183491706848,0.050000000745058,0.0356484241783618,290.8916931152344,297.1499938964844,293.1499938964844,0.0027640282642096,-221.1244506835937,294.6529235839844,0.5470183491706848,0.050000000745058,0.0482650808990001,291.671875,297.1499938964844,293.1499938964844,0.0019764818716794,-750.5877075195312,293.6160888671875,0.5470183491706848,0.050000000745058,0.2289487570524215,291.0195617675781,291.1499938964844,271.1906433105469,270.0968322753906,283.0331420898437,291.665771484375,291.2789611816406,1.0,0.1496095955371856,0.9971123933792114,0.9971123933792114,1.0,1.0,-0.4883685410022735,0.2060267478227615,0.2823418080806732,0.0826979726552963,0.0,0.0,0.9897226691246032,49.35870742797852,48.0,1731.3060302734375,-6268.5908203125,26.85508918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55780029296875,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.169921875,19080.0,0.0,0.0,0.0946932360529899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367301344871521,1.367316722869873,-1.544277802167926e-05,0.0,9.610159759176896e-05,0.0,0.0,284.2561340332031,0.0,0.0,0.0,0.747986912727356,4.0,0.0,1.0
799920,291.14208984375,297.1499938964844,293.1499938964844,0.002728967461735,-207.3366241455078,294.626220703125,0.5470183491706848,0.050000000745058,0.0458336882293224,291.4126281738281,297.1499938964844,293.1499938964844,0.0023866009432822,-191.03195190429688,294.16412353515625,0.5470183491706848,0.050000000745058,0.0482650808990001,291.1214904785156,297.1499938964844,293.1499938964844,0.0024873313959687,-147.03671264648438,294.2868957519531,0.5470183491706848,0.050000000745058,0.0356484241783618,290.8916931152344,297.1499938964844,293.1499938964844,0.0027640282642096,-221.1244506835937,294.6529235839844,0.5470183491706848,0.050000000745058,0.0482650808990001,291.671875,297.1499938964844,293.1499938964844,0.0019764818716794,-750.5877075195312,293.6160888671875,0.5470183491706848,0.050000000745058,0.2289487570524215,291.0195617675781,291.1499938964844,271.1906433105469,270.0968322753906,283.0331420898437,291.665771484375,291.2789611816406,1.0,0.1496095955371856,0.9971123933792114,0.9971123933792114,1.0,1.0,-0.4883685410022735,0.2060267478227615,0.2823418080806732,0.0826979726552963,0.0,0.0,0.9897226691246032,49.35870742797852,48.0,1731.3060302734375,-6268.5908203125,26.85508918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55780029296875,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.169921875,19080.0,0.0,0.0,0.0946932360529899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367301344871521,1.367316722869873,-1.544277802167926e-05,0.0,9.610159759176896e-05,0.0,0.0,284.2561340332031,0.0,0.0,0.0,0.747986912727356,4.0,0.0,1.0
799980,291.1928405761719,297.1499938964844,293.1499938964844,0.0031344990711659,-229.89244079589844,295.9902038574219,0.5475536584854126,0.050000000745058,0.0458298251032829,291.4463195800781,297.1499938964844,293.1499938964844,0.0027569301892071,-213.1796417236328,295.4994506835937,0.5475536584854126,0.050000000745058,0.0482610128819942,291.16754150390625,297.1499938964844,293.1499938964844,0.0029198068659752,-166.6873321533203,295.7020568847656,0.5475536584854126,0.050000000745058,0.0356454215943813,290.9375915527344,297.1499938964844,293.1499938964844,0.0032571037299931,-251.4109649658203,296.1328125,0.5475536584854126,0.050000000745058,0.0482610128819942,291.7125549316406,297.1499938964844,293.1499938964844,0.0022736983373761,-834.4818725585938,294.87353515625,0.5475536584854126,0.050000000745058,0.2289294749498367,291.9490051269531,291.1499938964844,271.1490173339844,270.07061767578125,283.0389099121094,291.706298828125,292.1528015136719,1.0,0.1488844454288482,0.997484564781189,0.997484564781189,1.0,1.0,-0.4883276522159576,0.2060095220804214,0.282318115234375,0.0827019289135932,0.0,0.0,0.8187123537063599,49.25561141967773,36.0,1270.953857421875,-6093.80322265625,26.766090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.024169921875,305.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20642.96484375,19080.0,0.0,0.0,0.123666875064373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844116687774658,1.28442645072937,-1.4686265785712749e-05,0.0,0.0001255061652045,0.0,0.0,247.96006774902344,0.0,0.0,0.0,0.7065799832344055,4.0,0.0,1.0
800040,291.1928405761719,297.1499938964844,293.1499938964844,0.0031344990711659,-229.89244079589844,295.9902038574219,0.5475536584854126,0.050000000745058,0.0458298251032829,291.4463195800781,297.1499938964844,293.1499938964844,0.0027569301892071,-213.1796417236328,295.4994506835937,0.5475536584854126,0.050000000745058,0.0482610128819942,291.16754150390625,297.1499938964844,293.1499938964844,0.0029198068659752,-166.6873321533203,295.7020568847656,0.5475536584854126,0.050000000745058,0.0356454215943813,290.9375915527344,297.1499938964844,293.1499938964844,0.0032571037299931,-251.4109649658203,296.1328125,0.5475536584854126,0.050000000745058,0.0482610128819942,291.7125549316406,297.1499938964844,293.1499938964844,0.0022736983373761,-834.4818725585938,294.87353515625,0.5475536584854126,0.050000000745058,0.2289294749498367,291.9490051269531,291.1499938964844,271.1490173339844,270.07061767578125,283.0389099121094,291.706298828125,292.1528015136719,1.0,0.1488844454288482,0.997484564781189,0.997484564781189,1.0,1.0,-0.4883276522159576,0.2060095220804214,0.282318115234375,0.0827019289135932,0.0,0.0,0.8187123537063599,49.25561141967773,36.0,1270.953857421875,-6093.80322265625,26.766090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.024169921875,305.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20642.96484375,19080.0,0.0,0.0,0.123666875064373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844116687774658,1.28442645072937,-1.4686265785712749e-05,0.0,0.0001255061652045,0.0,0.0,247.96006774902344,0.0,0.0,0.0,0.7065799832344055,4.0,0.0,1.0
800100,291.21710205078125,297.1499938964844,293.1499938964844,0.0033167260698974,-239.5660552978516,296.56207275390625,0.5523945689201355,0.050000000745058,0.0457959733903408,291.4629211425781,297.1499938964844,293.1499938964844,0.0029223714955151,-222.6514892578125,296.05859375,0.5523945689201355,0.050000000745058,0.0482253655791282,291.19000244140625,297.1499938964844,293.1499938964844,0.003113234648481,-175.07127380371094,296.2945556640625,0.5523945689201355,0.050000000745058,0.0356190912425518,290.9598999023437,297.1499938964844,293.1499938964844,0.0034797440748661,-264.4021301269531,296.7543029785156,0.5523945689201355,0.050000000745058,0.0482253655791282,291.7326965332031,297.1499938964844,293.1499938964844,0.0024039186537265,-869.5950927734375,295.3963623046875,0.5523945689201355,0.050000000745058,0.2287603616714477,292.333740234375,291.1499938964844,271.1283874511719,270.0581970214844,283.0421447753906,291.7265625,292.5111999511719,1.0,0.1467039436101913,0.997670590877533,0.997670590877533,1.0,1.0,-0.4879669845104217,0.2058500200510025,0.282116949558258,0.0826533138751983,0.0,0.0,0.7010260820388794,48.350528717041016,36.0,1073.7149658203125,-5982.4775390625,25.985401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97393798828125,305.693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22670.107421875,18000.0,0.0,0.0,0.1364938914775848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105362176895142,1.110548734664917,-1.2615979358088223e-05,0.0,0.0001385239447699,0.0,0.0,176.75228881835938,0.0,0.0,0.0,0.6105157136917114,4.0,0.0,1.0
800160,291.2402038574219,297.1499938964844,293.1499938964844,0.0034908836241811,-248.77769470214844,297.06964111328125,0.5601906776428223,0.050000000745058,0.0457450374960899,291.4790954589844,297.1499938964844,293.1499938964844,0.0030794718768447,-231.618896484375,296.55328369140625,0.5601906776428223,0.050000000745058,0.0481717251241207,291.2115783691406,297.1499938964844,293.1499938964844,0.003297284245491,-182.98536682128903,296.8200988769531,0.5601906776428223,0.050000000745058,0.0355794727802276,290.9812927246094,297.1499938964844,293.1499938964844,0.0036931440699845,-276.70635986328125,297.3077392578125,0.5601906776428223,0.050000000745058,0.0481717251241207,291.7523193359375,297.1499938964844,293.1499938964844,0.0025260718539357,-902.4691772460938,295.8554077148437,0.5601906776428223,0.050000000745058,0.228505939245224,292.66314697265625,291.1499938964844,271.10791015625,270.04620361328125,283.0453491210937,291.746337890625,292.80865478515625,1.0,0.1434495449066162,0.9978853464126588,0.9978853464126588,1.0,1.0,-0.4874242842197418,0.2056096941232681,0.2818145751953125,0.0825786590576171,0.0,0.0,0.5668728947639465,46.98873901367188,25.0,862.6206665039062,-5759.873046875,24.812908172607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0625,305.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,23508.3984375,18000.0,0.0,0.0,0.147895261645317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111372590065002,0.81114661693573,-9.311770554631948e-06,0.0,0.0001500948856119,0.0,0.0,87.85203552246094,0.0,0.0,0.0,0.4959984123706817,4.0,0.0,1.0
800220,291.2821655273437,297.1499938964844,293.1499938964844,0.0038514148909598,-269.77398681640625,297.8707275390625,0.5845292806625366,0.050000000745058,0.0456081181764602,291.5091247558594,297.1499938964844,293.1499938964844,0.0033998130820691,-251.7221221923828,297.32110595703125,0.5845292806625366,0.050000000745058,0.048027541488409,291.2510070800781,297.1499938964844,293.1499938964844,0.0036727639380842,-200.4349975585937,297.6485900878906,0.5845292806625366,0.050000000745058,0.0354729779064655,291.02008056640625,297.1499938964844,293.1499938964844,0.0041335062123835,-303.8730163574219,298.19647216796875,0.5845292806625366,0.050000000745058,0.048027541488409,291.788818359375,297.1499938964844,293.1499938964844,0.0027713712770491,-975.8560180664062,296.5445861816406,0.5845292806625366,0.050000000745058,0.2278219908475875,293.0683898925781,291.1499938964844,271.0672607421875,270.0234069824219,283.0509033203125,291.783447265625,293.0988464355469,1.0,0.1344636529684066,0.9983148574829102,0.9983148574829102,1.0,1.0,-0.4859654009342193,0.2049613445997238,0.2810040414333343,0.0823784619569778,0.0,0.0,0.2792872190475464,43.32814407348633,25.0,230.61280822753903,-4695.962890625,21.67385673522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.668701171875,303.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21413.58203125,18000.0,0.0,0.0,0.1651639342308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850001454353332,0.2850055396556854,-5.393156698119128e-06,0.0,0.0001676203974056,0.0,0.0,14.773402214050291,0.0,0.0,0.0,0.3202008008956909,4.0,0.0,1.0
800280,291.2821655273437,297.1499938964844,293.1499938964844,0.0038514148909598,-269.77398681640625,297.8707275390625,0.5845292806625366,0.050000000745058,0.0456081181764602,291.5091247558594,297.1499938964844,293.1499938964844,0.0033998130820691,-251.7221221923828,297.32110595703125,0.5845292806625366,0.050000000745058,0.048027541488409,291.2510070800781,297.1499938964844,293.1499938964844,0.0036727639380842,-200.4349975585937,297.6485900878906,0.5845292806625366,0.050000000745058,0.0354729779064655,291.02008056640625,297.1499938964844,293.1499938964844,0.0041335062123835,-303.8730163574219,298.19647216796875,0.5845292806625366,0.050000000745058,0.048027541488409,291.788818359375,297.1499938964844,293.1499938964844,0.0027713712770491,-975.8560180664062,296.5445861816406,0.5845292806625366,0.050000000745058,0.2278219908475875,293.0683898925781,291.1499938964844,271.0672607421875,270.0234069824219,283.0509033203125,291.783447265625,293.0988464355469,1.0,0.1344636529684066,0.9983148574829102,0.9983148574829102,1.0,1.0,-0.4859654009342193,0.2049613445997238,0.2810040414333343,0.0823784619569778,0.0,0.0,0.2792872190475464,43.32814407348633,25.0,230.61280822753903,-4695.962890625,21.67385673522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.668701171875,303.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21413.58203125,18000.0,0.0,0.0,0.1651639342308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850001454353332,0.2850055396556854,-5.393156698119128e-06,0.0,0.0001676203974056,0.0,0.0,14.773402214050291,0.0,0.0,0.0,0.3202008008956909,4.0,0.0,1.0
800340,291.3164367675781,297.1499938964844,293.1499938964844,0.0043313046917319,-304.66925048828125,298.31231689453125,0.6085403561592102,0.050000000745058,0.0454963967204093,291.53436279296875,297.1499938964844,293.1499938964844,0.0038163135759532,-284.5470886230469,297.7001037597656,0.6085403561592102,0.050000000745058,0.0479098968207836,291.28375244140625,297.1499938964844,293.1499938964844,0.0041576335206627,-228.03683471679688,298.1029357910156,0.6085403561592102,0.050000000745058,0.0353860855102539,291.0522155761719,297.1499938964844,293.1499938964844,0.0047087254934012,-346.5103759765625,298.737060546875,0.6085403561592102,0.050000000745058,0.0479098968207836,291.8194885253906,297.1499938964844,293.1499938964844,0.0030886591412127,-1097.9237060546875,296.8078308105469,0.6085403561592102,0.050000000745058,0.2272639125585556,292.8834228515625,291.1499938964844,271.02716064453125,270.0020446777344,283.0537109375,291.8151550292969,292.742919921875,1.0,0.1270201057195663,0.9987443685531616,0.9987443685531616,1.0,1.0,-0.4847748279571533,0.2044227123260498,0.2803521156311035,0.0822382569313049,0.0,0.0,0.0527400821447372,40.341590881347656,25.0,-646.5884399414062,-3345.800537109375,19.12651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7916564941406,301.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18886.59375,18000.0,0.0,0.0,0.1737523525953292,0.0,0.0,0.0,0.0,1.0,0.0006431327783502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014903411269187,0.1023941412568092,-0.0009038028656505,0.0,0.0001763365435181,0.0,0.0,4.138011455535889,0.0,0.0,0.0,0.2748660743236542,4.0,0.0,1.0
800400,291.3164367675781,297.1499938964844,293.1499938964844,0.0043313046917319,-304.66925048828125,298.31231689453125,0.6085403561592102,0.050000000745058,0.0454963967204093,291.53436279296875,297.1499938964844,293.1499938964844,0.0038163135759532,-284.5470886230469,297.7001037597656,0.6085403561592102,0.050000000745058,0.0479098968207836,291.28375244140625,297.1499938964844,293.1499938964844,0.0041576335206627,-228.03683471679688,298.1029357910156,0.6085403561592102,0.050000000745058,0.0353860855102539,291.0522155761719,297.1499938964844,293.1499938964844,0.0047087254934012,-346.5103759765625,298.737060546875,0.6085403561592102,0.050000000745058,0.0479098968207836,291.8194885253906,297.1499938964844,293.1499938964844,0.0030886591412127,-1097.9237060546875,296.8078308105469,0.6085403561592102,0.050000000745058,0.2272639125585556,292.8834228515625,291.1499938964844,271.02716064453125,270.0020446777344,283.0537109375,291.8151550292969,292.742919921875,1.0,0.1270201057195663,0.9987443685531616,0.9987443685531616,1.0,1.0,-0.4847748279571533,0.2044227123260498,0.2803521156311035,0.0822382569313049,0.0,0.0,0.0527400821447372,40.341590881347656,25.0,-646.5884399414062,-3345.800537109375,19.12651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7916564941406,301.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18886.59375,18000.0,0.0,0.0,0.1737523525953292,0.0,0.0,0.0,0.0,1.0,0.0006431327783502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014903411269187,0.1023941412568092,-0.0009038028656505,0.0,0.0001763365435181,0.0,0.0,4.138011455535889,0.0,0.0,0.0,0.2748660743236542,4.0,0.0,1.0
800460,291.34210205078125,297.1499938964844,293.1499938964844,0.004952514078468,-353.65753173828125,298.5404357910156,0.6297144293785095,0.050000000745058,0.0454089902341365,291.5534362792969,297.1499938964844,293.1499938964844,0.0043466109782457,-330.5875244140625,297.8345947265625,0.6297144293785095,0.050000000745058,0.0478178523480892,291.30865478515625,297.1499938964844,293.1499938964844,0.0047757853753864,-266.234619140625,298.3336486816406,0.6297144293785095,0.050000000745058,0.0353181026875972,291.0769958496094,297.1499938964844,293.1499938964844,0.0054517714306712,-405.0320434570313,299.083251953125,0.6297144293785095,0.050000000745058,0.0478178523480892,291.8427124023437,297.1499938964844,293.1499938964844,0.0034926773514598,-1272.2742919921875,296.7848815917969,0.6297144293785095,0.050000000745058,0.2268273085355758,292.2265625,291.1499938964844,270.9875793457031,269.98193359375,283.0525817871094,291.8394775390625,292.0162658691406,1.0,0.1206969246268272,0.9991950392723083,0.9991950392723083,1.0,1.0,-0.483843445777893,0.20399010181427,0.279853343963623,0.0821563899517059,0.0,0.0,0.0,38.00545120239258,25.0,-1403.292236328125,-393.0491027832031,17.14252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3067932128906,296.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18293.90625,18000.0,0.0,0.0,0.1730411201715469,0.0,0.0,0.0,0.0,1.0,0.0084502547979354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033946326002478,0.0587098561227321,-0.0553152225911617,0.0,0.0001756147394189,0.0,0.0,2.2144105434417725,0.0,0.0,0.0,0.2630580365657806,4.0,0.0,1.0
800520,291.34210205078125,297.1499938964844,293.1499938964844,0.004952514078468,-353.65753173828125,298.5404357910156,0.6297144293785095,0.050000000745058,0.0454089902341365,291.5534362792969,297.1499938964844,293.1499938964844,0.0043466109782457,-330.5875244140625,297.8345947265625,0.6297144293785095,0.050000000745058,0.0478178523480892,291.30865478515625,297.1499938964844,293.1499938964844,0.0047757853753864,-266.234619140625,298.3336486816406,0.6297144293785095,0.050000000745058,0.0353181026875972,291.0769958496094,297.1499938964844,293.1499938964844,0.0054517714306712,-405.0320434570313,299.083251953125,0.6297144293785095,0.050000000745058,0.0478178523480892,291.8427124023437,297.1499938964844,293.1499938964844,0.0034926773514598,-1272.2742919921875,296.7848815917969,0.6297144293785095,0.050000000745058,0.2268273085355758,292.2265625,291.1499938964844,270.9875793457031,269.98193359375,283.0525817871094,291.8394775390625,292.0162658691406,1.0,0.1206969246268272,0.9991950392723083,0.9991950392723083,1.0,1.0,-0.483843445777893,0.20399010181427,0.279853343963623,0.0821563899517059,0.0,0.0,0.0,38.00545120239258,25.0,-1403.292236328125,-393.0491027832031,17.14252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3067932128906,296.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18293.90625,18000.0,0.0,0.0,0.1730411201715469,0.0,0.0,0.0,0.0,1.0,0.0084502547979354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033946326002478,0.0587098561227321,-0.0553152225911617,0.0,0.0001756147394189,0.0,0.0,2.2144105434417725,0.0,0.0,0.0,0.2630580365657806,4.0,0.0,1.0
800580,291.358642578125,297.1499938964844,293.1499938964844,0.0059145069681108,-439.0597534179688,298.4189147949219,0.6512259244918823,0.050000000745058,0.0453384630382061,291.56549072265625,297.1499938964844,293.1499938964844,0.0051416819915175,-410.4819030761719,297.5490417480469,0.6512259244918823,0.050000000745058,0.047743584960699,291.3251647949219,297.1499938964844,293.1499938964844,0.0057161068543791,-331.9857788085937,298.1982116699219,0.6512259244918823,0.050000000745058,0.0352632477879524,291.09429931640625,297.1499938964844,293.1499938964844,0.0066178571432828,-505.45648193359375,299.13543701171875,0.6512259244918823,0.050000000745058,0.047743584960699,291.8572998046875,297.1499938964844,293.1499938964844,0.0040827845223248,-1576.513427734375,296.24041748046875,0.6512259244918823,0.050000000745058,0.2264750003814697,290.59527587890625,291.1499938964844,270.9485168457031,269.9629211425781,283.0470275878906,291.8555908203125,290.2623596191406,1.0,0.1152883470058441,0.9996457099914552,0.9996457099914552,1.0,1.0,-0.4830918908119201,0.2036304473876953,0.2794614434242248,0.082115888595581,0.0,0.0,0.1196123287081718,36.120750427246094,25.0,-1387.9761962890625,-3635.57666015625,15.54741096496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,300.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.0703125,18000.0,0.0,0.0,0.1503796279430389,0.0,0.0,0.0,0.0,1.0,0.0060979332774877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812166184186935,0.1236293092370033,-0.0424126908183097,0.0,0.000152616208652,0.0,0.0,4.695703506469727,0.0,0.0,0.0,0.2702064514160156,4.0,0.0,1.0
800640,291.358642578125,297.1499938964844,293.1499938964844,0.0059145069681108,-439.0597534179688,298.4189147949219,0.6512259244918823,0.050000000745058,0.0453384630382061,291.56549072265625,297.1499938964844,293.1499938964844,0.0051416819915175,-410.4819030761719,297.5490417480469,0.6512259244918823,0.050000000745058,0.047743584960699,291.3251647949219,297.1499938964844,293.1499938964844,0.0057161068543791,-331.9857788085937,298.1982116699219,0.6512259244918823,0.050000000745058,0.0352632477879524,291.09429931640625,297.1499938964844,293.1499938964844,0.0066178571432828,-505.45648193359375,299.13543701171875,0.6512259244918823,0.050000000745058,0.047743584960699,291.8572998046875,297.1499938964844,293.1499938964844,0.0040827845223248,-1576.513427734375,296.24041748046875,0.6512259244918823,0.050000000745058,0.2264750003814697,290.59527587890625,291.1499938964844,270.9485168457031,269.9629211425781,283.0470275878906,291.8555908203125,290.2623596191406,1.0,0.1152883470058441,0.9996457099914552,0.9996457099914552,1.0,1.0,-0.4830918908119201,0.2036304473876953,0.2794614434242248,0.082115888595581,0.0,0.0,0.1196123287081718,36.120750427246094,25.0,-1387.9761962890625,-3635.57666015625,15.54741096496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,300.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.0703125,18000.0,0.0,0.0,0.1503796279430389,0.0,0.0,0.0,0.0,1.0,0.0060979332774877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812166184186935,0.1236293092370033,-0.0424126908183097,0.0,0.000152616208652,0.0,0.0,4.695703506469727,0.0,0.0,0.0,0.2702064514160156,4.0,0.0,1.0
800700,291.3650207519531,297.1499938964844,293.1499938964844,0.0062351203523576,-457.7100830078125,298.65240478515625,0.6629915833473206,0.050000000745058,0.0453082583844661,291.56982421875,297.1499938964844,293.1499938964844,0.0054122479632496,-428.73675537109375,297.735595703125,0.6629915833473206,0.050000000745058,0.0477117784321308,291.3313903808594,297.1499938964844,293.1499938964844,0.0060371872968971,-346.89764404296875,298.4353332519531,0.6629915833473206,0.050000000745058,0.0352397561073303,291.1010437011719,297.1499938964844,293.1499938964844,0.0070152087137103,-527.54345703125,299.4291381835937,0.6629915833473206,0.050000000745058,0.0477117784321308,291.8625183105469,297.1499938964844,293.1499938964844,0.004292934667319,-1651.1597900390625,296.3496398925781,0.6629915833473206,0.050000000745058,0.2263241410255432,290.385009765625,291.1499938964844,270.92919921875,269.9537658691406,283.0428161621094,291.8608093261719,290.53765869140625,1.0,0.1128728538751602,0.9998710751533508,0.9998710751533508,1.0,1.0,-0.4827700853347778,0.2034724950790405,0.2792975902557373,0.0821080282330513,0.0,0.0,0.1976208686828613,35.313812255859375,25.0,-174.30728149414062,-4393.44921875,14.865957260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1822814941406,305.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.458984375,18000.0,0.0,0.0,0.1395317018032074,0.0,0.0,0.0,0.0,1.0,0.0019944980740547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127095952630043,0.1345684826374054,-0.0074725388549268,0.0,0.000141606942634,0.0,0.0,5.227718353271484,0.0,0.0,0.0,0.273935467004776,4.0,0.0,1.0
800760,291.3728942871094,297.1499938964844,293.1499938964844,0.0064178542234003,-462.107177734375,299.0925598144531,0.6754788756370544,0.050000000745058,0.0452808663249015,291.5753173828125,297.1499938964844,293.1499938964844,0.0055625280365347,-433.1124267578125,298.1673583984375,0.6754788756370544,0.050000000745058,0.0476829335093498,291.3387451171875,297.1499938964844,293.1499938964844,0.0062259389087557,-350.9173889160156,298.888671875,0.6754788756370544,0.050000000745058,0.0352184511721134,291.1083374023437,297.1499938964844,293.1499938964844,0.0072603644803166,-533.7911987304688,299.900146484375,0.6754788756370544,0.050000000745058,0.0476829335093498,291.8690490722656,297.1499938964844,293.1499938964844,0.0043997084721922,-1667.3045654296875,296.7593688964844,0.6754788756370544,0.050000000745058,0.2261873036623001,290.7221374511719,291.1499938964844,270.9100036621094,269.94482421875,283.03924560546875,291.866943359375,290.89306640625,1.0,0.1106264740228653,0.9998968839645386,0.9998968839645386,0.9998013377189636,1.0,-0.4824781715869903,0.2033274471759796,0.2791507244110107,0.082107663154602,0.0,0.0,0.192921444773674,34.58200454711914,25.0,350.9501647949219,-4659.96826171875,14.24872875213623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6068725585937,306.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.33984375,18000.0,0.0,0.0,0.132756307721138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430563628673553,0.1430606245994568,-4.258419266989222e-06,0.0,0.0001347307697869,0.0,0.0,5.629440784454346,0.0,0.0,0.0,0.2759910523891449,4.0,0.0,1.0
800820,291.3911437988281,297.1499938964844,293.1499938964844,0.0068469839170575,-478.203857421875,299.8427429199219,0.7022712826728821,0.050000000745058,0.0452331863343715,291.58843994140625,297.1499938964844,293.1499938964844,0.0059064929373562,-448.4348754882813,298.89239501953125,0.7022712826728821,0.050000000745058,0.0476327240467071,291.3554077148437,297.1499938964844,293.1499938964844,0.0066641378216445,-364.4096984863281,299.6625671386719,0.7022712826728821,0.050000000745058,0.0351813659071922,291.1242370605469,297.1499938964844,293.1499938964844,0.0078480364754796,-555.044189453125,300.7220153808594,0.7022712826728821,0.050000000745058,0.0476327240467071,291.88458251953125,297.1499938964844,293.1499938964844,0.0046322834677994,-1721.9698486328125,297.4237365722656,0.7022712826728821,0.050000000745058,0.2259491384029388,291.1849975585937,291.1499938964844,270.8720397949219,269.92742919921875,283.03399658203125,291.882080078125,291.2435913085937,1.0,0.1065830588340759,0.9999484419822692,0.9999484419822692,0.9994040727615356,1.0,-0.4819701015949249,0.2030685395002365,0.2789015769958496,0.0821236744523048,0.0,0.0,0.1522457152605056,33.30845642089844,25.0,416.0901184082031,-4490.048828125,13.176339149475098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0870666503906,306.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.685546875,18000.0,0.0,0.0,0.1210909187793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259299367666244,0.1259341984987259,-4.264440121914959e-06,0.0,0.0001228918845299,0.0,0.0,4.942317485809326,0.0,0.0,0.0,0.2739930152893066,4.0,0.0,1.0
800880,291.3911437988281,297.1499938964844,293.1499938964844,0.0068469839170575,-478.203857421875,299.8427429199219,0.7022712826728821,0.050000000745058,0.0452331863343715,291.58843994140625,297.1499938964844,293.1499938964844,0.0059064929373562,-448.4348754882813,298.89239501953125,0.7022712826728821,0.050000000745058,0.0476327240467071,291.3554077148437,297.1499938964844,293.1499938964844,0.0066641378216445,-364.4096984863281,299.6625671386719,0.7022712826728821,0.050000000745058,0.0351813659071922,291.1242370605469,297.1499938964844,293.1499938964844,0.0078480364754796,-555.044189453125,300.7220153808594,0.7022712826728821,0.050000000745058,0.0476327240467071,291.88458251953125,297.1499938964844,293.1499938964844,0.0046322834677994,-1721.9698486328125,297.4237365722656,0.7022712826728821,0.050000000745058,0.2259491384029388,291.1849975585937,291.1499938964844,270.8720397949219,269.92742919921875,283.03399658203125,291.882080078125,291.2435913085937,1.0,0.1065830588340759,0.9999484419822692,0.9999484419822692,0.9994040727615356,1.0,-0.4819701015949249,0.2030685395002365,0.2789015769958496,0.0821236744523048,0.0,0.0,0.1522457152605056,33.30845642089844,25.0,416.0901184082031,-4490.048828125,13.176339149475098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0870666503906,306.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.685546875,18000.0,0.0,0.0,0.1210909187793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259299367666244,0.1259341984987259,-4.264440121914959e-06,0.0,0.0001228918845299,0.0,0.0,4.942317485809326,0.0,0.0,0.0,0.2739930152893066,4.0,0.0,1.0
800940,291.4100036621094,297.1499938964844,293.1499938964844,0.0073931105434894,-503.2200622558594,300.4500732421875,0.7292917966842651,0.050000000745058,0.0451932437717914,291.6024169921875,297.1499938964844,293.1499938964844,0.0063369609415531,-472.1921997070313,299.45574951171875,0.7292917966842651,0.050000000745058,0.0475906617939472,291.3727111816406,297.1499938964844,293.1499938964844,0.0072159874252974,-384.6658325195313,300.2889404296875,0.7292917966842651,0.050000000745058,0.0351503007113933,291.1405334472656,297.1499938964844,293.1499938964844,0.0086060669273138,-586.5792236328125,301.4185485839844,0.7292917966842651,0.050000000745058,0.0475906617939472,291.90093994140625,297.1499938964844,293.1499938964844,0.0049190712161362,-1809.2225341796875,297.8955383300781,0.7292917966842651,0.050000000745058,0.2257496118545532,291.3336486816406,291.1499938964844,270.83465576171875,269.9106140136719,283.0296325683594,291.8984069824219,291.3548278808594,1.0,0.1030580326914787,1.0,1.0,0.9990068078041076,1.0,-0.4815444946289062,0.2028440833091735,0.2787004113197326,0.0821564793586731,0.0,0.0,0.1161528974771499,32.24189758300781,25.0,241.0440216064453,-4286.84912109375,12.279961585998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4219055175781,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.12109375,18000.0,0.0,0.0,0.1092849001288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090438291430473,0.1090480685234069,-4.238186647853581e-06,0.0,0.0001109102813643,0.0,0.0,4.239051342010498,0.0,0.0,0.0,0.2713789343833923,4.0,0.0,1.0
801000,291.4100036621094,297.1499938964844,293.1499938964844,0.0073931105434894,-503.2200622558594,300.4500732421875,0.7292917966842651,0.050000000745058,0.0451932437717914,291.6024169921875,297.1499938964844,293.1499938964844,0.0063369609415531,-472.1921997070313,299.45574951171875,0.7292917966842651,0.050000000745058,0.0475906617939472,291.3727111816406,297.1499938964844,293.1499938964844,0.0072159874252974,-384.6658325195313,300.2889404296875,0.7292917966842651,0.050000000745058,0.0351503007113933,291.1405334472656,297.1499938964844,293.1499938964844,0.0086060669273138,-586.5792236328125,301.4185485839844,0.7292917966842651,0.050000000745058,0.0475906617939472,291.90093994140625,297.1499938964844,293.1499938964844,0.0049190712161362,-1809.2225341796875,297.8955383300781,0.7292917966842651,0.050000000745058,0.2257496118545532,291.3336486816406,291.1499938964844,270.83465576171875,269.9106140136719,283.0296325683594,291.8984069824219,291.3548278808594,1.0,0.1030580326914787,1.0,1.0,0.9990068078041076,1.0,-0.4815444946289062,0.2028440833091735,0.2787004113197326,0.0821564793586731,0.0,0.0,0.1161528974771499,32.24189758300781,25.0,241.0440216064453,-4286.84912109375,12.279961585998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4219055175781,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.12109375,18000.0,0.0,0.0,0.1092849001288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090438291430473,0.1090480685234069,-4.238186647853581e-06,0.0,0.0001109102813643,0.0,0.0,4.239051342010498,0.0,0.0,0.0,0.2713789343833923,4.0,0.0,1.0
801060,291.42852783203125,297.1499938964844,293.1499938964844,0.0080136740580201,-530.9750366210938,301.01251220703125,0.7583351731300354,0.050000000745058,0.0451595559716224,291.61639404296875,297.1499938964844,293.1499938964844,0.0068162395618855,-498.5663146972656,299.968505859375,0.7583351731300354,0.050000000745058,0.0475551895797252,291.38970947265625,297.1499938964844,293.1499938964844,0.0078417211771011,-407.006103515625,300.8690795898437,0.7583351731300354,0.050000000745058,0.0351241007447242,291.1567077636719,297.1499938964844,293.1499938964844,0.0094939321279525,-621.2692260742188,302.0758972167969,0.7583351731300354,0.050000000745058,0.0475551895797252,291.9171447753906,297.1499938964844,293.1499938964844,0.005229593720287,-1906.488037109375,298.3065185546875,0.7583351731300354,0.050000000745058,0.2255813330411911,291.3854064941406,291.1499938964844,270.7978515625,269.8941955566406,283.0254211425781,291.9146423339844,291.388671875,1.0,0.1000000014901161,1.0,1.0,0.9985594153404236,1.0,-0.4811855256557464,0.2026486843824386,0.2785368263721466,0.0822008475661277,0.0,0.0,0.0805491581559181,31.34255599975586,25.0,86.16221618652344,-4092.284423828125,11.52534294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6348571777344,305.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.580078125,18000.0,0.0,0.0,0.0976015999913215,0.0,0.0,0.0,0.0,1.0,0.0006806821329519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947752743959426,0.0957343429327011,-0.0009590641129761,0.0,9.905322076519953e-05,0.0,0.0,3.691051006317138,0.0,0.0,0.0,0.2692347168922424,4.0,0.0,1.0
801120,291.42852783203125,297.1499938964844,293.1499938964844,0.0080136740580201,-530.9750366210938,301.01251220703125,0.7583351731300354,0.050000000745058,0.0451595559716224,291.61639404296875,297.1499938964844,293.1499938964844,0.0068162395618855,-498.5663146972656,299.968505859375,0.7583351731300354,0.050000000745058,0.0475551895797252,291.38970947265625,297.1499938964844,293.1499938964844,0.0078417211771011,-407.006103515625,300.8690795898437,0.7583351731300354,0.050000000745058,0.0351241007447242,291.1567077636719,297.1499938964844,293.1499938964844,0.0094939321279525,-621.2692260742188,302.0758972167969,0.7583351731300354,0.050000000745058,0.0475551895797252,291.9171447753906,297.1499938964844,293.1499938964844,0.005229593720287,-1906.488037109375,298.3065185546875,0.7583351731300354,0.050000000745058,0.2255813330411911,291.3854064941406,291.1499938964844,270.7978515625,269.8941955566406,283.0254211425781,291.9146423339844,291.388671875,1.0,0.1000000014901161,1.0,1.0,0.9985594153404236,1.0,-0.4811855256557464,0.2026486843824386,0.2785368263721466,0.0822008475661277,0.0,0.0,0.0805491581559181,31.34255599975586,25.0,86.16221618652344,-4092.284423828125,11.52534294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6348571777344,305.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.580078125,18000.0,0.0,0.0,0.0976015999913215,0.0,0.0,0.0,0.0,1.0,0.0006806821329519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947752743959426,0.0957343429327011,-0.0009590641129761,0.0,9.905322076519953e-05,0.0,0.0,3.691051006317138,0.0,0.0,0.0,0.2692347168922424,4.0,0.0,1.0
