time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4465026855469,297.1499938964844,293.1499938964844,0.008726998232305,-561.4144897460938,301.54998779296875,0.7602813243865967,0.050000000745058,0.0451577007770538,291.63018798828125,297.1499938964844,293.1499938964844,0.0073537612333893,-527.4638061523438,300.4518127441406,0.7602813243865967,0.050000000745058,0.0475532338023185,291.40631103515625,297.1499938964844,293.1499938964844,0.0085600316524505,-431.4051208496094,301.4236145019531,0.7602813243865967,0.050000000745058,0.0351226553320884,291.1725158691406,297.1499938964844,293.1499938964844,0.0105537232011556,-659.1355590820312,302.7135009765625,0.7602813243865967,0.050000000745058,0.0475532338023185,291.9329528808594,297.1499938964844,293.1499938964844,0.0055660856887698,-2013.0767822265625,298.6794738769531,0.7602813243865967,0.050000000745058,0.2255720645189285,291.3695068359375,291.1499938964844,270.7616577148437,269.8779602050781,283.02105712890625,291.9305114746094,291.3568115234375,1.0,0.1000000014901161,1.0,1.0,0.9981119632720948,1.0,-0.4811657071113586,0.2026014328002929,0.2785642743110657,0.0823004841804504,0.0,0.0,0.0516303516924381,31.294342041015625,25.0,-36.685157775878906,-3925.375732421875,11.48488426208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7272644042969,304.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.0865124017000198,0.0,0.0,0.0,0.0,1.0,0.002233745297417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838229432702064,0.0930604338645935,-0.0092374878004193,0.0,8.779908966971561e-05,0.0,0.0,3.5667366981506348,0.0,0.0,0.0,0.2683173716068268,4.0,0.0,1.0
801240,291.4465026855469,297.1499938964844,293.1499938964844,0.008726998232305,-561.4144897460938,301.54998779296875,0.7602813243865967,0.050000000745058,0.0451577007770538,291.63018798828125,297.1499938964844,293.1499938964844,0.0073537612333893,-527.4638061523438,300.4518127441406,0.7602813243865967,0.050000000745058,0.0475532338023185,291.40631103515625,297.1499938964844,293.1499938964844,0.0085600316524505,-431.4051208496094,301.4236145019531,0.7602813243865967,0.050000000745058,0.0351226553320884,291.1725158691406,297.1499938964844,293.1499938964844,0.0105537232011556,-659.1355590820312,302.7135009765625,0.7602813243865967,0.050000000745058,0.0475532338023185,291.9329528808594,297.1499938964844,293.1499938964844,0.0055660856887698,-2013.0767822265625,298.6794738769531,0.7602813243865967,0.050000000745058,0.2255720645189285,291.3695068359375,291.1499938964844,270.7616577148437,269.8779602050781,283.02105712890625,291.9305114746094,291.3568115234375,1.0,0.1000000014901161,1.0,1.0,0.9981119632720948,1.0,-0.4811657071113586,0.2026014328002929,0.2785642743110657,0.0823004841804504,0.0,0.0,0.0516303516924381,31.294342041015625,25.0,-36.685157775878906,-3925.375732421875,11.48488426208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7272644042969,304.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.0865124017000198,0.0,0.0,0.0,0.0,1.0,0.002233745297417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838229432702064,0.0930604338645935,-0.0092374878004193,0.0,8.779908966971561e-05,0.0,0.0,3.5667366981506348,0.0,0.0,0.0,0.2683173716068268,4.0,0.0,1.0
801300,291.4552917480469,297.1499938964844,293.1499938964844,0.0091227078810334,-577.4833984375,301.8130187988281,0.7603076696395874,0.050000000745058,0.0451576747000217,291.636962890625,297.1499938964844,293.1499938964844,0.0076460135169327,-542.7180786132812,300.6861877441406,0.7603076696395874,0.050000000745058,0.0475532077252864,291.4143981933594,297.1499938964844,293.1499938964844,0.0089585296809673,-444.2637634277344,301.69512939453125,0.7603076696395874,0.050000000745058,0.0351226367056369,291.1803283691406,297.1499938964844,293.1499938964844,0.0111613338813185,-679.0823974609375,303.0286865234375,0.7603076696395874,0.050000000745058,0.0475532077252864,291.940673828125,297.1499938964844,293.1499938964844,0.005743917543441,-2069.349365234375,298.8555603027344,0.7603076696395874,0.050000000745058,0.2255719453096389,291.34033203125,291.1499938964844,270.7437744140625,269.8699035644531,283.018798828125,291.93829345703125,291.3220520019531,1.0,0.1000000014901161,1.0,1.0,0.9978882670402528,1.0,-0.4811654388904571,0.2025827467441558,0.2785826921463012,0.0823503509163856,0.0,0.0,0.0418026894330978,31.29435539245605,25.0,-80.48567199707031,-3862.431640625,11.484880447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7251281738281,304.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.0813758745789527,0.0,0.0,0.0,0.0,1.0,0.0027815266512334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801120176911354,0.0940659046173095,-0.0139538869261741,0.0,8.258616435341537e-05,0.0,0.0,3.5992796421051025,0.0,0.0,0.0,0.2682043612003326,4.0,0.0,1.0
801360,291.4639892578125,297.1499938964844,293.1499938964844,0.0095459343865513,-593.9373168945312,302.0743103027344,0.7603331804275513,0.050000000745058,0.0451576523482799,291.6437072753906,297.1499938964844,293.1499938964844,0.0079540619626641,-558.3403930664062,300.9180603027344,0.7603331804275513,0.050000000745058,0.0475531816482543,291.4223937988281,297.1499938964844,293.1499938964844,0.0093849822878837,-457.424560546875,301.9649658203125,0.7603331804275513,0.050000000745058,0.0351226180791854,291.18804931640625,297.1499938964844,293.1499938964844,0.0118277752771973,-699.4963989257812,303.34326171875,0.7603331804275513,0.050000000745058,0.0475531816482543,291.94830322265625,297.1499938964844,293.1499938964844,0.0059275259263813,-2126.966064453125,299.02752685546875,0.7603331804275513,0.050000000745058,0.2255718261003494,291.3017578125,291.1499938964844,270.7260437011719,269.86181640625,283.0165405273437,291.9459228515625,291.2799072265625,1.0,0.1000000014901161,1.0,1.0,0.9976659417152404,1.0,-0.481165200471878,0.2025648206472396,0.2786003649234772,0.0823985114693641,0.0,0.0,0.0355115234851837,31.294368743896484,25.0,-111.22290802001952,-3814.83544921875,11.484874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6887512207031,304.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0766205787658691,0.0,0.0,0.0,0.0,1.0,0.0031780323479324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776030868291854,0.0953811481595039,-0.0177780631929636,0.0,7.776014535920694e-05,0.0,0.0,3.646048069000244,0.0,0.0,0.0,0.2681986689567566,4.0,0.0,1.0
801420,291.48101806640625,297.1499938964844,293.1499938964844,0.0104800658300518,-627.44580078125,302.5957336425781,0.7603805661201477,0.050000000745058,0.0451576076447963,291.6570129394531,297.1499938964844,293.1499938964844,0.0086182719096541,-590.1780395507812,301.379638671875,0.7603805661201477,0.050000000745058,0.0475531332194805,291.43804931640625,297.1499938964844,293.1499938964844,0.010327867232263,-484.2317810058594,302.5038452148437,0.7603805661201477,0.050000000745058,0.0351225845515728,291.2032775878906,297.1499938964844,293.1499938964844,0.0133624551817774,-741.073974609375,303.97369384765625,0.7603805661201477,0.050000000745058,0.0475531332194805,291.9632263183594,297.1499938964844,293.1499938964844,0.0063104392029345,-2244.318115234375,299.3661193847656,0.7603805661201477,0.050000000745058,0.2255716025829315,291.2109680175781,291.1499938964844,270.6910705566406,269.8455505371094,283.01190185546875,291.9609375,291.1871032714844,1.0,0.1000000014901161,1.0,1.0,0.9972212314605712,1.0,-0.4811647236347198,0.2025319933891296,0.2786327004432678,0.0824884325265884,0.0,0.0,0.0333378389477729,31.294389724731445,25.0,-136.8079833984375,-3763.447265625,11.484864234924316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51416015625,303.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.068517729640007,0.0,0.0,0.0,0.0,1.0,0.0035938182845711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758871510624885,0.0978875532746315,-0.0220003984868526,0.0,6.95367853040807e-05,0.0,0.0,3.740020751953125,0.0,0.0,0.0,0.2683567106723785,4.0,0.0,1.0
801480,291.48101806640625,297.1499938964844,293.1499938964844,0.0104800658300518,-627.44580078125,302.5957336425781,0.7603805661201477,0.050000000745058,0.0451576076447963,291.6570129394531,297.1499938964844,293.1499938964844,0.0086182719096541,-590.1780395507812,301.379638671875,0.7603805661201477,0.050000000745058,0.0475531332194805,291.43804931640625,297.1499938964844,293.1499938964844,0.010327867232263,-484.2317810058594,302.5038452148437,0.7603805661201477,0.050000000745058,0.0351225845515728,291.2032775878906,297.1499938964844,293.1499938964844,0.0133624551817774,-741.073974609375,303.97369384765625,0.7603805661201477,0.050000000745058,0.0475531332194805,291.9632263183594,297.1499938964844,293.1499938964844,0.0063104392029345,-2244.318115234375,299.3661193847656,0.7603805661201477,0.050000000745058,0.2255716025829315,291.2109680175781,291.1499938964844,270.6910705566406,269.8455505371094,283.01190185546875,291.9609375,291.1871032714844,1.0,0.1000000014901161,1.0,1.0,0.9972212314605712,1.0,-0.4811647236347198,0.2025319933891296,0.2786327004432678,0.0824884325265884,0.0,0.0,0.0333378389477729,31.294389724731445,25.0,-136.8079833984375,-3763.447265625,11.484864234924316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51416015625,303.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.068517729640007,0.0,0.0,0.0,0.0,1.0,0.0035938182845711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758871510624885,0.0978875532746315,-0.0220003984868526,0.0,6.95367853040807e-05,0.0,0.0,3.740020751953125,0.0,0.0,0.0,0.2683567106723785,4.0,0.0,1.0
801540,291.4978942871094,297.1499938964844,293.1499938964844,0.0115306228399276,-660.6705932617188,303.1183776855469,0.8086826205253601,0.050000000745058,0.0451217405498027,291.6703186035156,297.1499938964844,293.1499938964844,0.0093396138399839,-621.7615966796875,301.8423156738281,0.8086826205253601,0.050000000745058,0.0475153662264347,291.45361328125,297.1499938964844,293.1499938964844,0.0113919330760836,-510.84375,303.0444641113281,0.8086826205253601,0.050000000745058,0.0350946858525276,291.2312927246094,297.1499938964844,293.1499938964844,0.0262951124459505,-1045.557373046875,304.1200866699219,0.8985826373100281,0.0815281420946121,0.0656412467360496,291.9782409667969,297.1499938964844,293.1499938964844,0.0067041707225143,-2359.989990234375,299.70318603515625,0.8086826205253601,0.050000000745058,0.2253924310207367,291.1174621582031,291.1499938964844,270.6567077636719,269.8290100097656,282.9961242675781,291.9759216308594,291.0904541015625,1.0,0.1000000014901161,1.0,1.0,0.996776521205902,1.0,-0.5039727091789246,0.2123911678791046,0.2915815114974975,0.0864854753017425,0.0,0.0,0.0438421852886676,30.50724220275879,28.0,-162.4730224609375,-3821.7822265625,11.962827682495115,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115783691406,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.0626512318849563,0.0,0.0,0.0,0.0,1.0,0.0035887914709746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078039675951004,0.099998764693737,-0.0219590906053781,0.0,6.358303653541952e-05,0.0,0.0,3.824180841445923,0.0,0.0,0.0,0.2686624825000763,4.0,0.0,1.0
801600,291.4978942871094,297.1499938964844,293.1499938964844,0.0115306228399276,-660.6705932617188,303.1183776855469,0.8086826205253601,0.050000000745058,0.0451217405498027,291.6703186035156,297.1499938964844,293.1499938964844,0.0093396138399839,-621.7615966796875,301.8423156738281,0.8086826205253601,0.050000000745058,0.0475153662264347,291.45361328125,297.1499938964844,293.1499938964844,0.0113919330760836,-510.84375,303.0444641113281,0.8086826205253601,0.050000000745058,0.0350946858525276,291.2312927246094,297.1499938964844,293.1499938964844,0.0262951124459505,-1045.557373046875,304.1200866699219,0.8985826373100281,0.0815281420946121,0.0656412467360496,291.9782409667969,297.1499938964844,293.1499938964844,0.0067041707225143,-2359.989990234375,299.70318603515625,0.8086826205253601,0.050000000745058,0.2253924310207367,291.1174621582031,291.1499938964844,270.6567077636719,269.8290100097656,282.9961242675781,291.9759216308594,291.0904541015625,1.0,0.1000000014901161,1.0,1.0,0.996776521205902,1.0,-0.5039727091789246,0.2123911678791046,0.2915815114974975,0.0864854753017425,0.0,0.0,0.0438421852886676,30.50724220275879,28.0,-162.4730224609375,-3821.7822265625,11.962827682495115,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115783691406,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.0626512318849563,0.0,0.0,0.0,0.0,1.0,0.0035887914709746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078039675951004,0.099998764693737,-0.0219590906053781,0.0,6.358303653541952e-05,0.0,0.0,3.824180841445923,0.0,0.0,0.0,0.2686624825000763,4.0,0.0,1.0
801660,291.5147399902344,297.1499938964844,293.1499938964844,0.0127693088725209,-695.0601806640625,303.6419372558594,0.7712225914001465,0.050000000745058,0.0451479889452457,291.68359375,297.1499938964844,293.1499938964844,0.010161536745727,-654.5149536132812,302.3055114746094,0.7712225914001465,0.050000000745058,0.0475430078804492,291.4690856933594,297.1499938964844,293.1499938964844,0.0126514956355094,-538.4002075195312,303.5868530273437,0.7712225914001465,0.050000000745058,0.0351151004433631,291.24853515625,297.1499938964844,293.1499938964844,0.0166711527854204,-838.7001953125,304.1440124511719,0.7991212606430054,0.1265538483858108,0.0527573674917221,291.993896484375,297.1499938964844,293.1499938964844,0.0071297455579042,-2479.5322265625,300.03497314453125,0.7712225914001465,0.050000000745058,0.2255235463380813,291.0138244628906,291.1499938964844,270.6229553222656,269.81201171875,282.9999084472656,291.9915466308594,291.0014038085937,1.0,0.1000000014901161,1.0,1.0,0.9964437484741212,1.0,-0.4873198866844177,0.2051455676555633,0.2821743190288543,0.0836910232901573,0.0,0.0,0.0695324018597602,31.08522605895996,46.0,-97.3625946044922,-3845.4931640625,11.623246192932127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79315185546875,303.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.0593975074589252,0.0,0.0,0.0,0.0,1.0,0.0031149270944297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085216037929058,0.1023942753672599,-0.0171782374382019,0.0,6.0280919569777325e-05,0.0,0.0,3.925939083099365,0.0,0.0,0.0,0.2692166566848755,4.0,0.0,1.0
801720,291.5147399902344,297.1499938964844,293.1499938964844,0.0127693088725209,-695.0601806640625,303.6419372558594,0.7712225914001465,0.050000000745058,0.0451479889452457,291.68359375,297.1499938964844,293.1499938964844,0.010161536745727,-654.5149536132812,302.3055114746094,0.7712225914001465,0.050000000745058,0.0475430078804492,291.4690856933594,297.1499938964844,293.1499938964844,0.0126514956355094,-538.4002075195312,303.5868530273437,0.7712225914001465,0.050000000745058,0.0351151004433631,291.24853515625,297.1499938964844,293.1499938964844,0.0166711527854204,-838.7001953125,304.1440124511719,0.7991212606430054,0.1265538483858108,0.0527573674917221,291.993896484375,297.1499938964844,293.1499938964844,0.0071297455579042,-2479.5322265625,300.03497314453125,0.7712225914001465,0.050000000745058,0.2255235463380813,291.0138244628906,291.1499938964844,270.6229553222656,269.81201171875,282.9999084472656,291.9915466308594,291.0014038085937,1.0,0.1000000014901161,1.0,1.0,0.9964437484741212,1.0,-0.4873198866844177,0.2051455676555633,0.2821743190288543,0.0836910232901573,0.0,0.0,0.0695324018597602,31.08522605895996,46.0,-97.3625946044922,-3845.4931640625,11.623246192932127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79315185546875,303.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.0593975074589252,0.0,0.0,0.0,0.0,1.0,0.0031149270944297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085216037929058,0.1023942753672599,-0.0171782374382019,0.0,6.0280919569777325e-05,0.0,0.0,3.925939083099365,0.0,0.0,0.0,0.2692166566848755,4.0,0.0,1.0
801780,291.53179931640625,297.1499938964844,293.1499938964844,0.0140974344685673,-725.483642578125,304.1434020996094,0.7390651702880859,0.0516995601356029,0.0452090911567211,291.6973571777344,297.1499938964844,293.1499938964844,0.0110222492367029,-683.8042602539062,302.77752685546875,0.7389204502105713,0.050000000745058,0.0475774109363555,291.4848022460937,297.1499938964844,293.1499938964844,0.0140339033678174,-563.1458129882812,304.13153076171875,0.7389204502105713,0.050000000745058,0.0351405143737793,291.2693786621094,297.1499938964844,293.1499938964844,0.0278075113892555,-1088.882568359375,304.1263427734375,0.8327558636665344,0.1705858260393142,0.0684553831815719,292.0091552734375,297.1499938964844,293.1499938964844,0.007550099864602,-2585.7705078125,300.3885498046875,0.7389204502105713,0.050000000745058,0.2256867587566375,290.98223876953125,291.1499938964844,270.58990478515625,269.79443359375,282.9859619140625,292.0068359375,290.973876953125,1.0,0.106324017047882,1.0,1.0,0.9961110353469848,1.0,-0.5064933896064758,0.2134756445884704,0.293017715215683,0.086972452700138,0.0,0.0,0.0942711606621742,32.09768295288086,64.0,-59.57373428344727,-3976.118896484375,13.50051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29766845703125,304.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.0587494634091854,0.0,0.0,0.0,0.0,1.0,0.0023181175347417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939913988113403,0.1039253249764442,-0.009933921508491,0.0,5.962323848507367e-05,0.0,0.0,3.9983043670654297,0.0,0.0,0.0,0.2697888314723968,4.0,0.0,1.0
801840,291.53179931640625,297.1499938964844,293.1499938964844,0.0140974344685673,-725.483642578125,304.1434020996094,0.7390651702880859,0.0516995601356029,0.0452090911567211,291.6973571777344,297.1499938964844,293.1499938964844,0.0110222492367029,-683.8042602539062,302.77752685546875,0.7389204502105713,0.050000000745058,0.0475774109363555,291.4848022460937,297.1499938964844,293.1499938964844,0.0140339033678174,-563.1458129882812,304.13153076171875,0.7389204502105713,0.050000000745058,0.0351405143737793,291.2693786621094,297.1499938964844,293.1499938964844,0.0278075113892555,-1088.882568359375,304.1263427734375,0.8327558636665344,0.1705858260393142,0.0684553831815719,292.0091552734375,297.1499938964844,293.1499938964844,0.007550099864602,-2585.7705078125,300.3885498046875,0.7389204502105713,0.050000000745058,0.2256867587566375,290.98223876953125,291.1499938964844,270.58990478515625,269.79443359375,282.9859619140625,292.0068359375,290.973876953125,1.0,0.106324017047882,1.0,1.0,0.9961110353469848,1.0,-0.5064933896064758,0.2134756445884704,0.293017715215683,0.086972452700138,0.0,0.0,0.0942711606621742,32.09768295288086,64.0,-59.57373428344727,-3976.118896484375,13.50051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29766845703125,304.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.0587494634091854,0.0,0.0,0.0,0.0,1.0,0.0023181175347417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939913988113403,0.1039253249764442,-0.009933921508491,0.0,5.962323848507367e-05,0.0,0.0,3.9983043670654297,0.0,0.0,0.0,0.2697888314723968,4.0,0.0,1.0
801900,291.5457763671875,297.1499938964844,293.1499938964844,0.0201413892209529,-878.8883056640625,304.1332702636719,0.7709335088729858,0.0694726407527923,0.0551140792667865,291.7044982910156,297.1499938964844,293.1499938964844,0.0115009490400552,-699.1196899414062,303.0110168457031,0.7236799001693726,0.050000000745058,0.0475988127291202,291.49566650390625,297.1499938964844,293.1499938964844,0.0190027561038732,-663.8340454101562,304.1350402832031,0.7633870840072632,0.0681281983852386,0.0416231267154216,291.2974548339844,297.1499938964844,293.1499938964844,0.0383725501596927,-1260.21630859375,304.1114807128906,0.8498131632804871,0.1889018714427948,0.0781166329979896,292.0176696777344,297.1499938964844,293.1499938964844,0.0077699958346784,-2640.385986328125,300.5592346191406,0.7236799001693726,0.050000000745058,0.2257882803678512,290.9579162597656,291.1499938964844,270.5736083984375,269.7853698730469,282.9673156738281,292.0151672363281,290.9407043457031,1.0,0.1127195134758949,1.0,1.0,0.995944619178772,1.0,-0.5378926992416382,0.2271948605775833,0.310697853565216,0.0922770947217941,0.0,0.0,0.109403558075428,32.87371826171875,64.0,-93.39820098876952,-4108.3759765625,16.048477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02459716796875,304.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.0594551526010036,0.0,0.0,0.0,0.0,1.0,0.001768963295035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990931317210197,0.1050140932202339,-0.0059209605678915,0.0,6.033942190697417e-05,0.0,0.0,4.047775745391846,0.0,0.0,0.0,0.2701405584812164,4.0,0.0,1.0
801960,291.57763671875,297.1499938964844,293.1499938964844,0.0324674509465694,-1108.2989501953125,304.11383056640625,0.8130484223365784,0.0835544466972351,0.0690534189343452,291.71197509765625,297.1499938964844,293.1499938964844,0.012041974812746,-716.256591796875,303.24102783203125,0.7076834440231323,0.050000000745058,0.0476236902177333,291.5212097167969,297.1499938964844,293.1499938964844,0.0317597948014736,-854.4502563476562,304.1145324707031,0.8115642666816711,0.0840811803936958,0.0534063167870044,291.3352355957031,297.1499938964844,293.1499938964844,0.0472774691879749,-1426.2747802734375,304.1018371582031,0.8678550124168396,0.2049619257450103,0.0892188996076583,292.0279846191406,297.1499938964844,293.1499938964844,0.0080036502331495,-2700.077392578125,300.7162170410156,0.7076834440231323,0.050000000745058,0.2259062826633453,290.9031677246094,291.1499938964844,270.5574645996094,269.7760925292969,282.939697265625,292.0251159667969,290.86865234375,1.0,0.1210636347532272,1.0,1.0,0.9958112835884094,1.0,-0.5822534561157227,0.2466689944267273,0.3355844914913177,0.0998182669281959,0.0,0.0,0.1310992389917373,33.84319305419922,82.0,-172.66934204101562,-4302.33544921875,19.97365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729736328125,303.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.373046875,18000.0,0.0,0.0,0.0609449706971645,0.0,0.0,0.0,0.0,1.0,0.0008759204647503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062483116984367,0.1077897921204567,-0.0015414807712659,0.0,6.185140227898955e-05,0.0,0.0,4.165207386016846,0.0,0.0,0.0,0.2707529962062835,4.0,0.0,1.0
802020,291.6650085449219,297.1499938964844,293.1499938964844,0.0541345551609993,-1472.3216552734375,304.0902404785156,0.8271663784980774,0.1057090237736702,0.0906045511364936,291.7288513183594,297.1499938964844,293.1499938964844,0.0133790420368313,-757.0567016601562,303.693359375,0.656195878982544,0.050000000745058,0.047728843986988,291.59698486328125,297.1499938964844,293.1499938964844,0.0569656938314437,-1182.9156494140625,304.0849914550781,0.835670530796051,0.1100238114595413,0.0728247687220573,291.44097900390625,297.1499938964844,293.1499938964844,0.0865654721856117,-2168.331298828125,304.0518798828125,0.9278520941734314,0.2295895665884018,0.1338393837213516,292.056640625,297.1499938964844,293.1499938964844,0.008527616970241,-2838.18701171875,300.97955322265625,0.656195878982544,0.050000000745058,0.2264050841331482,290.6806640625,291.1499938964844,270.5257263183594,269.7568359375,282.8780517578125,292.052978515625,290.6380310058594,1.0,0.1429371684789657,1.0,1.0,0.9955446124076844,1.0,-0.6856881976127625,0.292535126209259,0.3931530714035034,0.1175776496529579,0.0,0.0,0.2074978649616241,37.338478088378906,100.0,-277.77880859375,-4976.0576171875,32.700050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,304.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17873.4609375,18000.0,0.0,0.0,0.0670542940497398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365880966186523,0.1365923434495926,-4.242007435095729e-06,0.0,6.80515804560855e-05,0.0,0.0,5.345985412597656,0.0,0.0,0.0,0.2751080095767975,4.0,0.0,1.0
802080,291.6650085449219,297.1499938964844,293.1499938964844,0.0541345551609993,-1472.3216552734375,304.0902404785156,0.8271663784980774,0.1057090237736702,0.0906045511364936,291.7288513183594,297.1499938964844,293.1499938964844,0.0133790420368313,-757.0567016601562,303.693359375,0.656195878982544,0.050000000745058,0.047728843986988,291.59698486328125,297.1499938964844,293.1499938964844,0.0569656938314437,-1182.9156494140625,304.0849914550781,0.835670530796051,0.1100238114595413,0.0728247687220573,291.44097900390625,297.1499938964844,293.1499938964844,0.0865654721856117,-2168.331298828125,304.0518798828125,0.9278520941734314,0.2295895665884018,0.1338393837213516,292.056640625,297.1499938964844,293.1499938964844,0.008527616970241,-2838.18701171875,300.97955322265625,0.656195878982544,0.050000000745058,0.2264050841331482,290.6806640625,291.1499938964844,270.5257263183594,269.7568359375,282.8780517578125,292.052978515625,290.6380310058594,1.0,0.1429371684789657,1.0,1.0,0.9955446124076844,1.0,-0.6856881976127625,0.292535126209259,0.3931530714035034,0.1175776496529579,0.0,0.0,0.2074978649616241,37.338478088378906,100.0,-277.77880859375,-4976.0576171875,32.700050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,304.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17873.4609375,18000.0,0.0,0.0,0.0670542940497398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365880966186523,0.1365923434495926,-4.242007435095729e-06,0.0,6.80515804560855e-05,0.0,0.0,5.345985412597656,0.0,0.0,0.0,0.2751080095767975,4.0,0.0,1.0
802140,291.7584228515625,297.1499938964844,293.1499938964844,0.0714611560106277,-1778.4808349609375,304.08160400390625,0.8099863529205322,0.1243981719017028,0.1082139164209365,291.7499084472656,297.1499938964844,293.1499938964844,0.0148723283782601,-795.3162231445312,304.14276123046875,0.6067408919334412,0.050000000745058,0.047916904091835,291.6817321777344,297.1499938964844,293.1499938964844,0.0769452676177024,-1461.8323974609375,304.07373046875,0.8244741559028625,0.1321964561939239,0.0889992639422416,291.59686279296875,297.1499938964844,293.1499938964844,0.1448326706886291,-3290.421142578125,303.9871520996094,0.9832817912101746,0.2414023578166961,0.2016482204198837,292.0960388183594,297.1499938964844,293.1499938964844,0.0090326638892292,-2960.205810546875,301.2219543457031,0.6067408919334412,0.050000000745058,0.227297157049179,290.5058288574219,291.1499938964844,270.4946594238281,269.7364807128906,282.8194274902344,292.0919189453125,290.495849609375,1.0,0.1707602441310882,1.0,1.0,0.9952779412269592,1.0,-0.8089007139205933,0.3475818037986755,0.4613189101219177,0.1401297748088836,0.0,0.0,0.3069643974304199,43.19526290893555,103.0,-159.73019409179688,-6147.17724609375,55.08465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07281494140625,304.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17723.576171875,18000.0,0.0,0.0,0.0788652300834655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197811484336853,0.1978158056735992,-4.328670911490917e-06,0.0,8.003818220458925e-05,0.0,0.0,8.042692184448242,0.0,0.0,0.0,0.2854591012001037,4.0,0.0,1.0
802200,291.7584228515625,297.1499938964844,293.1499938964844,0.0714611560106277,-1778.4808349609375,304.08160400390625,0.8099863529205322,0.1243981719017028,0.1082139164209365,291.7499084472656,297.1499938964844,293.1499938964844,0.0148723283782601,-795.3162231445312,304.14276123046875,0.6067408919334412,0.050000000745058,0.047916904091835,291.6817321777344,297.1499938964844,293.1499938964844,0.0769452676177024,-1461.8323974609375,304.07373046875,0.8244741559028625,0.1321964561939239,0.0889992639422416,291.59686279296875,297.1499938964844,293.1499938964844,0.1448326706886291,-3290.421142578125,303.9871520996094,0.9832817912101746,0.2414023578166961,0.2016482204198837,292.0960388183594,297.1499938964844,293.1499938964844,0.0090326638892292,-2960.205810546875,301.2219543457031,0.6067408919334412,0.050000000745058,0.227297157049179,290.5058288574219,291.1499938964844,270.4946594238281,269.7364807128906,282.8194274902344,292.0919189453125,290.495849609375,1.0,0.1707602441310882,1.0,1.0,0.9952779412269592,1.0,-0.8089007139205933,0.3475818037986755,0.4613189101219177,0.1401297748088836,0.0,0.0,0.3069643974304199,43.19526290893555,103.0,-159.73019409179688,-6147.17724609375,55.08465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07281494140625,304.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17723.576171875,18000.0,0.0,0.0,0.0788652300834655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197811484336853,0.1978158056735992,-4.328670911490917e-06,0.0,8.003818220458925e-05,0.0,0.0,8.042692184448242,0.0,0.0,0.0,0.2854591012001037,4.0,0.0,1.0
802260,291.8510131835937,297.1499938964844,293.1499938964844,0.0851657763123512,-2030.943115234375,304.08172607421875,0.7867386341094971,0.1408815532922744,0.1237397938966751,291.7909545898437,297.1499938964844,293.1499938964844,0.0303490739315748,-1130.0228271484375,304.11883544921875,0.6334170699119568,0.0771707221865654,0.0680529400706291,291.7674255371094,297.1499938964844,293.1499938964844,0.0931159183382988,-1696.3663330078125,304.0723876953125,0.8063961267471313,0.1520252823829651,0.1034267768263816,291.77032470703125,297.1499938964844,293.1499938964844,0.1722342669963836,-3773.63330078125,304.0000915527344,0.9575676321983336,0.2454762011766433,0.2312771826982498,292.1445007324219,297.1499938964844,293.1499938964844,0.0094364415854215,-3039.049560546875,301.4662780761719,0.5578981637954712,0.050000000745058,0.2285708039999008,290.5136108398437,291.1499938964844,270.4642944335937,269.71490478515625,282.79559326171875,292.1402282714844,290.52691650390625,1.0,0.1963092237710952,1.0,1.0,0.9963728785514832,1.0,-0.9061173796653748,0.3908332586288452,0.5152840614318848,0.1602195799350738,0.0,0.0,0.3929759562015533,50.97419738769531,91.0,35.430931091308594,-7234.8818359375,82.2640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8868408203125,304.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17572.37890625,18000.0,0.0,0.0,0.0973612666130065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786951065063476,0.2786996066570282,-4.5051160668663215e-06,0.0,9.880930883809924e-05,0.0,0.0,12.16718292236328,0.0,0.0,0.0,0.3023090958595276,4.0,0.0,1.0
802320,291.8510131835937,297.1499938964844,293.1499938964844,0.0851657763123512,-2030.943115234375,304.08172607421875,0.7867386341094971,0.1408815532922744,0.1237397938966751,291.7909545898437,297.1499938964844,293.1499938964844,0.0303490739315748,-1130.0228271484375,304.11883544921875,0.6334170699119568,0.0771707221865654,0.0680529400706291,291.7674255371094,297.1499938964844,293.1499938964844,0.0931159183382988,-1696.3663330078125,304.0723876953125,0.8063961267471313,0.1520252823829651,0.1034267768263816,291.77032470703125,297.1499938964844,293.1499938964844,0.1722342669963836,-3773.63330078125,304.0000915527344,0.9575676321983336,0.2454762011766433,0.2312771826982498,292.1445007324219,297.1499938964844,293.1499938964844,0.0094364415854215,-3039.049560546875,301.4662780761719,0.5578981637954712,0.050000000745058,0.2285708039999008,290.5136108398437,291.1499938964844,270.4642944335937,269.71490478515625,282.79559326171875,292.1402282714844,290.52691650390625,1.0,0.1963092237710952,1.0,1.0,0.9963728785514832,1.0,-0.9061173796653748,0.3908332586288452,0.5152840614318848,0.1602195799350738,0.0,0.0,0.3929759562015533,50.97419738769531,91.0,35.430931091308594,-7234.8818359375,82.2640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8868408203125,304.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17572.37890625,18000.0,0.0,0.0,0.0973612666130065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786951065063476,0.2786996066570282,-4.5051160668663215e-06,0.0,9.880930883809924e-05,0.0,0.0,12.16718292236328,0.0,0.0,0.0,0.3023090958595276,4.0,0.0,1.0
802380,291.9408874511719,297.1499938964844,293.1499938964844,0.0962415486574173,-2235.883544921875,304.0860595703125,0.7847444415092468,0.1555662900209427,0.137491300702095,291.869140625,297.1499938964844,293.1499938964844,0.0471367202699184,-1426.7666015625,304.1015014648437,0.6633414030075073,0.0958005636930465,0.087642952799797,291.8515930175781,297.1499938964844,293.1499938964844,0.106778398156166,-1891.728759765625,304.0755310058594,0.8079048991203308,0.1699862331151962,0.1164201125502586,291.8802185058594,297.1499938964844,293.1499938964844,0.1809512972831726,-3914.47705078125,304.0348205566406,0.9331589341163636,0.2580677568912506,0.2416252791881561,292.1976318359375,297.1499938964844,293.1499938964844,0.0097199324518442,-3079.146240234375,301.7010192871094,0.5333245992660522,0.050000000745058,0.2294782698154449,290.6418151855469,291.1499938964844,270.43463134765625,269.69195556640625,282.79400634765625,292.1934509277344,290.65625,1.0,0.2129216641187667,1.0,1.0,0.997467875480652,1.0,-0.975239634513855,0.4214786291122436,0.5537610054016113,0.1758715957403183,0.0,0.0,0.4523645341396332,56.58790588378906,79.0,139.21047973632812,-7938.2822265625,105.04708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7177124023437,304.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17517.40234375,18000.0,0.0,0.0,0.120491936802864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557368516921997,0.3557415902614593,-4.762399839819409e-06,0.0,0.0001222839928232,0.0,0.0,16.991893768310547,0.0,0.0,0.0,0.3224125802516937,4.0,0.0,1.0
802440,291.9408874511719,297.1499938964844,293.1499938964844,0.0962415486574173,-2235.883544921875,304.0860595703125,0.7847444415092468,0.1555662900209427,0.137491300702095,291.869140625,297.1499938964844,293.1499938964844,0.0471367202699184,-1426.7666015625,304.1015014648437,0.6633414030075073,0.0958005636930465,0.087642952799797,291.8515930175781,297.1499938964844,293.1499938964844,0.106778398156166,-1891.728759765625,304.0755310058594,0.8079048991203308,0.1699862331151962,0.1164201125502586,291.8802185058594,297.1499938964844,293.1499938964844,0.1809512972831726,-3914.47705078125,304.0348205566406,0.9331589341163636,0.2580677568912506,0.2416252791881561,292.1976318359375,297.1499938964844,293.1499938964844,0.0097199324518442,-3079.146240234375,301.7010192871094,0.5333245992660522,0.050000000745058,0.2294782698154449,290.6418151855469,291.1499938964844,270.43463134765625,269.69195556640625,282.79400634765625,292.1934509277344,290.65625,1.0,0.2129216641187667,1.0,1.0,0.997467875480652,1.0,-0.975239634513855,0.4214786291122436,0.5537610054016113,0.1758715957403183,0.0,0.0,0.4523645341396332,56.58790588378906,79.0,139.21047973632812,-7938.2822265625,105.04708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7177124023437,304.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17517.40234375,18000.0,0.0,0.0,0.120491936802864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557368516921997,0.3557415902614593,-4.762399839819409e-06,0.0,0.0001222839928232,0.0,0.0,16.991893768310547,0.0,0.0,0.0,0.3224125802516937,4.0,0.0,1.0
802500,291.9842224121094,297.1499938964844,293.1499938964844,0.1013857722282409,-2330.5166015625,304.0883178710937,0.7912096381187439,0.1623676121234893,0.1437905430793762,291.9134826660156,297.1499938964844,293.1499938964844,0.0538927465677261,-1544.9388427734375,304.0980834960937,0.6780264973640442,0.1033209264278411,0.0952560454607009,291.8925170898437,297.1499938964844,293.1499938964844,0.1132798567414283,-1982.933837890625,304.0772399902344,0.8157296180725098,0.1783947199583053,0.1224469915032386,291.9245300292969,297.1499938964844,293.1499938964844,0.1869053691625595,-4013.301513671875,304.0448913574219,0.9356412887573242,0.2654464542865753,0.2484165579080581,292.2248840332031,297.1499938964844,293.1499938964844,0.0098453257232904,-3096.772705078125,301.8050842285156,0.5290002226829529,0.050000000745058,0.2296692281961441,290.6908569335937,291.1499938964844,270.4200744628906,269.6799011230469,282.79571533203125,292.2208251953125,290.70123291015625,1.0,0.2185870558023452,1.0,1.0,0.9980153441429138,1.0,-1.0075520277023315,0.4357821941375732,0.5717698335647583,0.1835784018039703,0.0,0.0,0.4779833555221557,57.99000930786133,79.0,132.2301788330078,-8213.326171875,114.59286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2062072753906,304.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17492.0078125,18000.0,0.0,0.0,0.1329943537712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915724158287048,0.3915773332118988,-4.908344180876156e-06,0.0,0.0001349723606836,0.0,0.0,19.602542877197266,0.0,0.0,0.0,0.333063542842865,4.0,0.0,1.0
802560,292.0263977050781,297.1499938964844,293.1499938964844,0.1063451915979385,-2420.87548828125,304.09051513671875,0.801296055316925,0.1688542813062667,0.1497622579336166,291.9580993652344,297.1499938964844,293.1499938964844,0.0598064661026001,-1650.8486328125,304.0968017578125,0.6940007209777832,0.1102215051651001,0.1020806208252906,291.9325256347656,297.1499938964844,293.1499938964844,0.1196031644940376,-2070.60107421875,304.0789794921875,0.8265785574913025,0.1864686906337738,0.1282046884298324,291.9654541015625,297.1499938964844,293.1499938964844,0.1931801736354828,-4117.44677734375,304.05255126953125,0.9443039894104004,0.2729289829730987,0.2554390430450439,292.2524719238281,297.1499938964844,293.1499938964844,0.0099600870162248,-3112.7861328125,301.9010314941406,0.5282269716262817,0.050000000745058,0.2297039777040481,290.7293701171875,291.1499938964844,270.4057006835937,269.6674194335937,282.7983703613281,292.2484741210937,290.738037109375,1.0,0.2227561026811599,0.9998627305030824,0.9998627305030824,0.9984122514724731,1.0,-1.0382921695709229,0.4493975341320038,0.5888946056365967,0.191095158457756,0.0,0.0,0.5021414160728455,58.55287170410156,67.0,119.43104553222656,-8475.66015625,122.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7577209472656,304.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17463.349609375,18000.0,0.0,0.0,0.1458266079425811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42811980843544,0.4281248748302459,-5.074773525848286e-06,0.0,0.0001479954662499,0.0,0.0,22.54391098022461,0.0,0.0,0.0,0.3443470597267151,4.0,0.0,1.0
802620,292.10711669921875,297.1499938964844,293.1499938964844,0.1156310513615608,-2587.571533203125,304.0948791503906,0.829929530620575,0.1809506565332412,0.1608114689588546,292.0450439453125,297.1499938964844,293.1499938964844,0.0699925273656845,-1839.0701904296875,304.0976257324219,0.729736328125,0.1227854639291763,0.1142705157399177,292.0096130371094,297.1499938964844,293.1499938964844,0.1316084712743759,-2234.249755859375,304.0826416015625,0.8582376837730408,0.2016785144805908,0.1389815509319305,292.0412292480469,297.1499938964844,293.1499938964844,0.2056614309549331,-4323.12841796875,304.06414794921875,0.9745198488235474,0.2875715792179107,0.2692929208278656,292.3084716796875,297.1499938964844,293.1499938964844,0.0101461671292781,-3136.40673828125,302.0724792480469,0.5360801219940186,0.050000000745058,0.2293586134910583,290.7956848144531,291.1499938964844,270.3774719238281,269.6412048339844,282.8043212890625,292.3046569824219,290.802734375,1.0,0.2273087948560714,0.9995882511138916,0.9995882511138916,0.9992061257362366,1.0,-1.0953350067138672,0.4747690558433532,0.6205660104751587,0.2052792906761169,0.0,0.0,0.5448475480079651,57.44047927856445,55.0,97.4891357421875,-8969.0810546875,135.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06512451171875,303.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17427.09375,18000.0,0.0,0.0,0.1717975735664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004834532737732,0.5004888772964478,-5.464304649649421e-06,0.0,0.0001743527100188,0.0,0.0,29.343305587768555,0.0,0.0,0.0,0.3680848181247711,4.0,0.0,1.0
802680,292.10711669921875,297.1499938964844,293.1499938964844,0.1156310513615608,-2587.571533203125,304.0948791503906,0.829929530620575,0.1809506565332412,0.1608114689588546,292.0450439453125,297.1499938964844,293.1499938964844,0.0699925273656845,-1839.0701904296875,304.0976257324219,0.729736328125,0.1227854639291763,0.1142705157399177,292.0096130371094,297.1499938964844,293.1499938964844,0.1316084712743759,-2234.249755859375,304.0826416015625,0.8582376837730408,0.2016785144805908,0.1389815509319305,292.0412292480469,297.1499938964844,293.1499938964844,0.2056614309549331,-4323.12841796875,304.06414794921875,0.9745198488235474,0.2875715792179107,0.2692929208278656,292.3084716796875,297.1499938964844,293.1499938964844,0.0101461671292781,-3136.40673828125,302.0724792480469,0.5360801219940186,0.050000000745058,0.2293586134910583,290.7956848144531,291.1499938964844,270.3774719238281,269.6412048339844,282.8043212890625,292.3046569824219,290.802734375,1.0,0.2273087948560714,0.9995882511138916,0.9995882511138916,0.9992061257362366,1.0,-1.0953350067138672,0.4747690558433532,0.6205660104751587,0.2052792906761169,0.0,0.0,0.5448475480079651,57.44047927856445,55.0,97.4891357421875,-8969.0810546875,135.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06512451171875,303.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17427.09375,18000.0,0.0,0.0,0.1717975735664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004834532737732,0.5004888772964478,-5.464304649649421e-06,0.0,0.0001743527100188,0.0,0.0,29.343305587768555,0.0,0.0,0.0,0.3680848181247711,4.0,0.0,1.0
802740,292.18280029296875,297.1499938964844,293.1499938964844,0.1241045445203781,-2736.95361328125,304.09912109375,0.867957592010498,0.1920162290334701,0.1708268970251083,292.12750244140625,297.1499938964844,293.1499938964844,0.078666403889656,-2004.3577880859373,304.1006774902344,0.770439863204956,0.1340592205524444,0.1250868886709213,292.08251953125,297.1499938964844,293.1499938964844,0.1427713930606842,-2383.318115234375,304.08648681640625,0.9023253917694092,0.2157801538705825,0.1488970667123794,292.108154296875,297.1499938964844,293.1499938964844,0.2094312012195587,-4377.81689453125,304.088134765625,0.9990000128746032,0.3020512759685516,0.2734379172325134,292.3634033203125,297.1499938964844,293.1499938964844,0.010293080471456,-3152.24658203125,302.224609375,0.5532692670822144,0.050000000745058,0.228716492652893,290.8565673828125,291.1499938964844,270.3500061035156,269.6131286621094,282.8129272460937,292.35992431640625,290.8644714355469,1.0,0.2275489121675491,0.9993137717247008,0.9993137717247008,1.0,1.0,-1.1364600658416748,0.4931190013885498,0.6433410048484802,0.2157374769449234,0.0,0.0,0.5799624919891357,54.567684173583984,43.0,94.86357879638672,-9392.1376953125,140.4539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.65362548828125,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17430.41015625,18000.0,0.0,0.0,0.1971685737371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679379105567932,0.567943811416626,-5.9005892580898944e-06,0.0,0.000200101028895,0.0,0.0,37.03109359741211,0.0,0.0,0.0,0.3920198082923889,4.0,0.0,1.0
802800,292.18280029296875,297.1499938964844,293.1499938964844,0.1241045445203781,-2736.95361328125,304.09912109375,0.867957592010498,0.1920162290334701,0.1708268970251083,292.12750244140625,297.1499938964844,293.1499938964844,0.078666403889656,-2004.3577880859373,304.1006774902344,0.770439863204956,0.1340592205524444,0.1250868886709213,292.08251953125,297.1499938964844,293.1499938964844,0.1427713930606842,-2383.318115234375,304.08648681640625,0.9023253917694092,0.2157801538705825,0.1488970667123794,292.108154296875,297.1499938964844,293.1499938964844,0.2094312012195587,-4377.81689453125,304.088134765625,0.9990000128746032,0.3020512759685516,0.2734379172325134,292.3634033203125,297.1499938964844,293.1499938964844,0.010293080471456,-3152.24658203125,302.224609375,0.5532692670822144,0.050000000745058,0.228716492652893,290.8565673828125,291.1499938964844,270.3500061035156,269.6131286621094,282.8129272460937,292.35992431640625,290.8644714355469,1.0,0.2275489121675491,0.9993137717247008,0.9993137717247008,1.0,1.0,-1.1364600658416748,0.4931190013885498,0.6433410048484802,0.2157374769449234,0.0,0.0,0.5799624919891357,54.567684173583984,43.0,94.86357879638672,-9392.1376953125,140.4539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.65362548828125,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17430.41015625,18000.0,0.0,0.0,0.1971685737371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679379105567932,0.567943811416626,-5.9005892580898944e-06,0.0,0.000200101028895,0.0,0.0,37.03109359741211,0.0,0.0,0.0,0.3920198082923889,4.0,0.0,1.0
802860,292.2533264160156,297.1499938964844,293.1499938964844,0.1313403695821762,-2861.48388671875,304.1040344238281,0.9092567563056946,0.2022185325622558,0.1800548136234283,292.2037658691406,297.1499938964844,293.1499938964844,0.0859945490956306,-2145.44189453125,304.1049194335937,0.813196063041687,0.1444887518882751,0.1349894404411316,292.1507568359375,297.1499938964844,293.1499938964844,0.1525841206312179,-2511.1904296875,304.0913391113281,0.9524723887443542,0.228984996676445,0.1581663638353347,292.1282653808594,297.1499938964844,293.1499938964844,0.186754509806633,-3980.147705078125,304.1466064453125,0.9979358315467834,0.3242523968219757,0.2496047914028167,292.4136657714844,297.1499938964844,293.1499938964844,0.010400983504951,-3155.389404296875,302.3756408691406,0.5718841552734375,0.050000000745058,0.2281445562839508,290.9655456542969,291.1499938964844,270.323486328125,269.5845031738281,282.8291931152344,292.4106140136719,290.9796447753906,1.0,0.2233119755983352,0.9983894228935242,0.9983894228935242,1.0,1.0,-1.141262412071228,0.4952354729175567,0.6460269689559937,0.2169924676418304,0.0,0.0,0.5979607105255127,51.582515716552734,61.0,151.35279846191406,-9626.451171875,135.95835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5540466308594,303.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17611.771484375,18000.0,0.0,0.0,0.2204582542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165332198143005,0.6165395379066467,-6.291128102020593e-06,0.0,0.00022373709362,0.0,0.0,43.67136001586914,0.0,0.0,0.0,0.4104392826557159,4.0,0.0,1.0
