time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2533264160156,297.1499938964844,293.1499938964844,0.1313403695821762,-2861.48388671875,304.1040344238281,0.9092567563056946,0.2022185325622558,0.1800548136234283,292.2037658691406,297.1499938964844,293.1499938964844,0.0859945490956306,-2145.44189453125,304.1049194335937,0.813196063041687,0.1444887518882751,0.1349894404411316,292.1507568359375,297.1499938964844,293.1499938964844,0.1525841206312179,-2511.1904296875,304.0913391113281,0.9524723887443542,0.228984996676445,0.1581663638353347,292.1282653808594,297.1499938964844,293.1499938964844,0.186754509806633,-3980.147705078125,304.1466064453125,0.9979358315467834,0.3242523968219757,0.2496047914028167,292.4136657714844,297.1499938964844,293.1499938964844,0.010400983504951,-3155.389404296875,302.3756408691406,0.5718841552734375,0.050000000745058,0.2281445562839508,290.9655456542969,291.1499938964844,270.323486328125,269.5845031738281,282.8291931152344,292.4106140136719,290.9796447753906,1.0,0.2233119755983352,0.9983894228935242,0.9983894228935242,1.0,1.0,-1.141262412071228,0.4952354729175567,0.6460269689559937,0.2169924676418304,0.0,0.0,0.5979607105255127,51.582515716552734,61.0,151.35279846191406,-9626.451171875,135.95835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5540466308594,303.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17611.771484375,18000.0,0.0,0.0,0.2204582542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165332198143005,0.6165395379066467,-6.291128102020593e-06,0.0,0.00022373709362,0.0,0.0,43.67136001586914,0.0,0.0,0.0,0.4104392826557159,4.0,0.0,1.0
802980,292.3189697265625,297.1499938964844,293.1499938964844,0.1379478871822357,-2973.681640625,304.1083068847656,0.9287225604057312,0.2116160541772842,0.1886505782604217,292.2732238769531,297.1499938964844,293.1499938964844,0.0927909538149833,-2276.990966796875,304.10858154296875,0.8328927159309387,0.1543725132942199,0.1444490551948547,292.21435546875,297.1499938964844,293.1499938964844,0.1617559492588043,-2628.93994140625,304.0955505371094,0.9730818867683412,0.2413965016603469,0.1669438183307647,292.1241455078125,297.1499938964844,293.1499938964844,0.182634636759758,-3907.226318359375,304.1530456542969,0.9975292682647704,0.3510055840015411,0.2470379620790481,292.4571228027344,297.1499938964844,293.1499938964844,0.0105442618951201,-3165.2763671875,302.5263366699219,0.5738348364830017,0.050000000745058,0.2280895262956619,291.0792541503906,291.1499938964844,270.2982177734375,269.5567932128906,282.8340759277344,292.4545288085937,291.08746337890625,1.0,0.2280080914497375,0.9974651336669922,0.9974651336669922,1.0,1.0,-1.170303463935852,0.5083472728729248,0.6619561910629272,0.2241899073123932,0.0,0.0,0.5991436839103699,51.68714141845703,79.0,135.5535430908203,-9907.9501953125,144.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7554931640625,303.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.955078125,18000.0,0.0,0.0,0.2405083179473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299898624420166,0.6299962997436523,-6.457708423113218e-06,0.0,0.0002440853713778,0.0,0.0,45.95969772338867,0.0,0.0,0.0,0.4162903428077698,4.0,0.0,1.0
803040,292.3189697265625,297.1499938964844,293.1499938964844,0.1379478871822357,-2973.681640625,304.1083068847656,0.9287225604057312,0.2116160541772842,0.1886505782604217,292.2732238769531,297.1499938964844,293.1499938964844,0.0927909538149833,-2276.990966796875,304.10858154296875,0.8328927159309387,0.1543725132942199,0.1444490551948547,292.21435546875,297.1499938964844,293.1499938964844,0.1617559492588043,-2628.93994140625,304.0955505371094,0.9730818867683412,0.2413965016603469,0.1669438183307647,292.1241455078125,297.1499938964844,293.1499938964844,0.182634636759758,-3907.226318359375,304.1530456542969,0.9975292682647704,0.3510055840015411,0.2470379620790481,292.4571228027344,297.1499938964844,293.1499938964844,0.0105442618951201,-3165.2763671875,302.5263366699219,0.5738348364830017,0.050000000745058,0.2280895262956619,291.0792541503906,291.1499938964844,270.2982177734375,269.5567932128906,282.8340759277344,292.4545288085937,291.08746337890625,1.0,0.2280080914497375,0.9974651336669922,0.9974651336669922,1.0,1.0,-1.170303463935852,0.5083472728729248,0.6619561910629272,0.2241899073123932,0.0,0.0,0.5991436839103699,51.68714141845703,79.0,135.5535430908203,-9907.9501953125,144.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7554931640625,303.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.955078125,18000.0,0.0,0.0,0.2405083179473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299898624420166,0.6299962997436523,-6.457708423113218e-06,0.0,0.0002440853713778,0.0,0.0,45.95969772338867,0.0,0.0,0.0,0.4162903428077698,4.0,0.0,1.0
803100,292.3500366210937,297.1499938964844,293.1499938964844,0.1413476765155792,-3031.492919921875,304.10968017578125,0.9272515773773192,0.2160429060459137,0.1927326470613479,292.3055114746094,297.1499938964844,293.1499938964844,0.096248373389244,-2344.28271484375,304.1098022460937,0.8344040513038635,0.1591333299875259,0.1490403562784195,292.24444580078125,297.1499938964844,293.1499938964844,0.1664978563785553,-2689.697509765625,304.0968017578125,0.9729392528533936,0.2473434060811996,0.1711722016334533,292.1323547363281,297.1499938964844,293.1499938964844,0.1887388825416565,-4013.39501953125,304.14129638671875,0.9986090064048768,0.3623963892459869,0.2545596659183502,292.4766540527344,297.1499938964844,293.1499938964844,0.0106499642133712,-3178.939453125,302.59796142578125,0.5680819749832153,0.050000000745058,0.2282518446445465,291.1101989746094,291.1499938964844,270.2860717773437,269.54327392578125,282.8321228027344,292.4742736816406,291.1150817871094,1.0,0.2331452667713165,0.9970029592514038,0.9970029592514038,1.0,1.0,-1.1950076818466189,0.5195083022117615,0.6754993796348572,0.2304492592811584,0.0,0.0,0.5986191630363464,52.903564453125,79.0,103.01483154296876,-10097.7099609375,153.56314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9364318847656,304.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.249312549829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303509473800659,0.6303573846817017,-6.476015187217854e-06,0.0,0.0002530205529183,0.0,0.0,46.10105895996094,0.0,0.0,0.0,0.4166611433029175,4.0,0.0,1.0
803160,292.3800048828125,297.1499938964844,293.1499938964844,0.1447934955358505,-3090.05029296875,304.1107482910156,0.91960471868515,0.220287948846817,0.1966778934001922,292.3363647460937,297.1499938964844,293.1499938964844,0.0997475385665893,-2412.3330078125,304.1107482910156,0.8313382863998413,0.1637686342000961,0.1535418182611465,292.2734375,297.1499938964844,293.1499938964844,0.1713269501924514,-2751.413818359375,304.0976867675781,0.9673501253128052,0.2531179785728454,0.1753005683422088,292.1505432128906,297.1499938964844,293.1499938964844,0.1990716606378555,-4191.58251953125,304.1240539550781,0.9990000128746032,0.3717285394668579,0.2665407657623291,292.4952087402344,297.1499938964844,293.1499938964844,0.0107751712203025,-3197.326904296875,302.6668701171875,0.558721661567688,0.050000000745058,0.2285354882478714,291.1271667480469,291.1499938964844,270.27423095703125,269.530029296875,282.8276672363281,292.4930114746094,291.12945556640625,1.0,0.2399133294820785,0.9966707229614258,0.9966707229614258,1.0,1.0,-1.224819302558899,0.5330199003219604,0.6917994618415833,0.238058716058731,0.0,0.0,0.5983787178993225,54.85065841674805,97.0,68.8841323852539,-10321.4267578125,166.4657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1517944335937,304.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.2573736310005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299858093261719,0.6299923062324524,-6.479420790128643e-06,0.0,0.0002612015232443,0.0,0.0,46.08326721191406,0.0,0.0,0.0,0.4166345000267029,4.0,0.0,1.0
803220,292.43719482421875,297.1499938964844,293.1499938964844,0.151723712682724,-3207.49267578125,304.1122741699219,0.8930760622024536,0.2281959801912307,0.2041354477405548,292.3943786621094,297.1499938964844,293.1499938964844,0.1068302914500236,-2549.180419921875,304.1120300292969,0.8149874210357666,0.1726149320602417,0.162241443991661,292.3287353515625,297.1499938964844,293.1499938964844,0.18113873898983,-2876.13916015625,304.0987548828125,0.9419168829917908,0.2641087770462036,0.1832378953695297,292.2170104980469,297.1499938964844,293.1499938964844,0.2298142313957214,-4710.86279296875,304.08123779296875,0.9990000128746032,0.383654773235321,0.3005622923374176,292.53082275390625,297.1499938964844,293.1499938964844,0.0110759735107421,-3245.599853515625,302.7952880859375,0.5328724384307861,0.050000000745058,0.2294881343841552,291.12921142578125,291.1499938964844,270.2516174316406,269.5043029785156,282.8130798339844,292.5288391113281,291.1280822753906,1.0,0.2575901448726654,0.9960063099861144,0.9960063099861144,1.0,1.0,-1.29571533203125,0.5653366446495056,0.7303786277770996,0.2563216090202331,0.0,0.0,0.6006264090538025,61.01231384277344,115.0,10.203828811645508,-10856.91796875,202.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6349182128906,304.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.005859375,18000.0,0.0,0.0,0.2715803682804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320313811302185,0.632037878036499,-6.48964851279743e-06,0.0,0.0002756195608526,0.0,0.0,46.35076904296875,0.0,0.0,0.0,0.4174327850341797,4.0,0.0,1.0
803280,292.43719482421875,297.1499938964844,293.1499938964844,0.151723712682724,-3207.49267578125,304.1122741699219,0.8930760622024536,0.2281959801912307,0.2041354477405548,292.3943786621094,297.1499938964844,293.1499938964844,0.1068302914500236,-2549.180419921875,304.1120300292969,0.8149874210357666,0.1726149320602417,0.162241443991661,292.3287353515625,297.1499938964844,293.1499938964844,0.18113873898983,-2876.13916015625,304.0987548828125,0.9419168829917908,0.2641087770462036,0.1832378953695297,292.2170104980469,297.1499938964844,293.1499938964844,0.2298142313957214,-4710.86279296875,304.08123779296875,0.9990000128746032,0.383654773235321,0.3005622923374176,292.53082275390625,297.1499938964844,293.1499938964844,0.0110759735107421,-3245.599853515625,302.7952880859375,0.5328724384307861,0.050000000745058,0.2294881343841552,291.12921142578125,291.1499938964844,270.2516174316406,269.5043029785156,282.8130798339844,292.5288391113281,291.1280822753906,1.0,0.2575901448726654,0.9960063099861144,0.9960063099861144,1.0,1.0,-1.29571533203125,0.5653366446495056,0.7303786277770996,0.2563216090202331,0.0,0.0,0.6006264090538025,61.01231384277344,115.0,10.203828811645508,-10856.91796875,202.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6349182128906,304.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.005859375,18000.0,0.0,0.0,0.2715803682804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320313811302185,0.632037878036499,-6.48964851279743e-06,0.0,0.0002756195608526,0.0,0.0,46.35076904296875,0.0,0.0,0.0,0.4174327850341797,4.0,0.0,1.0
803340,292.4913635253906,297.1499938964844,293.1499938964844,0.1584994941949844,-3321.61962890625,304.1135559082031,0.8614848852157593,0.235273540019989,0.2109587788581848,292.4483337402344,297.1499938964844,293.1499938964844,0.1138704717159271,-2683.737548828125,304.1129455566406,0.7906243205070496,0.1808146089315414,0.1704544723033905,292.3811340332031,297.1499938964844,293.1499938964844,0.1909216195344925,-2999.3720703125,304.0995483398437,0.9067449569702148,0.2742891013622284,0.1906982809305191,292.3201904296875,297.1499938964844,293.1499938964844,0.2723245620727539,-5405.875,304.03326416015625,0.9990000128746032,0.3864496946334839,0.3454936742782593,292.5660095214844,297.1499938964844,293.1499938964844,0.0114291897043585,-3304.693359375,302.90997314453125,0.5059521198272705,0.050000000745058,0.230938121676445,291.104248046875,291.1499938964844,270.2304382324219,269.47967529296875,282.79248046875,292.56414794921875,291.10162353515625,1.0,0.279610812664032,0.9953418970108032,0.9953418970108032,1.0,1.0,-1.3783899545669556,0.6033445000648499,0.7750454545021057,0.2778440415859222,0.0,0.0,0.6081933975219727,70.091796875,118.0,-27.88932228088379,-11498.5048828125,254.3617553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1153869628906,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.044921875,18000.0,0.0,0.0,0.283861368894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642963707447052,0.6429702639579773,-6.555076652148273e-06,0.0,0.0002880831889342,0.0,0.0,47.8593978881836,0.0,0.0,0.0,0.4214963614940643,4.0,0.0,1.0
803400,292.4913635253906,297.1499938964844,293.1499938964844,0.1584994941949844,-3321.61962890625,304.1135559082031,0.8614848852157593,0.235273540019989,0.2109587788581848,292.4483337402344,297.1499938964844,293.1499938964844,0.1138704717159271,-2683.737548828125,304.1129455566406,0.7906243205070496,0.1808146089315414,0.1704544723033905,292.3811340332031,297.1499938964844,293.1499938964844,0.1909216195344925,-2999.3720703125,304.0995483398437,0.9067449569702148,0.2742891013622284,0.1906982809305191,292.3201904296875,297.1499938964844,293.1499938964844,0.2723245620727539,-5405.875,304.03326416015625,0.9990000128746032,0.3864496946334839,0.3454936742782593,292.5660095214844,297.1499938964844,293.1499938964844,0.0114291897043585,-3304.693359375,302.90997314453125,0.5059521198272705,0.050000000745058,0.230938121676445,291.104248046875,291.1499938964844,270.2304382324219,269.47967529296875,282.79248046875,292.56414794921875,291.10162353515625,1.0,0.279610812664032,0.9953418970108032,0.9953418970108032,1.0,1.0,-1.3783899545669556,0.6033445000648499,0.7750454545021057,0.2778440415859222,0.0,0.0,0.6081933975219727,70.091796875,118.0,-27.88932228088379,-11498.5048828125,254.3617553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1153869628906,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.044921875,18000.0,0.0,0.0,0.283861368894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642963707447052,0.6429702639579773,-6.555076652148273e-06,0.0,0.0002880831889342,0.0,0.0,47.8593978881836,0.0,0.0,0.0,0.4214963614940643,4.0,0.0,1.0
803460,292.5423889160156,297.1499938964844,293.1499938964844,0.1645474880933761,-3422.110595703125,304.1156921386719,0.83307945728302,0.241610437631607,0.2171597778797149,292.4984741210937,297.1499938964844,293.1499938964844,0.1204326301813125,-2807.189453125,304.1144104003906,0.7669475078582764,0.1884205788373947,0.1781560182571411,292.4306335449219,297.1499938964844,293.1499938964844,0.1999696940183639,-3111.6611328125,304.1013488769531,0.8768022060394287,0.2837296426296234,0.1976770758628845,292.43377685546875,297.1499938964844,293.1499938964844,0.2926467955112457,-5716.95703125,304.04150390625,0.9790465235710144,0.3843734562397003,0.3647201955318451,292.6007385253906,297.1499938964844,293.1499938964844,0.0117947738617658,-3362.937255859375,303.01531982421875,0.4835440516471863,0.050000000745058,0.2327670305967331,291.092529296875,291.1499938964844,270.2107238769531,269.45623779296875,282.78436279296875,292.5989990234375,291.09674072265625,1.0,0.2979401350021362,0.993912935256958,0.993912935256958,1.0,1.0,-1.4290181398391724,0.6266413927078247,0.8023766875267029,0.2914456129074096,0.0,0.0,0.6174790859222412,80.73308563232422,121.0,5.5066118240356445,-12035.3603515625,301.0536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5455627441406,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.45703125,18000.0,0.0,0.0,0.2948273718357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627945303916931,0.662801206111908,-6.698391189274844e-06,0.0,0.0002992123190779,0.0,0.0,50.820011138916016,0.0,0.0,0.0,0.4289868772029876,4.0,0.0,1.0
803520,292.5423889160156,297.1499938964844,293.1499938964844,0.1645474880933761,-3422.110595703125,304.1156921386719,0.83307945728302,0.241610437631607,0.2171597778797149,292.4984741210937,297.1499938964844,293.1499938964844,0.1204326301813125,-2807.189453125,304.1144104003906,0.7669475078582764,0.1884205788373947,0.1781560182571411,292.4306335449219,297.1499938964844,293.1499938964844,0.1999696940183639,-3111.6611328125,304.1013488769531,0.8768022060394287,0.2837296426296234,0.1976770758628845,292.43377685546875,297.1499938964844,293.1499938964844,0.2926467955112457,-5716.95703125,304.04150390625,0.9790465235710144,0.3843734562397003,0.3647201955318451,292.6007385253906,297.1499938964844,293.1499938964844,0.0117947738617658,-3362.937255859375,303.01531982421875,0.4835440516471863,0.050000000745058,0.2327670305967331,291.092529296875,291.1499938964844,270.2107238769531,269.45623779296875,282.78436279296875,292.5989990234375,291.09674072265625,1.0,0.2979401350021362,0.993912935256958,0.993912935256958,1.0,1.0,-1.4290181398391724,0.6266413927078247,0.8023766875267029,0.2914456129074096,0.0,0.0,0.6174790859222412,80.73308563232422,121.0,5.5066118240356445,-12035.3603515625,301.0536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5455627441406,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.45703125,18000.0,0.0,0.0,0.2948273718357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627945303916931,0.662801206111908,-6.698391189274844e-06,0.0,0.0002992123190779,0.0,0.0,50.820011138916016,0.0,0.0,0.0,0.4289868772029876,4.0,0.0,1.0
803580,292.59088134765625,297.1499938964844,293.1499938964844,0.1690822541713714,-3495.418212890625,304.1195373535156,0.8127078413963318,0.2471701651811599,0.2226824313402176,292.5455017089844,297.1499938964844,293.1499938964844,0.1259048581123352,-2907.724609375,304.1171264648437,0.7508094310760498,0.1953857988119125,0.1852768510580063,292.4776611328125,297.1499938964844,293.1499938964844,0.2073263078927993,-3200.826416015625,304.10528564453125,0.8560411334037781,0.2924166917800903,0.2041395902633667,292.502685546875,297.1499938964844,293.1499938964844,0.2954261600971222,-5749.07861328125,304.0723571777344,0.9476431012153624,0.3884879946708679,0.3675844073295593,292.6332092285156,297.1499938964844,293.1499938964844,0.0120965829119086,-3402.97021484375,303.1203918457031,0.4629634320735931,0.050000000745058,0.2345718890428543,291.14752197265625,291.1499938964844,270.19256591796875,269.4340209960937,282.7840270996094,292.63165283203125,291.1510009765625,1.0,0.3125379085540771,0.9924840331077576,0.9924840331077576,1.0,1.0,-1.4573005437850952,0.6397563815116882,0.817544162273407,0.2988471388816833,0.0,0.0,0.6139811873435974,90.86701202392578,124.0,49.61040496826172,-12368.466796875,338.95538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9806213378906,305.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.3040325045585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647180318832397,0.6647247672080994,-6.75577757647261e-06,0.0,0.0003085543285124,0.0,0.0,51.37492370605469,0.0,0.0,0.0,0.4300419390201568,4.0,0.0,1.0
803640,292.59088134765625,297.1499938964844,293.1499938964844,0.1690822541713714,-3495.418212890625,304.1195373535156,0.8127078413963318,0.2471701651811599,0.2226824313402176,292.5455017089844,297.1499938964844,293.1499938964844,0.1259048581123352,-2907.724609375,304.1171264648437,0.7508094310760498,0.1953857988119125,0.1852768510580063,292.4776611328125,297.1499938964844,293.1499938964844,0.2073263078927993,-3200.826416015625,304.10528564453125,0.8560411334037781,0.2924166917800903,0.2041395902633667,292.502685546875,297.1499938964844,293.1499938964844,0.2954261600971222,-5749.07861328125,304.0723571777344,0.9476431012153624,0.3884879946708679,0.3675844073295593,292.6332092285156,297.1499938964844,293.1499938964844,0.0120965829119086,-3402.97021484375,303.1203918457031,0.4629634320735931,0.050000000745058,0.2345718890428543,291.14752197265625,291.1499938964844,270.19256591796875,269.4340209960937,282.7840270996094,292.63165283203125,291.1510009765625,1.0,0.3125379085540771,0.9924840331077576,0.9924840331077576,1.0,1.0,-1.4573005437850952,0.6397563815116882,0.817544162273407,0.2988471388816833,0.0,0.0,0.6139811873435974,90.86701202392578,124.0,49.61040496826172,-12368.466796875,338.95538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9806213378906,305.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.3040325045585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647180318832397,0.6647247672080994,-6.75577757647261e-06,0.0,0.0003085543285124,0.0,0.0,51.37492370605469,0.0,0.0,0.0,0.4300419390201568,4.0,0.0,1.0
803700,292.6141357421875,297.1499938964844,293.1499938964844,0.1712363809347152,-3530.2763671875,304.12115478515625,0.805549681186676,0.2496794611215591,0.2251612097024917,292.5679016113281,297.1499938964844,293.1499938964844,0.1285453885793686,-2956.066162109375,304.1183166503906,0.7460188269615173,0.1986437290906906,0.1885797530412674,292.5000915527344,297.1499938964844,293.1499938964844,0.2109385877847671,-3244.538330078125,304.1068420410156,0.8496735692024231,0.2965273559093475,0.2071661204099655,292.5286865234375,297.1499938964844,293.1499938964844,0.2983248829841614,-5790.0009765625,304.0811462402344,0.9368958473205566,0.3915785551071167,0.3704242408275604,292.648193359375,297.1499938964844,293.1499938964844,0.0122486725449562,-3423.537841796875,303.17095947265625,0.4538340866565704,0.050000000745058,0.2353249341249466,291.1644592285156,291.1499938964844,270.1841125488281,269.42340087890625,282.7830810546875,292.646728515625,291.1669616699219,1.0,0.3188545107841491,0.9917696118354796,0.9917696118354796,1.0,1.0,-1.4721877574920654,0.6466633081436157,0.8255243897438049,0.3027851581573486,0.0,0.0,0.6112876534461975,95.15522003173828,124.0,46.2080307006836,-12509.0830078125,356.8079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.207763671875,305.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.3078699707984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604158282279968,0.6604225635528564,-6.733080226695165e-06,0.0,0.0003124488575849,0.0,0.0,50.76976776123047,0.0,0.0,0.0,0.4285192191600799,4.0,0.0,1.0
803760,292.63677978515625,297.1499938964844,293.1499938964844,0.1732913106679916,-3563.490234375,304.1226806640625,0.7996026277542114,0.2520243227481842,0.2274718284606933,292.5895080566406,297.1499938964844,293.1499938964844,0.1311147958040237,-3002.955810546875,304.119384765625,0.7424441576004028,0.2017712444067001,0.1917392760515213,292.5216979980469,297.1499938964844,293.1499938964844,0.2144978195428848,-3287.513916015625,304.10821533203125,0.8448370099067688,0.3005119562149048,0.2100900709629058,292.55194091796875,297.1499938964844,293.1499938964844,0.3015483319759369,-5836.60888671875,304.0877990722656,0.928433120250702,0.394876092672348,0.3735764622688293,292.66229248046875,297.1499938964844,293.1499938964844,0.0124009102582931,-3444.08251953125,303.2208557128906,0.4464997947216034,0.050000000745058,0.2360061109066009,291.1771850585937,291.1499938964844,270.176025390625,269.4131164550781,282.7818298339844,292.66094970703125,291.1790771484375,1.0,0.3246369063854217,0.9911504983901978,0.9911504983901978,1.0,1.0,-1.4868669509887695,0.6534836888313293,0.8333832025527954,0.3066784739494324,0.0,0.0,0.6081869602203369,99.05931854248048,112.0,39.76216506958008,-12641.8818359375,373.9126586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43853759765625,305.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.93359375,18000.0,0.0,0.0,0.3112149238586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549686193466187,0.6549753546714783,-6.696483524137875e-06,0.0,0.0003158435865771,0.0,0.0,49.9632568359375,0.0,0.0,0.0,0.4264772832393646,4.0,0.0,1.0
803820,292.6796264648437,297.1499938964844,293.1499938964844,0.1769815981388092,-3622.932861328125,304.1256103515625,0.8000738620758057,0.2563309371471405,0.2315102964639663,292.63037109375,297.1499938964844,293.1499938964844,0.1359001994132995,-3089.802490234375,304.1216125488281,0.745665967464447,0.2076849043369293,0.1975037306547165,292.5627136230469,297.1499938964844,293.1499938964844,0.2212658673524856,-3368.84765625,304.1108703613281,0.8474407196044922,0.308114230632782,0.2155203074216842,292.59356689453125,297.1499938964844,293.1499938964844,0.3081239461898803,-5932.78857421875,304.09747314453125,0.928797483444214,0.4015808999538421,0.3799384832382202,292.6878662109375,297.1499938964844,293.1499938964844,0.0126344570890069,-3472.84619140625,303.3199157714844,0.442980945110321,0.050000000745058,0.2363615185022354,291.19415283203125,291.1499938964844,270.16119384765625,269.3935852050781,282.77960205078125,292.68670654296875,291.1952209472656,1.0,0.3295443952083587,0.9899122714996338,0.9899122714996338,1.0,1.0,-1.5132207870483398,0.6657397747039795,0.8474810123443604,0.3136995732784271,0.0,0.0,0.601065993309021,101.44620513916016,100.0,25.806095123291016,-12872.873046875,393.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022216796875,306.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.66796875,18000.0,0.0,0.0,0.3164958953857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415067315101624,0.6415133476257324,-6.5983554122794885e-06,0.0,0.0003212030860595,0.0,0.0,47.9589958190918,0.0,0.0,0.0,0.4213522970676422,4.0,0.0,1.0
803880,292.6796264648437,297.1499938964844,293.1499938964844,0.1769815981388092,-3622.932861328125,304.1256103515625,0.8000738620758057,0.2563309371471405,0.2315102964639663,292.63037109375,297.1499938964844,293.1499938964844,0.1359001994132995,-3089.802490234375,304.1216125488281,0.745665967464447,0.2076849043369293,0.1975037306547165,292.5627136230469,297.1499938964844,293.1499938964844,0.2212658673524856,-3368.84765625,304.1108703613281,0.8474407196044922,0.308114230632782,0.2155203074216842,292.59356689453125,297.1499938964844,293.1499938964844,0.3081239461898803,-5932.78857421875,304.09747314453125,0.928797483444214,0.4015808999538421,0.3799384832382202,292.6878662109375,297.1499938964844,293.1499938964844,0.0126344570890069,-3472.84619140625,303.3199157714844,0.442980945110321,0.050000000745058,0.2363615185022354,291.19415283203125,291.1499938964844,270.16119384765625,269.3935852050781,282.77960205078125,292.68670654296875,291.1952209472656,1.0,0.3295443952083587,0.9899122714996338,0.9899122714996338,1.0,1.0,-1.5132207870483398,0.6657397747039795,0.8474810123443604,0.3136995732784271,0.0,0.0,0.601065993309021,101.44620513916016,100.0,25.806095123291016,-12872.873046875,393.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022216796875,306.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.66796875,18000.0,0.0,0.0,0.3164958953857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415067315101624,0.6415133476257324,-6.5983554122794885e-06,0.0,0.0003212030860595,0.0,0.0,47.9589958190918,0.0,0.0,0.0,0.4213522970676422,4.0,0.0,1.0
803940,292.7192687988281,297.1499938964844,293.1499938964844,0.1802761256694793,-3675.867431640625,304.12823486328125,0.8098687529563904,0.2602066099643707,0.234983205795288,292.6681823730469,297.1499938964844,293.1499938964844,0.1403262615203857,-3169.63427734375,304.1236877441406,0.7569963932037354,0.2131801396608352,0.2026931345462799,292.6006164550781,297.1499938964844,293.1499938964844,0.2276804447174072,-3445.524658203125,304.1132202148437,0.859605073928833,0.3153002560138702,0.2205152958631515,292.6312255859375,297.1499938964844,293.1499938964844,0.3145192861557007,-6026.88720703125,304.104248046875,0.9420817494392396,0.4080380499362945,0.3859895169734955,292.7099609375,297.1499938964844,293.1499938964844,0.0128119708970189,-3492.0908203125,303.41900634765625,0.4476479887962341,0.050000000745058,0.2358919829130172,291.2020263671875,291.1499938964844,270.1480712890625,269.37548828125,282.7774963378906,292.7090148925781,291.2024230957031,1.0,0.3297074437141418,0.9886741042137146,0.9886741042137146,1.0,1.0,-1.5363188982009888,0.6764975190162659,0.8598213195800781,0.3198672831058502,0.0,0.0,0.5935128927230835,99.3774185180664,88.0,12.982870101928713,-13065.4287109375,400.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.356201171875,306.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.43359375,18000.0,0.0,0.0,0.320031464099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263784170150757,0.6263849139213562,-6.484539881057572e-06,0.0,0.0003247912391088,0.0,0.0,45.74532699584961,0.0,0.0,0.0,0.4155938625335693,4.0,0.0,1.0
804000,292.7192687988281,297.1499938964844,293.1499938964844,0.1802761256694793,-3675.867431640625,304.12823486328125,0.8098687529563904,0.2602066099643707,0.234983205795288,292.6681823730469,297.1499938964844,293.1499938964844,0.1403262615203857,-3169.63427734375,304.1236877441406,0.7569963932037354,0.2131801396608352,0.2026931345462799,292.6006164550781,297.1499938964844,293.1499938964844,0.2276804447174072,-3445.524658203125,304.1132202148437,0.859605073928833,0.3153002560138702,0.2205152958631515,292.6312255859375,297.1499938964844,293.1499938964844,0.3145192861557007,-6026.88720703125,304.104248046875,0.9420817494392396,0.4080380499362945,0.3859895169734955,292.7099609375,297.1499938964844,293.1499938964844,0.0128119708970189,-3492.0908203125,303.41900634765625,0.4476479887962341,0.050000000745058,0.2358919829130172,291.2020263671875,291.1499938964844,270.1480712890625,269.37548828125,282.7774963378906,292.7090148925781,291.2024230957031,1.0,0.3297074437141418,0.9886741042137146,0.9886741042137146,1.0,1.0,-1.5363188982009888,0.6764975190162659,0.8598213195800781,0.3198672831058502,0.0,0.0,0.5935128927230835,99.3774185180664,88.0,12.982870101928713,-13065.4287109375,400.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.356201171875,306.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.43359375,18000.0,0.0,0.0,0.320031464099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263784170150757,0.6263849139213562,-6.484539881057572e-06,0.0,0.0003247912391088,0.0,0.0,45.74532699584961,0.0,0.0,0.0,0.4155938625335693,4.0,0.0,1.0
804060,292.7558288574219,297.1499938964844,293.1499938964844,0.1832253187894821,-3723.153076171875,304.1305847167969,0.825827956199646,0.2637041509151459,0.2379882037639618,292.703369140625,297.1499938964844,293.1499938964844,0.1444092690944671,-3242.860595703125,304.12567138671875,0.7752828001976013,0.2182503938674926,0.2073661386966705,292.6357116699219,297.1499938964844,293.1499938964844,0.2337898910045623,-3518.188720703125,304.11529541015625,0.8799141049385071,0.3221020102500915,0.2251532822847366,292.6660461425781,297.1499938964844,293.1499938964844,0.3205640017986297,-6115.935546875,304.1094055175781,0.9638891220092772,0.4141152799129486,0.3915784060955047,292.7289123535156,297.1499938964844,293.1499938964844,0.012952066026628,-3505.041015625,303.51873779296875,0.459120362997055,0.050000000745058,0.2348735183477401,291.2034912109375,291.1499938964844,270.1367492675781,269.35888671875,282.7777709960937,292.7322692871094,291.2035217285156,1.0,0.326520562171936,0.987520694732666,0.987520694732666,1.0,1.0,-1.5565929412841797,0.6859515905380249,0.8706413507461548,0.3252966403961181,0.0,0.0,0.5862358212471008,94.33150482177734,76.0,3.819347381591797,-13226.9560546875,397.6800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7856750488281,306.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.01171875,18000.0,0.0,0.0,0.3220403492450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114909052848816,0.6114972829818726,-6.371631116053322e-06,0.0,0.00032683002064,0.0,0.0,43.622859954833984,0.0,0.0,0.0,0.4099489450454712,4.0,0.0,1.0
804120,292.7558288574219,297.1499938964844,293.1499938964844,0.1832253187894821,-3723.153076171875,304.1305847167969,0.825827956199646,0.2637041509151459,0.2379882037639618,292.703369140625,297.1499938964844,293.1499938964844,0.1444092690944671,-3242.860595703125,304.12567138671875,0.7752828001976013,0.2182503938674926,0.2073661386966705,292.6357116699219,297.1499938964844,293.1499938964844,0.2337898910045623,-3518.188720703125,304.11529541015625,0.8799141049385071,0.3221020102500915,0.2251532822847366,292.6660461425781,297.1499938964844,293.1499938964844,0.3205640017986297,-6115.935546875,304.1094055175781,0.9638891220092772,0.4141152799129486,0.3915784060955047,292.7289123535156,297.1499938964844,293.1499938964844,0.012952066026628,-3505.041015625,303.51873779296875,0.459120362997055,0.050000000745058,0.2348735183477401,291.2034912109375,291.1499938964844,270.1367492675781,269.35888671875,282.7777709960937,292.7322692871094,291.2035217285156,1.0,0.326520562171936,0.987520694732666,0.987520694732666,1.0,1.0,-1.5565929412841797,0.6859515905380249,0.8706413507461548,0.3252966403961181,0.0,0.0,0.5862358212471008,94.33150482177734,76.0,3.819347381591797,-13226.9560546875,397.6800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7856750488281,306.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.01171875,18000.0,0.0,0.0,0.3220403492450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114909052848816,0.6114972829818726,-6.371631116053322e-06,0.0,0.00032683002064,0.0,0.0,43.622859954833984,0.0,0.0,0.0,0.4099489450454712,4.0,0.0,1.0
804180,292.78912353515625,297.1499938964844,293.1499938964844,0.1859239339828491,-3766.369873046875,304.1325378417969,0.8485605120658875,0.266931802034378,0.2406581938266754,292.7363586425781,297.1499938964844,293.1499938964844,0.1481414139270782,-3309.43408203125,304.1275634765625,0.800959050655365,0.222868338227272,0.2115429788827896,292.6684265136719,297.1499938964844,293.1499938964844,0.2396012395620346,-3586.962890625,304.1171569824219,0.9090404510498048,0.3284944295883178,0.2294676303863525,292.6984558105469,297.1499938964844,293.1499938964844,0.3262525498867035,-6199.7080078125,304.1134338378906,0.9901156425476074,0.4198055267333984,0.3967262208461761,292.74517822265625,297.1499938964844,293.1499938964844,0.0130660664290189,-3513.638427734375,303.61920166015625,0.475689560174942,0.050000000745058,0.2334865629673004,291.2005615234375,291.1499938964844,270.1273193359375,269.3438415527344,282.778564453125,292.7533264160156,291.2002258300781,1.0,0.3209546506404876,0.9863673448562622,0.9863673448562622,1.0,1.0,-1.574508786201477,0.694311797618866,0.8801970481872559,0.3301056027412414,0.0,0.0,0.5796458125114441,87.27848815917969,64.0,-3.168713331222534,-13362.8505859375,388.3717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1775207519531,306.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.078125,18000.0,0.0,0.0,0.3227793276309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977786183357239,0.5977848768234253,-6.268013294175034e-06,0.0,0.0003275799681432,0.0,0.0,41.72309875488281,0.0,0.0,0.0,0.4047864079475403,4.0,0.0,1.0
804240,292.78912353515625,297.1499938964844,293.1499938964844,0.1859239339828491,-3766.369873046875,304.1325378417969,0.8485605120658875,0.266931802034378,0.2406581938266754,292.7363586425781,297.1499938964844,293.1499938964844,0.1481414139270782,-3309.43408203125,304.1275634765625,0.800959050655365,0.222868338227272,0.2115429788827896,292.6684265136719,297.1499938964844,293.1499938964844,0.2396012395620346,-3586.962890625,304.1171569824219,0.9090404510498048,0.3284944295883178,0.2294676303863525,292.6984558105469,297.1499938964844,293.1499938964844,0.3262525498867035,-6199.7080078125,304.1134338378906,0.9901156425476074,0.4198055267333984,0.3967262208461761,292.74517822265625,297.1499938964844,293.1499938964844,0.0130660664290189,-3513.638427734375,303.61920166015625,0.475689560174942,0.050000000745058,0.2334865629673004,291.2005615234375,291.1499938964844,270.1273193359375,269.3438415527344,282.778564453125,292.7533264160156,291.2002258300781,1.0,0.3209546506404876,0.9863673448562622,0.9863673448562622,1.0,1.0,-1.574508786201477,0.694311797618866,0.8801970481872559,0.3301056027412414,0.0,0.0,0.5796458125114441,87.27848815917969,64.0,-3.168713331222534,-13362.8505859375,388.3717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1775207519531,306.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.078125,18000.0,0.0,0.0,0.3227793276309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977786183357239,0.5977848768234253,-6.268013294175034e-06,0.0,0.0003275799681432,0.0,0.0,41.72309875488281,0.0,0.0,0.0,0.4047864079475403,4.0,0.0,1.0
804300,292.8045959472656,297.1499938964844,293.1499938964844,0.1872052401304245,-3786.873291015625,304.1333923339844,0.8619548082351685,0.2684639394283294,0.2419090420007705,292.7520751953125,297.1499938964844,293.1499938964844,0.1498865485191345,-3340.443359375,304.1284484863281,0.8149483799934387,0.2250232100486755,0.2134717404842376,292.6843566894531,297.1499938964844,293.1499938964844,0.2423452138900756,-3619.286865234375,304.1181335449219,0.9271499514579772,0.3314661681652069,0.2314760982990265,292.7131042480469,297.1499938964844,293.1499938964844,0.3256349563598633,-6186.61181640625,304.12158203125,0.9990000128746032,0.4226389527320862,0.3955284655094147,292.7523498535156,297.1499938964844,293.1499938964844,0.0131250042468309,-3518.109130859375,303.6698608398437,0.4832746982574463,0.050000000745058,0.2327854484319687,291.1980285644531,291.1499938964844,270.1233215332031,269.3369445800781,282.78125,292.7632141113281,291.19793701171875,1.0,0.3173706829547882,0.9857906699180604,0.9857906699180604,1.0,1.0,-1.578486442565918,0.6961001753807068,0.8823862671852112,0.3313596844673157,0.0,0.0,0.5767053961753845,83.62120056152344,64.0,-3.300201892852783,-13405.232421875,380.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.356201171875,306.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.65625,18000.0,0.0,0.0,0.3227549195289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916719436645508,0.5916782021522522,-6.221774128789548e-06,0.0,0.0003275552007835,0.0,0.0,40.89275741577149,0.0,0.0,0.0,0.4024940729141235,4.0,0.0,1.0
804360,292.8192749023437,297.1499938964844,293.1499938964844,0.1882431656122207,-3803.0927734375,304.134521484375,0.8731249570846558,0.2699535191059112,0.2431669682264328,292.7671813964844,297.1499938964844,293.1499938964844,0.1514065116643905,-3367.04150390625,304.1296081542969,0.8258089423179626,0.2270982414484024,0.2153677493333816,292.6998291015625,297.1499938964844,293.1499938964844,0.2447007745504379,-3646.6103515625,304.1196594238281,0.9422276616096495,0.3343264162540436,0.2334298342466354,292.71685791015625,297.1499938964844,293.1499938964844,0.313322514295578,-5990.40185546875,304.14910888671875,0.9990000128746032,0.4274229705333709,0.3825592696666717,292.7587890625,297.1499938964844,293.1499938964844,0.0131860645487904,-3521.513916015625,303.7216491699219,0.4888138771057129,0.050000000745058,0.2322806417942047,291.20928955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7906494140625,292.7743530273437,291.2127990722656,1.0,0.3129021227359772,0.9852339625358582,0.9852339625358582,1.0,1.0,-1.5684350728988647,0.6913370490074158,0.8770979642868042,0.3287376463413238,0.0,0.0,0.5717616677284241,80.73294067382812,52.0,22.95266342163086,-13378.435546875,367.6943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,307.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.068359375,18000.0,0.0,0.0,0.3224219977855682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848161578178406,0.5848223567008972,-6.176054284878774e-06,0.0,0.0003272173344157,0.0,0.0,40.00520706176758,0.0,0.0,0.0,0.3999170660972595,4.0,0.0,1.0
804420,292.8470458984375,297.1499938964844,293.1499938964844,0.1898225992918014,-3827.191162109375,304.13702392578125,0.9015090465545654,0.2727014720439911,0.2454665750265121,292.7960510253906,297.1499938964844,293.1499938964844,0.1539444774389267,-3410.84228515625,304.1321716308594,0.8523191213607788,0.2309368550777435,0.218845322728157,292.72998046875,297.1499938964844,293.1499938964844,0.2486460208892822,-3691.76123046875,304.1231689453125,0.9754824042320251,0.339617908000946,0.2370350062847137,292.6871032714844,297.1499938964844,293.1499938964844,0.2830639779567718,-5510.03662109375,304.1996154785156,0.9990000128746032,0.4443386197090149,0.351665049791336,292.7699584960937,297.1499938964844,293.1499938964844,0.0132779963314533,-3521.97216796875,303.8269348144531,0.5028546452522278,0.050000000745058,0.2311464250087738,291.2519226074219,291.1499938964844,270.11431884765625,269.3187255859375,282.8163146972656,292.80224609375,291.25457763671875,1.0,0.3020540773868561,0.984120547771454,0.984120547771454,1.0,1.0,-1.5412522554397583,0.678500235080719,0.8627519607543945,0.321622222661972,0.0,0.0,0.5551536679267883,74.1589584350586,70.0,45.13548278808594,-13178.9052734375,336.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18241.7421875,18000.0,0.0,0.0,0.3204759359359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581446290016174,0.5581506490707397,-6.017141913616797e-06,0.0,0.0003252423193771,0.0,0.0,36.75861740112305,0.0,0.0,0.0,0.3904896676540375,4.0,0.0,1.0
804480,292.8470458984375,297.1499938964844,293.1499938964844,0.1898225992918014,-3827.191162109375,304.13702392578125,0.9015090465545654,0.2727014720439911,0.2454665750265121,292.7960510253906,297.1499938964844,293.1499938964844,0.1539444774389267,-3410.84228515625,304.1321716308594,0.8523191213607788,0.2309368550777435,0.218845322728157,292.72998046875,297.1499938964844,293.1499938964844,0.2486460208892822,-3691.76123046875,304.1231689453125,0.9754824042320251,0.339617908000946,0.2370350062847137,292.6871032714844,297.1499938964844,293.1499938964844,0.2830639779567718,-5510.03662109375,304.1996154785156,0.9990000128746032,0.4443386197090149,0.351665049791336,292.7699584960937,297.1499938964844,293.1499938964844,0.0132779963314533,-3521.97216796875,303.8269348144531,0.5028546452522278,0.050000000745058,0.2311464250087738,291.2519226074219,291.1499938964844,270.11431884765625,269.3187255859375,282.8163146972656,292.80224609375,291.25457763671875,1.0,0.3020540773868561,0.984120547771454,0.984120547771454,1.0,1.0,-1.5412522554397583,0.678500235080719,0.8627519607543945,0.321622222661972,0.0,0.0,0.5551536679267883,74.1589584350586,70.0,45.13548278808594,-13178.9052734375,336.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18241.7421875,18000.0,0.0,0.0,0.3204759359359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581446290016174,0.5581506490707397,-6.017141913616797e-06,0.0,0.0003252423193771,0.0,0.0,36.75861740112305,0.0,0.0,0.0,0.3904896676540375,4.0,0.0,1.0
804540,292.8729553222656,297.1499938964844,293.1499938964844,0.1919758766889572,-3861.593994140625,304.1376953125,0.9126595854759216,0.275117814540863,0.2476473301649093,292.8233642578125,297.1499938964844,293.1499938964844,0.1568653434514999,-3462.29638671875,304.1331787109375,0.8636282086372375,0.2343677729368209,0.2221174985170364,292.7594299316406,297.1499938964844,293.1499938964844,0.2531128525733948,-3743.886962890625,304.12457275390625,0.9867830276489258,0.3442850708961487,0.240342915058136,292.6421813964844,297.1499938964844,293.1499938964844,0.2739265561103821,-5370.61279296875,304.1968688964844,0.9990000128746032,0.4652110934257507,0.3428614139556885,292.7789306640625,297.1499938964844,293.1499938964844,0.0135123524814844,-3547.109619140625,303.93280029296875,0.507304310798645,0.050000000745058,0.2308407127857208,291.2536315917969,291.1499938964844,270.1108703613281,269.30877685546875,282.8277282714844,292.8241882324219,291.2508544921875,1.0,0.3010562360286712,0.9830071330070496,0.9830071330070496,1.0,1.0,-1.5408097505569458,0.6783027052879333,0.8625069856643677,0.3213347494602203,0.0,0.0,0.5402984619140625,72.51277160644531,88.0,-3.680597543716431,-13050.0419921875,332.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,307.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.958984375,18000.0,0.0,0.0,0.3166888058185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276492238044739,0.5276550054550171,-5.815801614517113e-06,0.0,0.0003213988966308,0.0,0.0,33.152557373046875,0.0,0.0,0.0,0.379811555147171,4.0,0.0,1.0
804600,292.8729553222656,297.1499938964844,293.1499938964844,0.1919758766889572,-3861.593994140625,304.1376953125,0.9126595854759216,0.275117814540863,0.2476473301649093,292.8233642578125,297.1499938964844,293.1499938964844,0.1568653434514999,-3462.29638671875,304.1331787109375,0.8636282086372375,0.2343677729368209,0.2221174985170364,292.7594299316406,297.1499938964844,293.1499938964844,0.2531128525733948,-3743.886962890625,304.12457275390625,0.9867830276489258,0.3442850708961487,0.240342915058136,292.6421813964844,297.1499938964844,293.1499938964844,0.2739265561103821,-5370.61279296875,304.1968688964844,0.9990000128746032,0.4652110934257507,0.3428614139556885,292.7789306640625,297.1499938964844,293.1499938964844,0.0135123524814844,-3547.109619140625,303.93280029296875,0.507304310798645,0.050000000745058,0.2308407127857208,291.2536315917969,291.1499938964844,270.1108703613281,269.30877685546875,282.8277282714844,292.8241882324219,291.2508544921875,1.0,0.3010562360286712,0.9830071330070496,0.9830071330070496,1.0,1.0,-1.5408097505569458,0.6783027052879333,0.8625069856643677,0.3213347494602203,0.0,0.0,0.5402984619140625,72.51277160644531,88.0,-3.680597543716431,-13050.0419921875,332.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,307.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.958984375,18000.0,0.0,0.0,0.3166888058185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276492238044739,0.5276550054550171,-5.815801614517113e-06,0.0,0.0003213988966308,0.0,0.0,33.152557373046875,0.0,0.0,0.0,0.379811555147171,4.0,0.0,1.0
