time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.89697265625,297.1499938964844,293.1499938964844,0.1947508454322815,-3906.820068359375,304.1371765136719,0.9043557047843932,0.2772679030895233,0.2497102171182632,292.8487854003906,297.1499938964844,293.1499938964844,0.1602406799793243,-3522.470458984375,304.1331481933594,0.8580808639526367,0.2374865859746933,0.2252135574817657,292.78778076171875,297.1499938964844,293.1499938964844,0.2582119107246399,-3804.027587890625,304.1245422363281,0.9809266328811646,0.3484329283237457,0.2433771789073944,292.6302490234375,297.1499938964844,293.1499938964844,0.2850975692272186,-5556.5078125,304.1620788574219,0.9990000128746032,0.4805784225463867,0.3544953465461731,292.78668212890625,297.1499938964844,293.1499938964844,0.0138846710324287,-3595.02392578125,304.038330078125,0.5014753937721252,0.050000000745058,0.2312459051609039,291.2104187011719,291.1499938964844,270.10955810546875,269.3006896972656,282.8339538574219,292.8539733886719,291.2065124511719,1.0,0.3074817359447479,0.9823235273361206,0.9823235273361206,1.0,1.0,-1.5650877952575684,0.6896892786026001,0.8753985166549683,0.3277225792407989,0.0,0.0,0.5349684953689575,75.14106750488281,106.0,-47.540672302246094,-13126.70703125,351.0885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.5390625,18000.0,0.0,0.0,0.3119966983795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124802589416504,0.512485921382904,-5.692547347280197e-06,0.0,0.0003166369860991,0.0,0.0,31.33318519592285,0.0,0.0,0.0,0.3742234408855438,4.0,0.0,1.0
804720,292.89697265625,297.1499938964844,293.1499938964844,0.1947508454322815,-3906.820068359375,304.1371765136719,0.9043557047843932,0.2772679030895233,0.2497102171182632,292.8487854003906,297.1499938964844,293.1499938964844,0.1602406799793243,-3522.470458984375,304.1331481933594,0.8580808639526367,0.2374865859746933,0.2252135574817657,292.78778076171875,297.1499938964844,293.1499938964844,0.2582119107246399,-3804.027587890625,304.1245422363281,0.9809266328811646,0.3484329283237457,0.2433771789073944,292.6302490234375,297.1499938964844,293.1499938964844,0.2850975692272186,-5556.5078125,304.1620788574219,0.9990000128746032,0.4805784225463867,0.3544953465461731,292.78668212890625,297.1499938964844,293.1499938964844,0.0138846710324287,-3595.02392578125,304.038330078125,0.5014753937721252,0.050000000745058,0.2312459051609039,291.2104187011719,291.1499938964844,270.10955810546875,269.3006896972656,282.8339538574219,292.8539733886719,291.2065124511719,1.0,0.3074817359447479,0.9823235273361206,0.9823235273361206,1.0,1.0,-1.5650877952575684,0.6896892786026001,0.8753985166549683,0.3277225792407989,0.0,0.0,0.5349684953689575,75.14106750488281,106.0,-47.540672302246094,-13126.70703125,351.0885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.5390625,18000.0,0.0,0.0,0.3119966983795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124802589416504,0.512485921382904,-5.692547347280197e-06,0.0,0.0003166369860991,0.0,0.0,31.33318519592285,0.0,0.0,0.0,0.3742234408855438,4.0,0.0,1.0
804780,292.9193725585937,297.1499938964844,293.1499938964844,0.1976717561483383,-3954.472900390625,304.1365661621094,0.8844669461250305,0.2791318595409393,0.2516435980796814,292.8724060058594,297.1499938964844,293.1499938964844,0.1637249886989593,-3584.55517578125,304.1329650878906,0.8418143391609192,0.2403278350830078,0.2281672209501266,292.8149108886719,297.1499938964844,293.1499938964844,0.2633681297302246,-3864.74462890625,304.1244506835937,0.9619198441505432,0.3521071076393127,0.2461634874343872,292.6605224609375,297.1499938964844,293.1499938964844,0.311480849981308,-5978.44140625,304.1138916015625,0.9990000128746032,0.4877007305622101,0.3811357617378235,292.7950439453125,297.1499938964844,293.1499938964844,0.0143432216718792,-3654.82275390625,304.1402587890625,0.4894246757030487,0.050000000745058,0.232225090265274,291.1529846191406,291.1499938964844,270.11041259765625,269.2944641113281,282.8321533203125,292.8818054199219,291.14849853515625,1.0,0.3197111487388611,0.9816399216651917,0.9816399216651917,1.0,1.0,-1.6074503660202026,0.7096167206764221,0.8978335857391357,0.3389347493648529,0.0,0.0,0.5382866263389587,81.20209503173828,124.0,-72.77153778076172,-13366.7568359375,389.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321838378906,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.626953125,18000.0,0.0,0.0,0.3076513409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124375224113464,0.5124431848526001,-5.663582669512834e-06,0.0,0.0003122269990853,0.0,0.0,31.19521713256836,0.0,0.0,0.0,0.3738647103309631,4.0,0.0,1.0
804840,292.9193725585937,297.1499938964844,293.1499938964844,0.1976717561483383,-3954.472900390625,304.1365661621094,0.8844669461250305,0.2791318595409393,0.2516435980796814,292.8724060058594,297.1499938964844,293.1499938964844,0.1637249886989593,-3584.55517578125,304.1329650878906,0.8418143391609192,0.2403278350830078,0.2281672209501266,292.8149108886719,297.1499938964844,293.1499938964844,0.2633681297302246,-3864.74462890625,304.1244506835937,0.9619198441505432,0.3521071076393127,0.2461634874343872,292.6605224609375,297.1499938964844,293.1499938964844,0.311480849981308,-5978.44140625,304.1138916015625,0.9990000128746032,0.4877007305622101,0.3811357617378235,292.7950439453125,297.1499938964844,293.1499938964844,0.0143432216718792,-3654.82275390625,304.1402587890625,0.4894246757030487,0.050000000745058,0.232225090265274,291.1529846191406,291.1499938964844,270.11041259765625,269.2944641113281,282.8321533203125,292.8818054199219,291.14849853515625,1.0,0.3197111487388611,0.9816399216651917,0.9816399216651917,1.0,1.0,-1.6074503660202026,0.7096167206764221,0.8978335857391357,0.3389347493648529,0.0,0.0,0.5382866263389587,81.20209503173828,124.0,-72.77153778076172,-13366.7568359375,389.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321838378906,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.626953125,18000.0,0.0,0.0,0.3076513409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124375224113464,0.5124431848526001,-5.663582669512834e-06,0.0,0.0003122269990853,0.0,0.0,31.19521713256836,0.0,0.0,0.0,0.3738647103309631,4.0,0.0,1.0
804900,292.93023681640625,297.1499938964844,293.1499938964844,0.1990998387336731,-3977.7333984375,304.13641357421875,0.8737155199050903,0.2799205183982849,0.2525174617767334,292.8836975097656,297.1499938964844,293.1499938964844,0.1654442846775055,-3615.119384765625,304.1329345703125,0.8330491185188293,0.2416224628686905,0.2295591384172439,292.82794189453125,297.1499938964844,293.1499938964844,0.265903890132904,-3894.515625,304.1244812011719,0.950249433517456,0.3537938296794891,0.2474614530801773,292.6905212402344,297.1499938964844,293.1499938964844,0.3271651864051819,-6223.7900390625,304.09210205078125,0.9990000128746032,0.4880170226097107,0.3964745998382568,292.8002014160156,297.1499938964844,293.1499938964844,0.0150964558124542,-3763.34619140625,304.1473083496094,0.4873518645763397,0.052884642034769,0.2387357205152511,291.1218566894531,291.1499938964844,270.1116943359375,269.29205322265625,282.8273620605469,292.8955078125,291.116943359375,1.0,0.3276597261428833,0.9812981486320496,0.9812981486320496,1.0,1.0,-1.637946844100952,0.7240356802940369,0.9139111638069152,0.3469288647174835,0.0,0.0,0.5432642698287964,84.99571990966797,124.0,-81.68111419677734,-13556.6201171875,416.6217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,307.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.720703125,18000.0,0.0,0.0,0.3059806525707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183236598968506,0.518329381942749,-5.685439646185841e-06,0.0,0.0003105314390268,0.0,0.0,31.770479202270508,0.0,0.0,0.0,0.3757230639457702,4.0,0.0,1.0
804960,292.94110107421875,297.1499938964844,293.1499938964844,0.2006202042102813,-4002.632568359375,304.1361083984375,0.8636733889579773,0.2805741131305694,0.253286063671112,292.89483642578125,297.1499938964844,293.1499938964844,0.1672451943159103,-3647.253662109375,304.1327514648437,0.8248250484466553,0.2428085207939148,0.2308571636676788,292.8405456542969,297.1499938964844,293.1499938964844,0.268620103597641,-3926.5205078125,304.1241760253906,0.9386593103408812,0.3553963601589203,0.2486972659826278,292.7265014648437,297.1499938964844,293.1499938964844,0.3433309495449066,-6473.47607421875,304.0731811523437,0.9990000128746032,0.4867777824401855,0.4116487801074981,292.808349609375,297.1499938964844,293.1499938964844,0.0168646350502967,-3997.390380859375,304.14459228515625,0.4908054769039154,0.0557235032320022,0.2528051733970642,291.0805969238281,291.1499938964844,270.1135559082031,269.2901916503906,282.8138122558594,292.8994445800781,291.0741271972656,1.0,0.3367966711521148,0.9805924892425536,0.9805924892425536,1.0,1.0,-1.6770174503326416,0.74251389503479,0.9345035552978516,0.3572864532470703,0.0,0.0,0.5519497990608215,89.07281494140625,142.0,-100.9133071899414,-13809.443359375,450.53753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82916259765625,307.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.017578125,18000.0,0.0,0.0,0.3048830330371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290696024894714,0.5290753841400146,-5.734646492783213e-06,0.0,0.0003094175190199,0.0,0.0,32.88145446777344,0.0,0.0,0.0,0.3793024122714996,4.0,0.0,1.0
805020,292.9632873535156,297.1499938964844,293.1499938964844,0.2032447904348373,-4045.34619140625,304.1364440917969,0.8398327827453613,0.2813712358474731,0.2544953227043152,292.9168701171875,297.1499938964844,293.1499938964844,0.1705714911222458,-3706.239013671875,304.13299560546875,0.8034693002700806,0.2448087483644485,0.2332228571176529,292.8646850585937,297.1499938964844,293.1499938964844,0.2738067209720611,-3987.19580078125,304.12420654296875,0.9095571637153624,0.3583434224128723,0.2510712742805481,292.820556640625,297.1499938964844,293.1499938964844,0.3852990865707397,-7109.99853515625,304.0287475585937,0.9990000128746032,0.4785120487213135,0.4510222971439361,292.83160400390625,297.1499938964844,293.1499938964844,0.0199812576174736,-4366.91943359375,304.1412658691406,0.4893128573894501,0.0596766583621501,0.2746315598487854,291.0032958984375,291.1499938964844,270.1189880371094,269.2879333496094,282.7864685058594,292.906005859375,290.9994201660156,1.0,0.357484370470047,0.979181170463562,0.979181170463562,1.0,1.0,-1.7576353549957275,0.7807844281196594,0.9768508672714232,0.3787275850772857,0.0,0.0,0.5770689249038696,99.87227630615234,145.0,-97.01720428466795,-14427.26171875,532.1615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,307.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.69921875,18000.0,0.0,0.0,0.3050932884216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686762928962708,0.5686821937561035,-5.954145308351144e-06,0.0,0.0003096309083048,0.0,0.0,37.37264251708984,0.0,0.0,0.0,0.3929802477359772,4.0,0.0,1.0
805080,292.9632873535156,297.1499938964844,293.1499938964844,0.2032447904348373,-4045.34619140625,304.1364440917969,0.8398327827453613,0.2813712358474731,0.2544953227043152,292.9168701171875,297.1499938964844,293.1499938964844,0.1705714911222458,-3706.239013671875,304.13299560546875,0.8034693002700806,0.2448087483644485,0.2332228571176529,292.8646850585937,297.1499938964844,293.1499938964844,0.2738067209720611,-3987.19580078125,304.12420654296875,0.9095571637153624,0.3583434224128723,0.2510712742805481,292.820556640625,297.1499938964844,293.1499938964844,0.3852990865707397,-7109.99853515625,304.0287475585937,0.9990000128746032,0.4785120487213135,0.4510222971439361,292.83160400390625,297.1499938964844,293.1499938964844,0.0199812576174736,-4366.91943359375,304.1412658691406,0.4893128573894501,0.0596766583621501,0.2746315598487854,291.0032958984375,291.1499938964844,270.1189880371094,269.2879333496094,282.7864685058594,292.906005859375,290.9994201660156,1.0,0.357484370470047,0.979181170463562,0.979181170463562,1.0,1.0,-1.7576353549957275,0.7807844281196594,0.9768508672714232,0.3787275850772857,0.0,0.0,0.5770689249038696,99.87227630615234,145.0,-97.01720428466795,-14427.26171875,532.1615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,307.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.69921875,18000.0,0.0,0.0,0.3050932884216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686762928962708,0.5686821937561035,-5.954145308351144e-06,0.0,0.0003096309083048,0.0,0.0,37.37264251708984,0.0,0.0,0.0,0.3929802477359772,4.0,0.0,1.0
805140,292.9853210449219,297.1499938964844,293.1499938964844,0.204079121351242,-4057.553955078125,304.1396789550781,0.8122231364250183,0.281636506319046,0.255351185798645,292.93804931640625,297.1499938964844,293.1499938964844,0.1724960952997207,-3738.790283203125,304.13555908203125,0.7762202024459839,0.2464193552732467,0.2353647053241729,292.88720703125,297.1499938964844,293.1499938964844,0.2769534289836883,-4022.308837890625,304.127685546875,0.8784082531929016,0.361000657081604,0.2533646523952484,292.9037475585937,297.1499938964844,293.1499938964844,0.3842734098434448,-7072.685546875,304.07177734375,0.9671403765678406,0.4698653817176819,0.4473237693309784,292.8573913574219,297.1499938964844,293.1499938964844,0.022413957864046,-4621.58056640625,304.1401672363281,0.4798407554626465,0.0625186190009117,0.2908396422863006,291.00799560546875,291.1499938964844,270.1268005371094,269.2877502441406,282.79840087890625,292.9351806640625,291.0106201171875,1.0,0.3726520240306854,0.9777697920799256,0.9777697920799256,1.0,1.0,-1.7792094945907593,0.7909052968025208,0.9883041977882384,0.3848489820957184,0.0,0.0,0.5971812605857849,113.73199462890624,148.0,-3.463469982147217,-14749.41015625,588.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,307.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.212890625,18000.0,0.0,0.0,0.308568000793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136230230331421,0.6136292815208435,-6.27491590421414e-06,0.0,0.0003131573030259,0.0,0.0,43.29524230957031,0.0,0.0,0.0,0.4094873964786529,4.0,0.0,1.0
805200,292.9853210449219,297.1499938964844,293.1499938964844,0.204079121351242,-4057.553955078125,304.1396789550781,0.8122231364250183,0.281636506319046,0.255351185798645,292.93804931640625,297.1499938964844,293.1499938964844,0.1724960952997207,-3738.790283203125,304.13555908203125,0.7762202024459839,0.2464193552732467,0.2353647053241729,292.88720703125,297.1499938964844,293.1499938964844,0.2769534289836883,-4022.308837890625,304.127685546875,0.8784082531929016,0.361000657081604,0.2533646523952484,292.9037475585937,297.1499938964844,293.1499938964844,0.3842734098434448,-7072.685546875,304.07177734375,0.9671403765678406,0.4698653817176819,0.4473237693309784,292.8573913574219,297.1499938964844,293.1499938964844,0.022413957864046,-4621.58056640625,304.1401672363281,0.4798407554626465,0.0625186190009117,0.2908396422863006,291.00799560546875,291.1499938964844,270.1268005371094,269.2877502441406,282.79840087890625,292.9351806640625,291.0106201171875,1.0,0.3726520240306854,0.9777697920799256,0.9777697920799256,1.0,1.0,-1.7792094945907593,0.7909052968025208,0.9883041977882384,0.3848489820957184,0.0,0.0,0.5971812605857849,113.73199462890624,148.0,-3.463469982147217,-14749.41015625,588.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,307.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.212890625,18000.0,0.0,0.0,0.308568000793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136230230331421,0.6136292815208435,-6.27491590421414e-06,0.0,0.0003131573030259,0.0,0.0,43.29524230957031,0.0,0.0,0.0,0.4094873964786529,4.0,0.0,1.0
805260,293.0071716308594,297.1499938964844,293.1499938964844,0.2041635513305664,-4057.810546875,304.1429443359375,0.793267011642456,0.2813743948936462,0.2556007206439972,292.9590759277344,297.1499938964844,293.1499938964844,0.1737713515758514,-3759.9228515625,304.1382141113281,0.7597706317901611,0.2475251406431198,0.2369222193956375,292.9091186523437,297.1499938964844,293.1499938964844,0.2793664336204529,-4048.89404296875,304.1310729980469,0.8600252866744995,0.3632155358791351,0.2552705705165863,292.94415283203125,297.1499938964844,293.1499938964844,0.3826693296432495,-7037.02197265625,304.0999450683594,0.9409124851226808,0.4678637385368347,0.4447099566459656,292.883056640625,297.1499938964844,293.1499938964844,0.0243821889162063,-4813.447265625,304.14019775390625,0.4741446375846863,0.0647264793515205,0.3032632172107696,291.0240478515625,291.1499938964844,270.1370849609375,269.28973388671875,282.8121337890625,292.9622497558594,291.02490234375,1.0,0.3840526342391968,0.9759178757667542,0.9759178757667542,1.0,1.0,-1.7952885627746582,0.7985062003135681,0.99678236246109,0.3891172707080841,0.0,0.0,0.6126222014427185,124.36891174316406,151.0,11.422221183776855,-14886.9912109375,632.0701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037048339844,307.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17696.58984375,18000.0,0.0,0.0,0.3138886988162994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453148126602173,0.6453213691711426,-6.530850441777147e-06,0.0,0.0003185571113135,0.0,0.0,47.96370315551758,0.0,0.0,0.0,0.421926200389862,4.0,0.0,1.0
805320,293.0071716308594,297.1499938964844,293.1499938964844,0.2041635513305664,-4057.810546875,304.1429443359375,0.793267011642456,0.2813743948936462,0.2556007206439972,292.9590759277344,297.1499938964844,293.1499938964844,0.1737713515758514,-3759.9228515625,304.1382141113281,0.7597706317901611,0.2475251406431198,0.2369222193956375,292.9091186523437,297.1499938964844,293.1499938964844,0.2793664336204529,-4048.89404296875,304.1310729980469,0.8600252866744995,0.3632155358791351,0.2552705705165863,292.94415283203125,297.1499938964844,293.1499938964844,0.3826693296432495,-7037.02197265625,304.0999450683594,0.9409124851226808,0.4678637385368347,0.4447099566459656,292.883056640625,297.1499938964844,293.1499938964844,0.0243821889162063,-4813.447265625,304.14019775390625,0.4741446375846863,0.0647264793515205,0.3032632172107696,291.0240478515625,291.1499938964844,270.1370849609375,269.28973388671875,282.8121337890625,292.9622497558594,291.02490234375,1.0,0.3840526342391968,0.9759178757667542,0.9759178757667542,1.0,1.0,-1.7952885627746582,0.7985062003135681,0.99678236246109,0.3891172707080841,0.0,0.0,0.6126222014427185,124.36891174316406,151.0,11.422221183776855,-14886.9912109375,632.0701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037048339844,307.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17696.58984375,18000.0,0.0,0.0,0.3138886988162994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453148126602173,0.6453213691711426,-6.530850441777147e-06,0.0,0.0003185571113135,0.0,0.0,47.96370315551758,0.0,0.0,0.0,0.421926200389862,4.0,0.0,1.0
805380,293.0278015136719,297.1499938964844,293.1499938964844,0.2038784623146057,-4052.388427734375,304.145751953125,0.780212938785553,0.2808105945587158,0.2554509341716766,292.97918701171875,297.1499938964844,293.1499938964844,0.1746605038642883,-3774.460205078125,304.1406555175781,0.7491962313652039,0.2482858449220657,0.2380237579345703,292.9296569824219,297.1499938964844,293.1499938964844,0.2814258337020874,-4071.53466796875,304.1339416503906,0.8484824895858765,0.3651547729969024,0.2568899393081665,292.9693908691406,297.1499938964844,293.1499938964844,0.3833450376987457,-7039.35302734375,304.1152648925781,0.923669457435608,0.4679435491561889,0.4447702169418335,292.90704345703125,297.1499938964844,293.1499938964844,0.0260831508785486,-4971.75537109375,304.140625,0.4710040390491485,0.0666205510497093,0.3135277330875397,291.0366516113281,291.1499938964844,270.1498413085937,269.2939147949219,282.8246765136719,292.984619140625,291.0375671386719,1.0,0.3929671943187713,0.9740659594535828,0.9740659594535828,1.0,1.0,-1.8107739686965945,0.8058280944824219,1.0049458742141724,0.3932269811630249,0.0,0.0,0.6268896460533142,132.55775451660156,139.0,16.176929473876953,-15018.9873046875,668.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3132629394531,306.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.12890625,18000.0,0.0,0.0,0.3203831911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761565208435059,0.6761633157730103,-6.7818577917933e-06,0.0,0.0003251482266932,0.0,0.0,52.79557418823242,0.0,0.0,0.0,0.4340717196464538,4.0,0.0,1.0
805440,293.0278015136719,297.1499938964844,293.1499938964844,0.2038784623146057,-4052.388427734375,304.145751953125,0.780212938785553,0.2808105945587158,0.2554509341716766,292.97918701171875,297.1499938964844,293.1499938964844,0.1746605038642883,-3774.460205078125,304.1406555175781,0.7491962313652039,0.2482858449220657,0.2380237579345703,292.9296569824219,297.1499938964844,293.1499938964844,0.2814258337020874,-4071.53466796875,304.1339416503906,0.8484824895858765,0.3651547729969024,0.2568899393081665,292.9693908691406,297.1499938964844,293.1499938964844,0.3833450376987457,-7039.35302734375,304.1152648925781,0.923669457435608,0.4679435491561889,0.4447702169418335,292.90704345703125,297.1499938964844,293.1499938964844,0.0260831508785486,-4971.75537109375,304.140625,0.4710040390491485,0.0666205510497093,0.3135277330875397,291.0366516113281,291.1499938964844,270.1498413085937,269.2939147949219,282.8246765136719,292.984619140625,291.0375671386719,1.0,0.3929671943187713,0.9740659594535828,0.9740659594535828,1.0,1.0,-1.8107739686965945,0.8058280944824219,1.0049458742141724,0.3932269811630249,0.0,0.0,0.6268896460533142,132.55775451660156,139.0,16.176929473876953,-15018.9873046875,668.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3132629394531,306.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.12890625,18000.0,0.0,0.0,0.3203831911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761565208435059,0.6761633157730103,-6.7818577917933e-06,0.0,0.0003251482266932,0.0,0.0,52.79557418823242,0.0,0.0,0.0,0.4340717196464538,4.0,0.0,1.0
805500,293.0375061035156,297.1499938964844,293.1499938964844,0.2035507261753082,-4046.753173828125,304.1471252441406,0.7778313159942627,0.2804495990276336,0.2551997601985931,292.9887390136719,297.1499938964844,293.1499938964844,0.1749147623777389,-3778.4306640625,304.14190673828125,0.7476386427879333,0.2485703080892563,0.2383737117052078,292.9393005371094,297.1499938964844,293.1499938964844,0.2822608053684234,-4080.6142578125,304.1353454589844,0.8470256328582764,0.3660505414009094,0.2575671970844269,292.9795837402344,297.1499938964844,293.1499938964844,0.3837770819664001,-7042.8759765625,304.12078857421875,0.9210187196731568,0.4682262241840362,0.4450348317623138,292.9182434082031,297.1499938964844,293.1499938964844,0.0268073789775371,-5037.30712890625,304.1410217285156,0.4722345769405365,0.0675006210803985,0.3178186118602752,291.0433044433594,291.1499938964844,270.1571960449219,269.2968444824219,282.8313293457031,292.9947204589844,291.0443725585937,1.0,0.3946636021137237,0.9731400012969972,0.9731400012969972,1.0,1.0,-1.817177653312683,0.8088476657867432,1.00832998752594,0.3949345052242279,0.0,0.0,0.6333471536636353,134.08880615234375,139.0,18.06141471862793,-15076.7255859375,678.0151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1439819335937,306.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17722.845703125,18000.0,0.0,0.0,0.3239222764968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904997825622559,0.6905066967010498,-6.903315806994215e-06,0.0,0.0003287399304099,0.0,0.0,55.167442321777344,0.0,0.0,0.0,0.4398131072521209,4.0,0.0,1.0
805560,293.0467834472656,297.1499938964844,293.1499938964844,0.2030999064445495,-4039.155517578125,304.1484680175781,0.7777132391929626,0.2800557017326355,0.2548562884330749,292.9979248046875,297.1499938964844,293.1499938964844,0.1750425994396209,-3780.19775390625,304.14312744140625,0.7480930089950562,0.2488082498311996,0.2386140674352646,292.9484558105469,297.1499938964844,293.1499938964844,0.2829564213752746,-4088.0810546875,304.1367492675781,0.8479095101356506,0.3669176995754242,0.258174866437912,292.98883056640625,297.1499938964844,293.1499938964844,0.3841184973716736,-7045.46875,304.1254577636719,0.9215717315673828,0.4685689508914947,0.4453233182430267,292.9288330078125,297.1499938964844,293.1499938964844,0.0273250881582498,-5095.8212890625,304.1417236328125,0.4749745726585388,0.0683571919798851,0.3216873407363891,291.051513671875,291.1499938964844,270.1651916503906,269.3003845214844,282.8381652832031,293.0041809082031,291.052734375,1.0,0.3951150476932525,0.9724398255348206,0.9724398255348206,1.0,1.0,-1.8227760791778564,0.8114933371543884,1.0112828016281128,0.3964242935180664,0.0,0.0,0.6390950083732605,134.06105041503906,127.0,20.834318161010746,-15129.71484375,682.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9953918457031,306.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17739.388671875,18000.0,0.0,0.0,0.3275722861289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038178443908691,0.7038248181343079,-7.019820714049274e-06,0.0,0.0003324442077428,0.0,0.0,57.44954299926758,0.0,0.0,0.0,0.4451946914196014,4.0,0.0,1.0
805620,293.06402587890625,297.1499938964844,293.1499938964844,0.2019368708133697,-4019.840576171875,304.1509094238281,0.7821681499481201,0.2791679501533508,0.2539625465869903,293.0152282714844,297.1499938964844,293.1499938964844,0.1750212907791137,-3778.960205078125,304.1454467773437,0.7532079219818115,0.2491524219512939,0.2388439029455185,292.9654846191406,297.1499938964844,293.1499938964844,0.2840598523616791,-4099.75146484375,304.1393127441406,0.8546182513237,0.368569403886795,0.2592411935329437,293.0053405761719,297.1499938964844,293.1499938964844,0.3845334649085998,-7047.68115234375,304.1329040527344,0.929313898086548,0.469305008649826,0.4458656907081604,292.9482727050781,297.1499938964844,293.1499938964844,0.0282254237681627,-5196.908203125,304.1429748535156,0.4829201996326446,0.0700143352150917,0.3285606503486633,291.0705871582031,291.1499938964844,270.1831970214844,269.3091735839844,282.8526306152344,293.0216369628906,291.072021484375,1.0,0.3931055665016174,0.9710395336151124,0.9710395336151124,1.0,1.0,-1.832165241241455,0.8159246444702148,1.0162405967712402,0.3989138901233673,0.0,0.0,0.6484382748603821,130.8192596435547,115.0,25.704044342041016,-15223.0771484375,679.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7665405273437,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.12109375,18000.0,0.0,0.0,0.3349676728248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726435661315918,0.7264428734779358,-7.226829893625107e-06,0.0,0.0003399495908524,0.0,0.0,61.51252746582031,0.0,0.0,0.0,0.4544686079025268,4.0,0.0,1.0
805680,293.06402587890625,297.1499938964844,293.1499938964844,0.2019368708133697,-4019.840576171875,304.1509094238281,0.7821681499481201,0.2791679501533508,0.2539625465869903,293.0152282714844,297.1499938964844,293.1499938964844,0.1750212907791137,-3778.960205078125,304.1454467773437,0.7532079219818115,0.2491524219512939,0.2388439029455185,292.9654846191406,297.1499938964844,293.1499938964844,0.2840598523616791,-4099.75146484375,304.1393127441406,0.8546182513237,0.368569403886795,0.2592411935329437,293.0053405761719,297.1499938964844,293.1499938964844,0.3845334649085998,-7047.68115234375,304.1329040527344,0.929313898086548,0.469305008649826,0.4458656907081604,292.9482727050781,297.1499938964844,293.1499938964844,0.0282254237681627,-5196.908203125,304.1429748535156,0.4829201996326446,0.0700143352150917,0.3285606503486633,291.0705871582031,291.1499938964844,270.1831970214844,269.3091735839844,282.8526306152344,293.0216369628906,291.072021484375,1.0,0.3931055665016174,0.9710395336151124,0.9710395336151124,1.0,1.0,-1.832165241241455,0.8159246444702148,1.0162405967712402,0.3989138901233673,0.0,0.0,0.6484382748603821,130.8192596435547,115.0,25.704044342041016,-15223.0771484375,679.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7665405273437,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.12109375,18000.0,0.0,0.0,0.3349676728248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726435661315918,0.7264428734779358,-7.226829893625107e-06,0.0,0.0003399495908524,0.0,0.0,61.51252746582031,0.0,0.0,0.0,0.4544686079025268,4.0,0.0,1.0
805740,293.0798645019531,297.1499938964844,293.1499938964844,0.2004745900630951,-3995.79541015625,304.1530456542969,0.7916436195373535,0.2781363725662231,0.252834290266037,293.03125,297.1499938964844,293.1499938964844,0.1746839880943298,-3772.2890625,304.14752197265625,0.7629814147949219,0.2493185102939605,0.2387925684452057,292.98101806640625,297.1499938964844,293.1499938964844,0.2848266661167145,-4107.61865234375,304.1415710449219,0.8668429255485535,0.3700945377349853,0.2601381540298462,293.0198974609375,297.1499938964844,293.1499938964844,0.3845731616020202,-7045.328125,304.13848876953125,0.9439401030540466,0.4700123369693756,0.4462898671627044,292.96563720703125,297.1499938964844,293.1499938964844,0.0296761188656091,-5285.771484375,304.1429748535156,0.4931212365627289,0.0716030448675155,0.3345787525177002,291.09283447265625,291.1499938964844,270.203857421875,269.3203430175781,282.8681945800781,293.0374450683594,291.09442138671875,1.0,0.3883167505264282,0.969639241695404,0.969639241695404,1.0,1.0,-1.83956265449524,0.8194068074226379,1.0201557874679563,0.4008612036705017,0.0,0.0,0.6546050310134888,124.62512969970705,103.0,30.087984085083008,-15302.8876953125,665.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6322937011719,306.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.134765625,18000.0,0.0,0.0,0.3421431481838226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429074048995972,0.7429147958755493,-7.387372534140013e-06,0.0,0.0003472318057902,0.0,0.0,64.6416015625,0.0,0.0,0.0,0.4613327383995056,4.0,0.0,1.0
805800,293.0798645019531,297.1499938964844,293.1499938964844,0.2004745900630951,-3995.79541015625,304.1530456542969,0.7916436195373535,0.2781363725662231,0.252834290266037,293.03125,297.1499938964844,293.1499938964844,0.1746839880943298,-3772.2890625,304.14752197265625,0.7629814147949219,0.2493185102939605,0.2387925684452057,292.98101806640625,297.1499938964844,293.1499938964844,0.2848266661167145,-4107.61865234375,304.1415710449219,0.8668429255485535,0.3700945377349853,0.2601381540298462,293.0198974609375,297.1499938964844,293.1499938964844,0.3845731616020202,-7045.328125,304.13848876953125,0.9439401030540466,0.4700123369693756,0.4462898671627044,292.96563720703125,297.1499938964844,293.1499938964844,0.0296761188656091,-5285.771484375,304.1429748535156,0.4931212365627289,0.0716030448675155,0.3345787525177002,291.09283447265625,291.1499938964844,270.203857421875,269.3203430175781,282.8681945800781,293.0374450683594,291.09442138671875,1.0,0.3883167505264282,0.969639241695404,0.969639241695404,1.0,1.0,-1.83956265449524,0.8194068074226379,1.0201557874679563,0.4008612036705017,0.0,0.0,0.6546050310134888,124.62512969970705,103.0,30.087984085083008,-15302.8876953125,665.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6322937011719,306.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.134765625,18000.0,0.0,0.0,0.3421431481838226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429074048995972,0.7429147958755493,-7.387372534140013e-06,0.0,0.0003472318057902,0.0,0.0,64.6416015625,0.0,0.0,0.0,0.4613327383995056,4.0,0.0,1.0
805860,293.094482421875,297.1499938964844,293.1499938964844,0.1987647414207458,-3967.830322265625,304.1548767089844,0.8055344820022583,0.2769477367401123,0.2515001893043518,293.0461730957031,297.1499938964844,293.1499938964844,0.1740801483392715,-3761.048583984375,304.1493530273437,0.7771478891372681,0.2492957264184951,0.2384941577911377,292.9952697753906,297.1499938964844,293.1499938964844,0.2853154242038727,-4112.36962890625,304.1435546875,0.884285032749176,0.3714822828769684,0.2608880400657654,293.0330505371094,297.1499938964844,293.1499938964844,0.3842920660972595,-7038.96826171875,304.14276123046875,0.9634458422660828,0.4706418216228485,0.4465777277946472,292.981201171875,297.1499938964844,293.1499938964844,0.0305183753371238,-5357.91650390625,304.1438903808594,0.5060229301452637,0.0731132328510284,0.3399176299571991,291.1171875,291.1499938964844,270.227294921875,269.333984375,282.8849182128906,293.05194091796875,291.1188659667969,1.0,0.381639689207077,0.968280017375946,0.968280017375946,1.0,1.0,-1.8452602624893188,0.8220798373222351,1.023180365562439,0.4023460447788238,0.0,0.0,0.6573696136474609,116.57136535644533,91.0,33.134613037109375,-15367.9638671875,644.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907897949219,306.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.806640625,18000.0,0.0,0.0,0.3487404882907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523431777954102,0.7523506879806519,-7.48880438550259e-06,0.0,0.0003539272584021,0.0,0.0,66.53995513916016,0.0,0.0,0.0,0.4653448760509491,4.0,0.0,1.0
805920,293.094482421875,297.1499938964844,293.1499938964844,0.1987647414207458,-3967.830322265625,304.1548767089844,0.8055344820022583,0.2769477367401123,0.2515001893043518,293.0461730957031,297.1499938964844,293.1499938964844,0.1740801483392715,-3761.048583984375,304.1493530273437,0.7771478891372681,0.2492957264184951,0.2384941577911377,292.9952697753906,297.1499938964844,293.1499938964844,0.2853154242038727,-4112.36962890625,304.1435546875,0.884285032749176,0.3714822828769684,0.2608880400657654,293.0330505371094,297.1499938964844,293.1499938964844,0.3842920660972595,-7038.96826171875,304.14276123046875,0.9634458422660828,0.4706418216228485,0.4465777277946472,292.981201171875,297.1499938964844,293.1499938964844,0.0305183753371238,-5357.91650390625,304.1438903808594,0.5060229301452637,0.0731132328510284,0.3399176299571991,291.1171875,291.1499938964844,270.227294921875,269.333984375,282.8849182128906,293.05194091796875,291.1188659667969,1.0,0.381639689207077,0.968280017375946,0.968280017375946,1.0,1.0,-1.8452602624893188,0.8220798373222351,1.023180365562439,0.4023460447788238,0.0,0.0,0.6573696136474609,116.57136535644533,91.0,33.134613037109375,-15367.9638671875,644.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907897949219,306.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.806640625,18000.0,0.0,0.0,0.3487404882907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523431777954102,0.7523506879806519,-7.48880438550259e-06,0.0,0.0003539272584021,0.0,0.0,66.53995513916016,0.0,0.0,0.0,0.4653448760509491,4.0,0.0,1.0
805980,293.10809326171875,297.1499938964844,293.1499938964844,0.1968554407358169,-3936.7080078125,304.1564025878906,0.82296222448349,0.2755926549434662,0.2499765306711197,293.06024169921875,297.1499938964844,293.1499938964844,0.173251524567604,-3745.973876953125,304.15093994140625,0.7960538864135742,0.2490731924772262,0.2379651665687561,293.0084533691406,297.1499938964844,293.1499938964844,0.2855902314186096,-4114.7607421875,304.1452331542969,0.9074168801307678,0.3727289736270904,0.2615073621273041,293.0450134277344,297.1499938964844,293.1499938964844,0.3837735652923584,-7029.67919921875,304.1460266113281,0.9855531454086304,0.4711745977401733,0.4467336237430572,292.9952697753906,297.1499938964844,293.1499938964844,0.0313051491975784,-5422.923828125,304.1446228027344,0.5230205655097961,0.0745359286665916,0.3446612954139709,291.1421203613281,291.1499938964844,270.2535705566406,269.35015869140625,282.90289306640625,293.0653686523437,291.1437683105469,1.0,0.3736255168914795,0.9669207334518432,0.9669207334518432,1.0,1.0,-1.8494234085083008,0.8240209221839905,1.0254024267196655,0.4034108519554138,0.0,0.0,0.6567457318305969,107.35391998291016,79.0,34.19888687133789,-15415.732421875,618.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6354675292969,306.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.884765625,18000.0,0.0,0.0,0.3544657826423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543873190879822,0.7543948292732239,-7.524033662775764e-06,0.0,0.0003597377217374,0.0,0.0,67.04605865478516,0.0,0.0,0.0,0.4663087129592895,4.0,0.0,1.0
806040,293.10809326171875,297.1499938964844,293.1499938964844,0.1968554407358169,-3936.7080078125,304.1564025878906,0.82296222448349,0.2755926549434662,0.2499765306711197,293.06024169921875,297.1499938964844,293.1499938964844,0.173251524567604,-3745.973876953125,304.15093994140625,0.7960538864135742,0.2490731924772262,0.2379651665687561,293.0084533691406,297.1499938964844,293.1499938964844,0.2855902314186096,-4114.7607421875,304.1452331542969,0.9074168801307678,0.3727289736270904,0.2615073621273041,293.0450134277344,297.1499938964844,293.1499938964844,0.3837735652923584,-7029.67919921875,304.1460266113281,0.9855531454086304,0.4711745977401733,0.4467336237430572,292.9952697753906,297.1499938964844,293.1499938964844,0.0313051491975784,-5422.923828125,304.1446228027344,0.5230205655097961,0.0745359286665916,0.3446612954139709,291.1421203613281,291.1499938964844,270.2535705566406,269.35015869140625,282.90289306640625,293.0653686523437,291.1437683105469,1.0,0.3736255168914795,0.9669207334518432,0.9669207334518432,1.0,1.0,-1.8494234085083008,0.8240209221839905,1.0254024267196655,0.4034108519554138,0.0,0.0,0.6567457318305969,107.35391998291016,79.0,34.19888687133789,-15415.732421875,618.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6354675292969,306.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.884765625,18000.0,0.0,0.0,0.3544657826423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543873190879822,0.7543948292732239,-7.524033662775764e-06,0.0,0.0003597377217374,0.0,0.0,67.04605865478516,0.0,0.0,0.0,0.4663087129592895,4.0,0.0,1.0
806100,293.11456298828125,297.1499938964844,293.1499938964844,0.1958405971527099,-3920.1962890625,304.1571044921875,0.833211362361908,0.2748512327671051,0.2491474598646164,293.0669860839844,297.1499938964844,293.1499938964844,0.1727652102708816,-3737.215576171875,304.1516418457031,0.8074793815612793,0.2488847374916076,0.2376175075769424,293.0146789550781,297.1499938964844,293.1499938964844,0.2856679856777191,-4115.3125,304.1459655761719,0.9227069616317748,0.3732998669147491,0.2617722749710083,293.0506286621094,297.1499938964844,293.1499938964844,0.3834515810012817,-7024.30029296875,304.1473083496094,0.9967820644378662,0.4714025259017944,0.4467648863792419,293.0018005371094,297.1499938964844,293.1499938964844,0.0316594280302524,-5452.0498046875,304.1449584960937,0.5335413813591003,0.0752126350998878,0.3468273282051086,291.1542663574219,291.1499938964844,270.2677917480469,269.35919189453125,282.9123840332031,293.0717163085937,291.1558532714844,1.0,0.3692303895950317,0.9662411212921144,0.9662411212921144,1.0,1.0,-1.8509654998779297,0.824734091758728,1.0262314081192017,0.4037953019142151,0.0,0.0,0.6552393436431885,102.45328521728516,79.0,33.87165069580078,-15432.2451171875,603.9651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68701171875,306.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5546875,18000.0,0.0,0.0,0.3569294214248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526975274085999,0.7527050971984863,-7.516636287618894e-06,0.0,0.0003622379736043,0.0,0.0,66.77577209472656,0.0,0.0,0.0,0.4656667411327362,4.0,0.0,1.0
806160,293.1206970214844,297.1499938964844,293.1499938964844,0.1947712749242782,-3902.730712890625,304.1577453613281,0.8415868878364563,0.2740953266620636,0.2483366876840591,293.07342529296875,297.1499938964844,293.1499938964844,0.1722240000963211,-3727.435546875,304.15234375,0.8163920640945435,0.2486753165721893,0.2372812032699585,293.0205078125,297.1499938964844,293.1499938964844,0.2856629192829132,-4114.86083984375,304.146728515625,0.9358043074607848,0.3738659620285034,0.2620576620101928,293.05242919921875,297.1499938964844,293.1499938964844,0.3737864792346954,-6875.638671875,304.1658020019531,0.9990000128746032,0.4722991287708282,0.4372068345546722,293.0078430175781,297.1499938964844,293.1499938964844,0.0320295691490173,-5482.15771484375,304.14520263671875,0.5428297519683838,0.0758992806077003,0.3491754829883575,291.1697998046875,291.1499938964844,270.2827453613281,269.368896484375,282.9265441894531,293.0771179199219,291.1730651855469,1.0,0.3642474412918091,0.9655779600143432,0.9655779600143432,1.0,1.0,-1.8412963151931765,0.8200242519378662,1.02127206325531,0.4013860523700714,0.0,0.0,0.6524257659912109,98.5151596069336,67.0,44.6915283203125,-15396.4423828125,584.7210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7587585449219,306.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.671875,18000.0,0.0,0.0,0.3590696156024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491225600242615,0.7491300702095032,-7.492879831261234e-06,0.0,0.0003644099924713,0.0,0.0,66.15119171142578,0.0,0.0,0.0,0.4642287194728851,4.0,0.0,1.0
806220,293.1326904296875,297.1499938964844,293.1499938964844,0.192057117819786,-3857.916748046875,304.15966796875,0.8596750497817993,0.2724080979824066,0.2466257065534591,293.0859680175781,297.1499938964844,293.1499938964844,0.1706097424030304,-3698.0400390625,304.1542358398437,0.8343123197555542,0.2480708211660385,0.2365046888589859,293.0318298339844,297.1499938964844,293.1499938964844,0.2848411798477173,-4104.13525390625,304.149169921875,0.9619709849357604,0.3748491704463959,0.2625795006752014,293.0223999023437,297.1499938964844,293.1499938964844,0.3416885733604431,-6385.64599609375,304.2137756347656,0.9990000128746032,0.4807694852352142,0.4064900577068329,293.01910400390625,297.1499938964844,293.1499938964844,0.0326496884226799,-5530.0234375,304.145751953125,0.562613844871521,0.0772151574492454,0.3538994491100311,291.2313842773437,291.1499938964844,270.3148498535156,269.3902893066406,282.9591064453125,293.0838928222656,291.23516845703125,1.0,0.3525952696800232,0.9642516374588012,0.9642516374588012,1.0,1.0,-1.8077292442321773,0.8039103150367737,1.0038189888000488,0.3924193084239959,0.0,0.0,0.6374735832214355,90.82046508789062,85.0,73.07704162597656,-15191.2138671875,537.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9925231933594,306.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18254.34765625,18000.0,0.0,0.0,0.3618708848953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264537215232849,0.7264610528945923,-7.332878340093885e-06,0.0,0.0003672529419418,0.0,0.0,62.21306991577149,0.0,0.0,0.0,0.4551743566989898,4.0,0.0,1.0
806280,293.1326904296875,297.1499938964844,293.1499938964844,0.192057117819786,-3857.916748046875,304.15966796875,0.8596750497817993,0.2724080979824066,0.2466257065534591,293.0859680175781,297.1499938964844,293.1499938964844,0.1706097424030304,-3698.0400390625,304.1542358398437,0.8343123197555542,0.2480708211660385,0.2365046888589859,293.0318298339844,297.1499938964844,293.1499938964844,0.2848411798477173,-4104.13525390625,304.149169921875,0.9619709849357604,0.3748491704463959,0.2625795006752014,293.0223999023437,297.1499938964844,293.1499938964844,0.3416885733604431,-6385.64599609375,304.2137756347656,0.9990000128746032,0.4807694852352142,0.4064900577068329,293.01910400390625,297.1499938964844,293.1499938964844,0.0326496884226799,-5530.0234375,304.145751953125,0.562613844871521,0.0772151574492454,0.3538994491100311,291.2313842773437,291.1499938964844,270.3148498535156,269.3902893066406,282.9591064453125,293.0838928222656,291.23516845703125,1.0,0.3525952696800232,0.9642516374588012,0.9642516374588012,1.0,1.0,-1.8077292442321773,0.8039103150367737,1.0038189888000488,0.3924193084239959,0.0,0.0,0.6374735832214355,90.82046508789062,85.0,73.07704162597656,-15191.2138671875,537.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9925231933594,306.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18254.34765625,18000.0,0.0,0.0,0.3618708848953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264537215232849,0.7264610528945923,-7.332878340093885e-06,0.0,0.0003672529419418,0.0,0.0,62.21306991577149,0.0,0.0,0.0,0.4551743566989898,4.0,0.0,1.0
806340,293.1448669433594,297.1499938964844,293.1499938964844,0.1899176687002182,-3823.240234375,304.1599426269531,0.8631858229637146,0.2703782618045807,0.2448324114084243,293.0988464355469,297.1499938964844,293.1499938964844,0.1694613546133041,-3677.682373046875,304.1546936035156,0.8384564518928528,0.2470818310976028,0.2356072813272476,293.04327392578125,297.1499938964844,293.1499938964844,0.2848935425281524,-4104.4541015625,304.1492614746094,0.9689403772354126,0.3755287230014801,0.2630590200424194,292.9772033691406,297.1499938964844,293.1499938964844,0.3320620954036712,-6246.736328125,304.2071228027344,0.9990000128746032,0.4932013750076294,0.3985875248908996,293.030029296875,297.1499938964844,293.1499938964844,0.0334653928875923,-5596.72705078125,304.1457824707031,0.5703678727149963,0.0783162266016006,0.358796626329422,291.2560119628906,291.1499938964844,270.3500061035156,269.41436767578125,282.98260498046875,293.09295654296875,291.2555236816406,1.0,0.3509235680103302,0.9629253149032592,0.9629253149032592,1.0,1.0,-1.801437497138977,0.8009371161460876,1.0005003213882446,0.3903999626636505,0.0,0.0,0.6208615303039551,88.96700286865234,103.0,30.81538200378418,-15043.3896484375,527.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3383483886719,307.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.505859375,18000.0,0.0,0.0,0.3623749017715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904268264770508,0.6904338598251343,-7.040126547508407e-06,0.0,0.0003677644708659,0.0,0.0,56.01529312133789,0.0,0.0,0.0,0.4409880340099334,4.0,0.0,1.0
