time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1448669433594,297.1499938964844,293.1499938964844,0.1899176687002182,-3823.240234375,304.1599426269531,0.8631858229637146,0.2703782618045807,0.2448324114084243,293.0988464355469,297.1499938964844,293.1499938964844,0.1694613546133041,-3677.682373046875,304.1546936035156,0.8384564518928528,0.2470818310976028,0.2356072813272476,293.04327392578125,297.1499938964844,293.1499938964844,0.2848935425281524,-4104.4541015625,304.1492614746094,0.9689403772354126,0.3755287230014801,0.2630590200424194,292.9772033691406,297.1499938964844,293.1499938964844,0.3320620954036712,-6246.736328125,304.2071228027344,0.9990000128746032,0.4932013750076294,0.3985875248908996,293.030029296875,297.1499938964844,293.1499938964844,0.0334653928875923,-5596.72705078125,304.1457824707031,0.5703678727149963,0.0783162266016006,0.358796626329422,291.2560119628906,291.1499938964844,270.3500061035156,269.41436767578125,282.98260498046875,293.09295654296875,291.2555236816406,1.0,0.3509235680103302,0.9629253149032592,0.9629253149032592,1.0,1.0,-1.801437497138977,0.8009371161460876,1.0005003213882446,0.3903999626636505,0.0,0.0,0.6208615303039551,88.96700286865234,103.0,30.81538200378418,-15043.3896484375,527.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3383483886719,307.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.505859375,18000.0,0.0,0.0,0.3623749017715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904268264770508,0.6904338598251343,-7.040126547508407e-06,0.0,0.0003677644708659,0.0,0.0,56.01529312133789,0.0,0.0,0.0,0.4409880340099334,4.0,0.0,1.0
806460,293.1581115722656,297.1499938964844,293.1499938964844,0.1882501989603042,-3796.93408203125,304.159423828125,0.852138876914978,0.2678259313106537,0.2427878379821777,293.1129455566406,297.1499938964844,293.1499938964844,0.1686749905347824,-3664.447021484375,304.1544494628906,0.8290854692459106,0.2455275654792785,0.2344063967466354,293.05517578125,297.1499938964844,293.1499938964844,0.2858510017395019,-4115.93701171875,304.1479187011719,0.959270179271698,0.3758221566677093,0.2634209394454956,292.9646911621094,297.1499938964844,293.1499938964844,0.3435384631156921,-6433.2197265625,304.1683959960937,0.9990000128746032,0.500205934047699,0.4111030697822571,293.0412902832031,297.1499938964844,293.1499938964844,0.0343845784664154,-5674.39697265625,304.1456604003906,0.5660331845283508,0.0790750607848167,0.3632246553897857,291.2371520996094,291.1499938964844,270.3886108398437,269.4416809082031,283.0010986328125,293.1077880859375,291.23516845703125,1.0,0.3564379215240478,0.9619562029838562,0.9619562029838562,1.0,1.0,-1.8183082342147827,0.8090059161186218,1.009302258491516,0.3946994543075561,0.0,0.0,0.6102467179298401,92.05259704589844,121.0,-14.621027946472168,-15055.296875,548.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071228027344,307.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.12890625,18000.0,0.0,0.0,0.3611877560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633278131484985,0.6633346080780029,-6.797141850256594e-06,0.0,0.0003665596595965,0.0,0.0,51.4717025756836,0.0,0.0,0.0,0.4301660358905792,4.0,0.0,1.0
806520,293.1581115722656,297.1499938964844,293.1499938964844,0.1882501989603042,-3796.93408203125,304.159423828125,0.852138876914978,0.2678259313106537,0.2427878379821777,293.1129455566406,297.1499938964844,293.1499938964844,0.1686749905347824,-3664.447021484375,304.1544494628906,0.8290854692459106,0.2455275654792785,0.2344063967466354,293.05517578125,297.1499938964844,293.1499938964844,0.2858510017395019,-4115.93701171875,304.1479187011719,0.959270179271698,0.3758221566677093,0.2634209394454956,292.9646911621094,297.1499938964844,293.1499938964844,0.3435384631156921,-6433.2197265625,304.1683959960937,0.9990000128746032,0.500205934047699,0.4111030697822571,293.0412902832031,297.1499938964844,293.1499938964844,0.0343845784664154,-5674.39697265625,304.1456604003906,0.5660331845283508,0.0790750607848167,0.3632246553897857,291.2371520996094,291.1499938964844,270.3886108398437,269.4416809082031,283.0010986328125,293.1077880859375,291.23516845703125,1.0,0.3564379215240478,0.9619562029838562,0.9619562029838562,1.0,1.0,-1.8183082342147827,0.8090059161186218,1.009302258491516,0.3946994543075561,0.0,0.0,0.6102467179298401,92.05259704589844,121.0,-14.621027946472168,-15055.296875,548.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071228027344,307.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.12890625,18000.0,0.0,0.0,0.3611877560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633278131484985,0.6633346080780029,-6.797141850256594e-06,0.0,0.0003665596595965,0.0,0.0,51.4717025756836,0.0,0.0,0.0,0.4301660358905792,4.0,0.0,1.0
806580,293.172119140625,297.1499938964844,293.1499938964844,0.1865499019622802,-3770.29248046875,304.1591186523437,0.8322252035140991,0.264779657125473,0.2403884679079055,293.1280822753906,297.1499938964844,293.1499938964844,0.1677704602479934,-3649.400390625,304.15447998046875,0.8105247616767883,0.2433962821960449,0.2327638119459152,293.06744384765625,297.1499938964844,293.1499938964844,0.2870501279830932,-4130.35595703125,304.1466064453125,0.93678081035614,0.3757374882698059,0.2636003792285919,292.9969482421875,297.1499938964844,293.1499938964844,0.3708070516586303,-6855.93359375,304.1166687011719,0.9990000128746032,0.4984543621540069,0.4385940730571747,293.05377197265625,297.1499938964844,293.1499938964844,0.035090833902359,-5735.12744140625,304.1459655761719,0.5528376698493958,0.0793035998940467,0.3660340905189514,291.1998291015625,291.1499938964844,270.43096923828125,269.47247314453125,283.01239013671875,293.11767578125,291.1972045898437,1.0,0.3673016726970672,0.9609870910644532,0.9609870910644532,1.0,1.0,-1.8500460386276243,0.8241908550262451,1.0258551836013794,0.40298593044281,0.0,0.0,0.6059700846672058,99.02242279052734,124.0,-43.34215927124024,-15195.1201171875,592.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,307.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.40625,18000.0,0.0,0.0,0.3592084646224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487708687782288,0.6487775444984436,-6.653855507465778e-06,0.0,0.0003645509132184,0.0,0.0,49.049346923828125,0.0,0.0,0.0,0.424262136220932,4.0,0.0,1.0
806640,293.172119140625,297.1499938964844,293.1499938964844,0.1865499019622802,-3770.29248046875,304.1591186523437,0.8322252035140991,0.264779657125473,0.2403884679079055,293.1280822753906,297.1499938964844,293.1499938964844,0.1677704602479934,-3649.400390625,304.15447998046875,0.8105247616767883,0.2433962821960449,0.2327638119459152,293.06744384765625,297.1499938964844,293.1499938964844,0.2870501279830932,-4130.35595703125,304.1466064453125,0.93678081035614,0.3757374882698059,0.2636003792285919,292.9969482421875,297.1499938964844,293.1499938964844,0.3708070516586303,-6855.93359375,304.1166687011719,0.9990000128746032,0.4984543621540069,0.4385940730571747,293.05377197265625,297.1499938964844,293.1499938964844,0.035090833902359,-5735.12744140625,304.1459655761719,0.5528376698493958,0.0793035998940467,0.3660340905189514,291.1998291015625,291.1499938964844,270.43096923828125,269.47247314453125,283.01239013671875,293.11767578125,291.1972045898437,1.0,0.3673016726970672,0.9609870910644532,0.9609870910644532,1.0,1.0,-1.8500460386276243,0.8241908550262451,1.0258551836013794,0.40298593044281,0.0,0.0,0.6059700846672058,99.02242279052734,124.0,-43.34215927124024,-15195.1201171875,592.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,307.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.40625,18000.0,0.0,0.0,0.3592084646224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487708687782288,0.6487775444984436,-6.653855507465778e-06,0.0,0.0003645509132184,0.0,0.0,49.049346923828125,0.0,0.0,0.0,0.424262136220932,4.0,0.0,1.0
806700,293.1789855957031,297.1499938964844,293.1499938964844,0.1855725646018982,-3754.814208984375,304.15924072265625,0.8232505321502686,0.2631536424160003,0.2390730082988739,293.1356201171875,297.1499938964844,293.1499938964844,0.1671665906906128,-3639.152587890625,304.1547546386719,0.8013750314712524,0.2421950846910476,0.2317885160446167,293.0733947753906,297.1499938964844,293.1499938964844,0.2875414490699768,-4136.2109375,304.1463317871094,0.9261692762374878,0.3756154775619507,0.2636193335056305,293.02740478515625,297.1499938964844,293.1499938964844,0.3843230009078979,-7060.30908203125,304.0982971191406,0.9990000128746032,0.4944174289703369,0.4516778290271759,293.0602722167969,297.1499938964844,293.1499938964844,0.035281840711832,-5751.89697265625,304.1463317871094,0.5464703440666199,0.0792494341731071,0.3665917515754699,291.18170166015625,291.1499938964844,270.4534606933594,269.4891052246094,283.0202941894531,293.12359619140625,291.1801147460937,1.0,0.3719398379325866,0.9605025053024292,0.9605025053024292,1.0,1.0,-1.863706469535828,0.8307024240493774,1.0330040454864502,0.4066534340381622,0.0,0.0,0.6057168841362,102.45684051513672,124.0,-42.969051361083984,-15278.19140625,613.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,307.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.353515625,18000.0,0.0,0.0,0.3581848740577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463136076927185,0.6463202238082886,-6.621628017455805e-06,0.0,0.0003635121101979,0.0,0.0,48.60004806518555,0.0,0.0,0.0,0.4231688380241394,4.0,0.0,1.0
806760,293.1856689453125,297.1499938964844,293.1499938964844,0.1843995898962021,-3735.94287109375,304.1596984863281,0.8150665760040283,0.2614738047122955,0.2377026826143264,293.1430358886719,297.1499938964844,293.1499938964844,0.1663655638694763,-3625.25146484375,304.1553649902344,0.7930182218551636,0.2409213483333587,0.2307367920875549,293.07916259765625,297.1499938964844,293.1499938964844,0.2877708375453949,-4138.85009765625,304.1466064453125,0.9168664813041688,0.3754494786262512,0.2636043131351471,293.0621032714844,297.1499938964844,293.1499938964844,0.3965370953083038,-7242.5341796875,304.0855407714844,0.9990000128746032,0.4891608953475952,0.4634975492954254,293.06671142578125,297.1499938964844,293.1499938964844,0.0353520922362804,-5758.099609375,304.1468811035156,0.540691614151001,0.079120934009552,0.3667239546775818,291.17254638671875,291.1499938964844,270.476806640625,269.50653076171875,283.03143310546875,293.1328430175781,291.1717224121094,1.0,0.3762113153934479,0.9597199559211732,0.9597199559211732,1.0,1.0,-1.8750760555267327,0.8361217379570007,1.0389543771743774,0.4096523225307464,0.0,0.0,0.60515958070755,105.63584899902344,127.0,-33.36784362792969,-15348.7119140625,631.5910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,307.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.673828125,18000.0,0.0,0.0,0.3572057783603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449959874153137,0.6450026035308838,-6.605262569792103e-06,0.0,0.0003625184763222,0.0,0.0,48.36541748046875,0.0,0.0,0.0,0.4225508272647857,4.0,0.0,1.0
806820,293.19830322265625,297.1499938964844,293.1499938964844,0.1814754903316497,-3687.9697265625,304.161376953125,0.7924426794052124,0.2580074369907379,0.2349773496389389,293.1571655273437,297.1499938964844,293.1499938964844,0.1642036885023117,-3586.85400390625,304.1571960449219,0.7713385224342346,0.2382305264472961,0.2286081463098526,293.090087890625,297.1499938964844,293.1499938964844,0.2873358130455017,-4133.154296875,304.1485290527344,0.8935796022415161,0.3750306367874145,0.2636036574840545,293.1143798828125,297.1499938964844,293.1499938964844,0.391672819852829,-7157.11767578125,304.1155090332031,0.9774380326271056,0.4807030856609344,0.4576164186000824,293.0787353515625,297.1499938964844,293.1499938964844,0.0353331975638866,-5754.9599609375,304.14794921875,0.525242805480957,0.0787893012166023,0.3670527935028076,291.19091796875,291.1499938964844,270.5258178710937,269.5435485839844,283.06915283203125,293.15087890625,291.1928405761719,1.0,0.3823850154876709,0.9581548571586608,0.9581548571586608,1.0,1.0,-1.8626617193222048,0.8300598859786987,1.032601833343506,0.4064546525478363,0.0,0.0,0.5991594791412354,114.2451400756836,130.0,16.374731063842773,-15286.8408203125,649.7728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,307.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.505859375,18000.0,0.0,0.0,0.3551640808582306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378835439682007,0.637890100479126,-6.562480393768055e-06,0.0,0.000360446400009,0.0,0.0,47.37327575683594,0.0,0.0,0.0,0.4197994470596313,4.0,0.0,1.0
806880,293.19830322265625,297.1499938964844,293.1499938964844,0.1814754903316497,-3687.9697265625,304.161376953125,0.7924426794052124,0.2580074369907379,0.2349773496389389,293.1571655273437,297.1499938964844,293.1499938964844,0.1642036885023117,-3586.85400390625,304.1571960449219,0.7713385224342346,0.2382305264472961,0.2286081463098526,293.090087890625,297.1499938964844,293.1499938964844,0.2873358130455017,-4133.154296875,304.1485290527344,0.8935796022415161,0.3750306367874145,0.2636036574840545,293.1143798828125,297.1499938964844,293.1499938964844,0.391672819852829,-7157.11767578125,304.1155090332031,0.9774380326271056,0.4807030856609344,0.4576164186000824,293.0787353515625,297.1499938964844,293.1499938964844,0.0353331975638866,-5754.9599609375,304.14794921875,0.525242805480957,0.0787893012166023,0.3670527935028076,291.19091796875,291.1499938964844,270.5258178710937,269.5435485839844,283.06915283203125,293.15087890625,291.1928405761719,1.0,0.3823850154876709,0.9581548571586608,0.9581548571586608,1.0,1.0,-1.8626617193222048,0.8300598859786987,1.032601833343506,0.4064546525478363,0.0,0.0,0.5991594791412354,114.2451400756836,130.0,16.374731063842773,-15286.8408203125,649.7728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,307.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.505859375,18000.0,0.0,0.0,0.3551640808582306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378835439682007,0.637890100479126,-6.562480393768055e-06,0.0,0.000360446400009,0.0,0.0,47.37327575683594,0.0,0.0,0.0,0.4197994470596313,4.0,0.0,1.0
806940,293.2105712890625,297.1499938964844,293.1499938964844,0.1783511489629745,-3636.729248046875,304.16278076171875,0.7756333947181702,0.2542962729930877,0.2319613248109817,293.171142578125,297.1499938964844,293.1499938964844,0.1617827117443084,-3543.960693359375,304.1588134765625,0.7559472918510437,0.2352192252874374,0.2261129915714264,293.1008605957031,297.1499938964844,293.1499938964844,0.2866933643817901,-4125.26806640625,304.1500549316406,0.878234326839447,0.3743626475334167,0.2633804678916931,293.1382141113281,297.1499938964844,293.1499938964844,0.3877570331096649,-7092.298828125,304.1331481933594,0.9586116671562196,0.4767403304576874,0.4533981084823608,293.0902099609375,297.1499938964844,293.1499938964844,0.0351105816662311,-5735.33642578125,304.1490173339844,0.5146185755729675,0.0782687589526176,0.366204023361206,291.2067565917969,291.1499938964844,270.5777893066406,269.583251953125,283.1065979003906,293.166259765625,291.2073974609375,1.0,0.3867604434490204,0.9565897583961488,0.9565897583961488,1.0,1.0,-1.8496891260147093,0.8237991333007812,1.0258899927139282,0.4028759002685547,0.0,0.0,0.590320885181427,120.88729095458984,133.0,17.261133193969727,-15128.1767578125,661.1027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18151.001953125,18000.0,0.0,0.0,0.3524535298347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207913160324097,0.6207977533340454,-6.445068265747977e-06,0.0,0.0003576955350581,0.0,0.0,44.95803451538086,0.0,0.0,0.0,0.4134860038757324,4.0,0.0,1.0
807000,293.2105712890625,297.1499938964844,293.1499938964844,0.1783511489629745,-3636.729248046875,304.16278076171875,0.7756333947181702,0.2542962729930877,0.2319613248109817,293.171142578125,297.1499938964844,293.1499938964844,0.1617827117443084,-3543.960693359375,304.1588134765625,0.7559472918510437,0.2352192252874374,0.2261129915714264,293.1008605957031,297.1499938964844,293.1499938964844,0.2866933643817901,-4125.26806640625,304.1500549316406,0.878234326839447,0.3743626475334167,0.2633804678916931,293.1382141113281,297.1499938964844,293.1499938964844,0.3877570331096649,-7092.298828125,304.1331481933594,0.9586116671562196,0.4767403304576874,0.4533981084823608,293.0902099609375,297.1499938964844,293.1499938964844,0.0351105816662311,-5735.33642578125,304.1490173339844,0.5146185755729675,0.0782687589526176,0.366204023361206,291.2067565917969,291.1499938964844,270.5777893066406,269.583251953125,283.1065979003906,293.166259765625,291.2073974609375,1.0,0.3867604434490204,0.9565897583961488,0.9565897583961488,1.0,1.0,-1.8496891260147093,0.8237991333007812,1.0258899927139282,0.4028759002685547,0.0,0.0,0.590320885181427,120.88729095458984,133.0,17.261133193969727,-15128.1767578125,661.1027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18151.001953125,18000.0,0.0,0.0,0.3524535298347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207913160324097,0.6207977533340454,-6.445068265747977e-06,0.0,0.0003576955350581,0.0,0.0,44.95803451538086,0.0,0.0,0.0,0.4134860038757324,4.0,0.0,1.0
807060,293.2219543457031,297.1499938964844,293.1499938964844,0.1751720160245895,-3584.60546875,304.163818359375,0.7625113129615784,0.2504527568817138,0.2287585437297821,293.1844787597656,297.1499938964844,293.1499938964844,0.1592161655426025,-3498.567626953125,304.16015625,0.7440891265869141,0.231979101896286,0.2233306318521499,293.11102294921875,297.1499938964844,293.1499938964844,0.2860161960124969,-4117.1826171875,304.1511535644531,0.866938591003418,0.373548150062561,0.2630030512809753,293.15191650390625,297.1499938964844,293.1499938964844,0.3855510652065277,-7056.14794921875,304.1423034667969,0.9439334273338318,0.4742484092712402,0.4510473310947418,293.1007385253906,297.1499938964844,293.1499938964844,0.0347727201879024,-5706.697265625,304.14990234375,0.5066538453102112,0.07764932513237,0.3645740449428558,291.2148132324219,291.1499938964844,270.63238525390625,269.6254577636719,283.1432800292969,293.1786499023437,291.2151184082031,1.0,0.3900293707847595,0.955370545387268,0.955370545387268,1.0,1.0,-1.8372690677642824,0.8178166151046753,1.0194525718688965,0.3994728922843933,0.0,0.0,0.5810864567756653,126.22176361083984,136.0,11.920307159423828,-14963.6083984375,668.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,307.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.55859375,18000.0,0.0,0.0,0.3489949703216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028501391410828,0.602856457233429,-6.314369329629699e-06,0.0,0.0003541855257935,0.0,0.0,42.46373748779297,0.0,0.0,0.0,0.4067595303058624,4.0,0.0,1.0
807120,293.2219543457031,297.1499938964844,293.1499938964844,0.1751720160245895,-3584.60546875,304.163818359375,0.7625113129615784,0.2504527568817138,0.2287585437297821,293.1844787597656,297.1499938964844,293.1499938964844,0.1592161655426025,-3498.567626953125,304.16015625,0.7440891265869141,0.231979101896286,0.2233306318521499,293.11102294921875,297.1499938964844,293.1499938964844,0.2860161960124969,-4117.1826171875,304.1511535644531,0.866938591003418,0.373548150062561,0.2630030512809753,293.15191650390625,297.1499938964844,293.1499938964844,0.3855510652065277,-7056.14794921875,304.1423034667969,0.9439334273338318,0.4742484092712402,0.4510473310947418,293.1007385253906,297.1499938964844,293.1499938964844,0.0347727201879024,-5706.697265625,304.14990234375,0.5066538453102112,0.07764932513237,0.3645740449428558,291.2148132324219,291.1499938964844,270.63238525390625,269.6254577636719,283.1432800292969,293.1786499023437,291.2151184082031,1.0,0.3900293707847595,0.955370545387268,0.955370545387268,1.0,1.0,-1.8372690677642824,0.8178166151046753,1.0194525718688965,0.3994728922843933,0.0,0.0,0.5810864567756653,126.22176361083984,136.0,11.920307159423828,-14963.6083984375,668.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,307.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.55859375,18000.0,0.0,0.0,0.3489949703216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028501391410828,0.602856457233429,-6.314369329629699e-06,0.0,0.0003541855257935,0.0,0.0,42.46373748779297,0.0,0.0,0.0,0.4067595303058624,4.0,0.0,1.0
807180,293.2324523925781,297.1499938964844,293.1499938964844,0.1719515770673751,-3531.739013671875,304.1645812988281,0.7515137791633606,0.2465029060840606,0.2254277765750885,293.19708251953125,297.1499938964844,293.1499938964844,0.1565259993076324,-3450.9755859375,304.1612548828125,0.7341011762619019,0.2285453826189041,0.2203289568424224,293.1204833984375,297.1499938964844,293.1499938964844,0.2853020131587982,-4108.806640625,304.1519470214844,0.8578904867172241,0.3726144134998321,0.2625173032283783,293.16192626953125,297.1499938964844,293.1499938964844,0.3838296234607696,-7028.80908203125,304.1476745605469,0.931721568107605,0.472166508436203,0.449226975440979,293.1102600097656,297.1499938964844,293.1499938964844,0.0343654528260231,-5672.6162109375,304.1506042480469,0.5001241564750671,0.0769600123167038,0.3624676764011383,291.2181091308594,291.1499938964844,270.6894226074219,269.6698303222656,283.1802978515625,293.1894226074219,291.2182006835937,1.0,0.3925534188747406,0.9541513323783876,0.9541513323783876,1.0,1.0,-1.82436752319336,0.8116076588630676,1.012759804725647,0.3959443867206573,0.0,0.0,0.5717511177062988,130.77499389648438,139.0,6.135666370391846,-14788.64453125,673.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533935546875,307.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.14453125,18000.0,0.0,0.0,0.3448471426963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845588445663452,0.5845650434494019,-6.182385732245166e-06,0.0,0.0003499760059639,0.0,0.0,40.01476287841797,0.0,0.0,0.0,0.3999744057655334,4.0,0.0,1.0
807240,293.2324523925781,297.1499938964844,293.1499938964844,0.1719515770673751,-3531.739013671875,304.1645812988281,0.7515137791633606,0.2465029060840606,0.2254277765750885,293.19708251953125,297.1499938964844,293.1499938964844,0.1565259993076324,-3450.9755859375,304.1612548828125,0.7341011762619019,0.2285453826189041,0.2203289568424224,293.1204833984375,297.1499938964844,293.1499938964844,0.2853020131587982,-4108.806640625,304.1519470214844,0.8578904867172241,0.3726144134998321,0.2625173032283783,293.16192626953125,297.1499938964844,293.1499938964844,0.3838296234607696,-7028.80908203125,304.1476745605469,0.931721568107605,0.472166508436203,0.449226975440979,293.1102600097656,297.1499938964844,293.1499938964844,0.0343654528260231,-5672.6162109375,304.1506042480469,0.5001241564750671,0.0769600123167038,0.3624676764011383,291.2181091308594,291.1499938964844,270.6894226074219,269.6698303222656,283.1802978515625,293.1894226074219,291.2182006835937,1.0,0.3925534188747406,0.9541513323783876,0.9541513323783876,1.0,1.0,-1.82436752319336,0.8116076588630676,1.012759804725647,0.3959443867206573,0.0,0.0,0.5717511177062988,130.77499389648438,139.0,6.135666370391846,-14788.64453125,673.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533935546875,307.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.14453125,18000.0,0.0,0.0,0.3448471426963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845588445663452,0.5845650434494019,-6.182385732245166e-06,0.0,0.0003499760059639,0.0,0.0,40.01476287841797,0.0,0.0,0.0,0.3999744057655334,4.0,0.0,1.0
807300,293.23736572265625,297.1499938964844,293.1499938964844,0.1703199446201324,-3504.903076171875,304.1648864746094,0.7465419769287109,0.2444902211427688,0.2237209528684616,293.203125,297.1499938964844,293.1499938964844,0.1551316529512405,-3426.273681640625,304.1617431640625,0.7295101881027222,0.2267598956823349,0.2187549173831939,293.1249694824219,297.1499938964844,293.1499938964844,0.28491872549057,-4104.34619140625,304.1522827148437,0.8539106845855713,0.3721048533916473,0.2622389793395996,293.166259765625,297.1499938964844,293.1499938964844,0.3830042481422424,-7016.01953125,304.14959716796875,0.9262587428092957,0.4711617529392242,0.4483668208122253,293.1147155761719,297.1499938964844,293.1499938964844,0.0341379754245281,-5653.64453125,304.1509094238281,0.4971820116043091,0.0765901729464531,0.3612657785415649,291.21881103515625,291.1499938964844,270.71875,269.6927490234375,283.1990661621094,293.1944274902344,291.21881103515625,1.0,0.393611341714859,0.9535416960716248,0.9535416960716248,1.0,1.0,-1.817618012428284,0.8083621859550476,1.0092557668685913,0.3941006660461426,0.0,0.0,0.567091703414917,132.85633850097656,139.0,4.000497817993164,-14697.916015625,674.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93505859375,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.892578125,18000.0,0.0,0.0,0.3425393402576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755147933959961,0.5755208730697632,-6.118165401858278e-06,0.0,0.0003476339043118,0.0,0.0,38.8412971496582,0.0,0.0,0.0,0.3966504037380218,4.0,0.0,1.0
807360,293.2420959472656,297.1499938964844,293.1499938964844,0.1686738580465316,-3477.788330078125,304.1651611328125,0.7418259978294373,0.2424534559249878,0.2219886630773544,293.2090148925781,297.1499938964844,293.1499938964844,0.1537052392959594,-3400.971923828125,304.1622009277344,0.7250725030899048,0.2249302417039871,0.2171351015567779,293.1293334960937,297.1499938964844,293.1499938964844,0.2845166027545929,-4099.68212890625,304.1526184082031,0.8501944541931152,0.3715675175189972,0.2619386315345764,293.1703491210937,297.1499938964844,293.1499938964844,0.3821754455566406,-7003.34375,304.1511535644531,0.921142041683197,0.4701565504074096,0.4475093781948089,293.11895751953125,297.1499938964844,293.1499938964844,0.0338953472673893,-5633.42578125,304.15118408203125,0.4943779408931732,0.0762033835053443,0.3599717020988464,291.2190246582031,291.1499938964844,270.7485656738281,269.71612548828125,283.218017578125,293.19921875,291.2189636230469,1.0,0.3945629298686981,0.9530008435249328,0.9530008435249328,1.0,1.0,-1.810649037361145,0.8050158023834229,1.0056332349777222,0.3922010958194732,0.0,0.0,0.5624664425849915,134.84307861328125,142.0,2.255665779113769,-14605.0458984375,675.4620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145568847656,307.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.794921875,18000.0,0.0,0.0,0.3400925695896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665929317474365,0.5665990114212036,-6.055597623344511e-06,0.0,0.0003451507072895,0.0,0.0,37.70809173583984,0.0,0.0,0.0,0.3933941721916199,4.0,0.0,1.0
807420,293.2510070800781,297.1499938964844,293.1499938964844,0.1653379052877426,-3422.693359375,304.1656799316406,0.7329539060592651,0.2383106797933578,0.2184532880783081,293.2203369140625,297.1499938964844,293.1499938964844,0.1507564783096313,-3348.5458984375,304.1630249023437,0.716364324092865,0.2211414277553558,0.2137640118598938,293.1376037597656,297.1499938964844,293.1499938964844,0.2836498320102691,-4089.663818359375,304.1531677246094,0.8433626890182495,0.3704110383987427,0.2612747550010681,293.1778564453125,297.1499938964844,293.1499938964844,0.3804741501808166,-6977.70703125,304.1535949707031,0.9118309020996094,0.4681154787540436,0.4457672834396362,293.1268920898437,297.1499938964844,293.1499938964844,0.0333648584783077,-5589.20166015625,304.15167236328125,0.4890147745609283,0.0753784626722335,0.3571158051490783,291.21844482421875,291.1499938964844,270.8096008300781,269.7640991210937,283.2565002441406,293.208251953125,291.21832275390625,1.0,0.3962089121341705,0.9519190788269044,0.9519190788269044,1.0,1.0,-1.7960386276245115,0.7980067133903503,0.9980318546295166,0.388222724199295,0.0,0.0,0.5533695816993713,138.6029052734375,130.0,-0.2044367790222168,-14413.291015625,676.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640014648437,307.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.853515625,18000.0,0.0,0.0,0.3348327279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492568612098694,0.5492627620697021,-5.936451088928152e-06,0.0,0.0003398126573301,0.0,0.0,35.575157165527344,0.0,0.0,0.0,0.3871342241764068,4.0,0.0,1.0
807480,293.2510070800781,297.1499938964844,293.1499938964844,0.1653379052877426,-3422.693359375,304.1656799316406,0.7329539060592651,0.2383106797933578,0.2184532880783081,293.2203369140625,297.1499938964844,293.1499938964844,0.1507564783096313,-3348.5458984375,304.1630249023437,0.716364324092865,0.2211414277553558,0.2137640118598938,293.1376037597656,297.1499938964844,293.1499938964844,0.2836498320102691,-4089.663818359375,304.1531677246094,0.8433626890182495,0.3704110383987427,0.2612747550010681,293.1778564453125,297.1499938964844,293.1499938964844,0.3804741501808166,-6977.70703125,304.1535949707031,0.9118309020996094,0.4681154787540436,0.4457672834396362,293.1268920898437,297.1499938964844,293.1499938964844,0.0333648584783077,-5589.20166015625,304.15167236328125,0.4890147745609283,0.0753784626722335,0.3571158051490783,291.21844482421875,291.1499938964844,270.8096008300781,269.7640991210937,283.2565002441406,293.208251953125,291.21832275390625,1.0,0.3962089121341705,0.9519190788269044,0.9519190788269044,1.0,1.0,-1.7960386276245115,0.7980067133903503,0.9980318546295166,0.388222724199295,0.0,0.0,0.5533695816993713,138.6029052734375,130.0,-0.2044367790222168,-14413.291015625,676.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640014648437,307.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.853515625,18000.0,0.0,0.0,0.3348327279090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492568612098694,0.5492627620697021,-5.936451088928152e-06,0.0,0.0003398126573301,0.0,0.0,35.575157165527344,0.0,0.0,0.0,0.3871342241764068,4.0,0.0,1.0
807540,293.2590026855469,297.1499938964844,293.1499938964844,0.1617749035358429,-3363.5263671875,304.1663818359375,0.7303928732872009,0.2341287732124328,0.2146677374839782,293.2308654785156,297.1499938964844,293.1499938964844,0.1475119143724441,-3290.5634765625,304.1640930175781,0.7137001156806946,0.2172220945358276,0.2100478708744049,293.14520263671875,297.1499938964844,293.1499938964844,0.2824896872043609,-4076.200927734375,304.154052734375,0.844105064868927,0.3691867589950561,0.2604002356529236,293.1845703125,297.1499938964844,293.1499938964844,0.3784655034542084,-6947.73681640625,304.1557312011719,0.9124006628990172,0.4660456776618957,0.4437849223613739,293.1340026855469,297.1499938964844,293.1499938964844,0.032613705843687,-5526.203125,304.1523742675781,0.4880928993225097,0.0745232477784156,0.3530754446983337,291.2185363769531,291.1499938964844,270.8722229003906,269.8135070800781,283.2963256835937,293.2164306640625,291.2185363769531,1.0,0.3925428092479706,0.9508373737335204,0.9508373737335204,1.0,1.0,-1.778751254081726,0.7897238731384277,0.9890273809432985,0.383544772863388,0.0,0.0,0.5442525148391724,137.0913848876953,118.0,0.4058954119682312,-14205.3212890625,658.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2982788085937,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.7734375,18000.0,0.0,0.0,0.3291603922843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324779152870178,0.5324837565422058,-5.825203970744042e-06,0.0,0.0003340559778735,0.0,0.0,33.60034942626953,0.0,0.0,0.0,0.3811696767807007,4.0,0.0,1.0
807600,293.2590026855469,297.1499938964844,293.1499938964844,0.1617749035358429,-3363.5263671875,304.1663818359375,0.7303928732872009,0.2341287732124328,0.2146677374839782,293.2308654785156,297.1499938964844,293.1499938964844,0.1475119143724441,-3290.5634765625,304.1640930175781,0.7137001156806946,0.2172220945358276,0.2100478708744049,293.14520263671875,297.1499938964844,293.1499938964844,0.2824896872043609,-4076.200927734375,304.154052734375,0.844105064868927,0.3691867589950561,0.2604002356529236,293.1845703125,297.1499938964844,293.1499938964844,0.3784655034542084,-6947.73681640625,304.1557312011719,0.9124006628990172,0.4660456776618957,0.4437849223613739,293.1340026855469,297.1499938964844,293.1499938964844,0.032613705843687,-5526.203125,304.1523742675781,0.4880928993225097,0.0745232477784156,0.3530754446983337,291.2185363769531,291.1499938964844,270.8722229003906,269.8135070800781,283.2963256835937,293.2164306640625,291.2185363769531,1.0,0.3925428092479706,0.9508373737335204,0.9508373737335204,1.0,1.0,-1.778751254081726,0.7897238731384277,0.9890273809432985,0.383544772863388,0.0,0.0,0.5442525148391724,137.0913848876953,118.0,0.4058954119682312,-14205.3212890625,658.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2982788085937,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.7734375,18000.0,0.0,0.0,0.3291603922843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324779152870178,0.5324837565422058,-5.825203970744042e-06,0.0,0.0003340559778735,0.0,0.0,33.60034942626953,0.0,0.0,0.0,0.3811696767807007,4.0,0.0,1.0
807660,293.26593017578125,297.1499938964844,293.1499938964844,0.1581061482429504,-3302.332275390625,304.1670227050781,0.7323384284973145,0.2299621254205703,0.2107526212930679,293.2405090332031,297.1499938964844,293.1499938964844,0.1440803557634353,-3228.971923828125,304.1651306152344,0.7155889868736267,0.2132192850112915,0.2061010748147964,293.1519470214844,297.1499938964844,293.1499938964844,0.2811560928821563,-4060.756591796875,304.1549377441406,0.8503907918930054,0.3679365813732147,0.2593973875045776,293.19049072265625,297.1499938964844,293.1499938964844,0.3762688934803009,-6915.224609375,304.157470703125,0.920175313949585,0.4639711380004883,0.4416510462760925,293.14013671875,297.1499938964844,293.1499938964844,0.03174789249897,-5453.1513671875,304.15301513671875,0.490490049123764,0.0736845284700393,0.3483923077583313,291.2186279296875,291.1499938964844,270.9361877441406,269.8640441894531,283.3367919921875,293.22369384765625,291.2185363769531,1.0,0.385670006275177,0.9498358964920044,0.9498358964920044,1.0,1.0,-1.759922742843628,0.7807228565216064,0.9791998267173768,0.3784479200839996,0.0,0.0,0.5350831747055054,131.87704467773438,106.0,-0.0968030393123626,-13981.7568359375,629.5310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4175720214844,307.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.15625,18000.0,0.0,0.0,0.323130339384079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158523917198181,0.5158581137657166,-5.718989996239543e-06,0.0,0.0003279362281318,0.0,0.0,31.727989196777344,0.0,0.0,0.0,0.3753671050071716,4.0,0.0,1.0
807720,293.26593017578125,297.1499938964844,293.1499938964844,0.1581061482429504,-3302.332275390625,304.1670227050781,0.7323384284973145,0.2299621254205703,0.2107526212930679,293.2405090332031,297.1499938964844,293.1499938964844,0.1440803557634353,-3228.971923828125,304.1651306152344,0.7155889868736267,0.2132192850112915,0.2061010748147964,293.1519470214844,297.1499938964844,293.1499938964844,0.2811560928821563,-4060.756591796875,304.1549377441406,0.8503907918930054,0.3679365813732147,0.2593973875045776,293.19049072265625,297.1499938964844,293.1499938964844,0.3762688934803009,-6915.224609375,304.157470703125,0.920175313949585,0.4639711380004883,0.4416510462760925,293.14013671875,297.1499938964844,293.1499938964844,0.03174789249897,-5453.1513671875,304.15301513671875,0.490490049123764,0.0736845284700393,0.3483923077583313,291.2186279296875,291.1499938964844,270.9361877441406,269.8640441894531,283.3367919921875,293.22369384765625,291.2185363769531,1.0,0.385670006275177,0.9498358964920044,0.9498358964920044,1.0,1.0,-1.759922742843628,0.7807228565216064,0.9791998267173768,0.3784479200839996,0.0,0.0,0.5350831747055054,131.87704467773438,106.0,-0.0968030393123626,-13981.7568359375,629.5310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4175720214844,307.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.15625,18000.0,0.0,0.0,0.323130339384079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158523917198181,0.5158581137657166,-5.718989996239543e-06,0.0,0.0003279362281318,0.0,0.0,31.727989196777344,0.0,0.0,0.0,0.3753671050071716,4.0,0.0,1.0
807780,293.2719421386719,297.1499938964844,293.1499938964844,0.1543954014778137,-3240.169189453125,304.16754150390625,0.7376258373260498,0.2258061170578003,0.2067649960517883,293.24932861328125,297.1499938964844,293.1499938964844,0.1405315995216369,-3164.996826171875,304.1659851074219,0.7206852436065674,0.2091379314661026,0.201991930603981,293.15802001953125,297.1499938964844,293.1499938964844,0.279723972082138,-4044.21435546875,304.1556701660156,0.861049234867096,0.3666565418243408,0.2583103477954864,293.1957092285156,297.1499938964844,293.1499938964844,0.3739722371101379,-6881.43212890625,304.1588134765625,0.9336249232292176,0.4618858993053436,0.4394214153289795,293.1454162597656,297.1499938964844,293.1499938964844,0.030829545110464,-5375.09130859375,304.1535339355469,0.4953649938106537,0.0728616043925285,0.343371033668518,291.2178649902344,291.1499938964844,271.0011901855469,269.9154968261719,283.3776550292969,293.2301330566406,291.2177124023437,1.0,0.3766149282455444,0.9488344788551332,0.9488344788551332,1.0,1.0,-1.740189790725708,0.7713037133216858,0.968886137008667,0.3731088042259216,0.0,0.0,0.5260797142982483,124.43215942382812,94.0,-0.9758018255233764,-13750.4375,593.5859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209350585937,307.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.931640625,18000.0,0.0,0.0,0.3168139159679413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998352229595184,0.4998408555984497,-5.619589501293376e-06,0.0,0.0003215258766431,0.0,0.0,29.9970817565918,0.0,0.0,0.0,0.3698591887950897,4.0,0.0,1.0
807840,293.2719421386719,297.1499938964844,293.1499938964844,0.1543954014778137,-3240.169189453125,304.16754150390625,0.7376258373260498,0.2258061170578003,0.2067649960517883,293.24932861328125,297.1499938964844,293.1499938964844,0.1405315995216369,-3164.996826171875,304.1659851074219,0.7206852436065674,0.2091379314661026,0.201991930603981,293.15802001953125,297.1499938964844,293.1499938964844,0.279723972082138,-4044.21435546875,304.1556701660156,0.861049234867096,0.3666565418243408,0.2583103477954864,293.1957092285156,297.1499938964844,293.1499938964844,0.3739722371101379,-6881.43212890625,304.1588134765625,0.9336249232292176,0.4618858993053436,0.4394214153289795,293.1454162597656,297.1499938964844,293.1499938964844,0.030829545110464,-5375.09130859375,304.1535339355469,0.4953649938106537,0.0728616043925285,0.343371033668518,291.2178649902344,291.1499938964844,271.0011901855469,269.9154968261719,283.3776550292969,293.2301330566406,291.2177124023437,1.0,0.3766149282455444,0.9488344788551332,0.9488344788551332,1.0,1.0,-1.740189790725708,0.7713037133216858,0.968886137008667,0.3731088042259216,0.0,0.0,0.5260797142982483,124.43215942382812,94.0,-0.9758018255233764,-13750.4375,593.5859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209350585937,307.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.931640625,18000.0,0.0,0.0,0.3168139159679413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998352229595184,0.4998408555984497,-5.619589501293376e-06,0.0,0.0003215258766431,0.0,0.0,29.9970817565918,0.0,0.0,0.0,0.3698591887950897,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1525323390960693,-3208.852294921875,304.167724609375,0.7414344549179077,0.2237302362918853,0.2047525942325592,293.2534484863281,297.1499938964844,293.1499938964844,0.1387228369712829,-3132.27392578125,304.1663818359375,0.7242568731307983,0.2070672512054443,0.1998870819807052,293.16082763671875,297.1499938964844,293.1499938964844,0.2789791226387024,-4035.623779296875,304.1559753417969,0.8679748177528381,0.3660027384757995,0.2577415406703949,293.1980895996094,297.1499938964844,293.1499938964844,0.3727966845035553,-6864.18994140625,304.1593322753906,0.9421700835227966,0.4608365893363952,0.4382790625095367,293.1477966308594,297.1499938964844,293.1499938964844,0.0303588546812534,-5334.81005859375,304.1537475585937,0.4986769556999206,0.0724532380700111,0.3407742083072662,291.2171936035156,291.1499938964844,271.0340270996094,269.94146728515625,283.3981628417969,293.2330627441406,291.2170104980469,1.0,0.3714792430400848,0.948333740234375,0.948333740234375,1.0,1.0,-1.7300738096237185,0.7664803266525269,0.9635934829711914,0.3703727424144745,0.0,0.0,0.5216684341430664,120.14891052246094,94.0,-1.486270308494568,-13632.7275390625,574.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660400390625,307.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.921875,18000.0,0.0,0.0,0.3135737478733063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920971989631653,0.4921027719974518,-5.572717782342807e-06,0.0,0.0003182374930474,0.0,0.0,29.1864013671875,0.0,0.0,0.0,0.3672295212745666,4.0,0.0,1.0
807960,293.27716064453125,297.1499938964844,293.1499938964844,0.1506671458482742,-3177.4248046875,304.1679077148437,0.7460355758666992,0.2216553092002868,0.2027312815189361,293.2574157714844,297.1499938964844,293.1499938964844,0.1368950605392456,-3099.1240234375,304.1667175292969,0.7284870147705078,0.204976812005043,0.1977532804012298,293.1635131835937,297.1499938964844,293.1499938964844,0.2782179713249206,-4026.851318359375,304.1562805175781,0.87599116563797,0.3653387427330017,0.2571584284305572,293.20037841796875,297.1499938964844,293.1499938964844,0.3716066181659698,-6846.7607421875,304.1597900390625,0.9516867995262146,0.4597815573215484,0.4371216297149658,293.1499938964844,297.1499938964844,293.1499938964844,0.029893459752202,-5293.765625,304.1539001464844,0.5026033520698547,0.0720450654625892,0.3381334841251373,291.2163391113281,291.1499938964844,271.0670166015625,269.96759033203125,283.418701171875,293.23583984375,291.21612548828125,1.0,0.366026371717453,0.9478901028633118,0.9478901028633118,1.0,1.0,-1.7198245525360107,0.7615993618965149,0.9582251906394958,0.3676035702228546,0.0,0.0,0.5173304677009583,115.60799407958984,82.0,-1.966125726699829,-13514.1845703125,553.9175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6065673828125,307.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.654296875,18000.0,0.0,0.0,0.3102948665618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845656752586365,0.4845712184906006,-5.5278142099268734e-06,0.0,0.0003149098483845,0.0,0.0,28.412992477416992,0.0,0.0,0.0,0.3646892011165619,4.0,0.0,1.0
808020,293.28173828125,297.1499938964844,293.1499938964844,0.1469360589981079,-3114.32373046875,304.16815185546875,0.757966160774231,0.2175079584121704,0.1986697018146515,293.264892578125,297.1499938964844,293.1499938964844,0.1331886351108551,-3031.632080078125,304.1673278808594,0.7392110228538513,0.2007363587617874,0.1934068202972412,293.16851806640625,297.1499938964844,293.1499938964844,0.2766490876674652,-4008.78076171875,304.15679931640625,0.8956077098846436,0.3639774918556213,0.2559532821178436,293.20458984375,297.1499938964844,293.1499938964844,0.3691859543323517,-6811.36181640625,304.1605529785156,0.972831964492798,0.4576514363288879,0.4347666203975677,293.154052734375,297.1499938964844,293.1499938964844,0.0285469386726617,-5210.61962890625,304.1548767089844,0.5126633644104004,0.0712241232395172,0.3327349126338959,291.2142944335937,291.1499938964844,271.1333923339844,270.0200500488281,283.4598083496094,293.2409973144531,291.21405029296875,1.0,0.3543133735656738,0.9470028281211852,0.9470028281211852,1.0,1.0,-1.6989729404449463,0.7516809105873108,0.9472920894622804,0.3619725704193115,0.0,0.0,0.5088942646980286,105.96056365966795,70.0,-2.7157905101776123,-13275.373046875,512.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732177734375,307.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.931640625,18000.0,0.0,0.0,0.3036625385284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701547622680664,0.4701602160930633,-5.443980171548901e-06,0.0,0.0003081788599956,0.0,0.0,26.975732803344727,0.0,0.0,0.0,0.359882116317749,4.0,0.0,1.0
808080,293.28173828125,297.1499938964844,293.1499938964844,0.1469360589981079,-3114.32373046875,304.16815185546875,0.757966160774231,0.2175079584121704,0.1986697018146515,293.264892578125,297.1499938964844,293.1499938964844,0.1331886351108551,-3031.632080078125,304.1673278808594,0.7392110228538513,0.2007363587617874,0.1934068202972412,293.16851806640625,297.1499938964844,293.1499938964844,0.2766490876674652,-4008.78076171875,304.15679931640625,0.8956077098846436,0.3639774918556213,0.2559532821178436,293.20458984375,297.1499938964844,293.1499938964844,0.3691859543323517,-6811.36181640625,304.1605529785156,0.972831964492798,0.4576514363288879,0.4347666203975677,293.154052734375,297.1499938964844,293.1499938964844,0.0285469386726617,-5210.61962890625,304.1548767089844,0.5126633644104004,0.0712241232395172,0.3327349126338959,291.2142944335937,291.1499938964844,271.1333923339844,270.0200500488281,283.4598083496094,293.2409973144531,291.21405029296875,1.0,0.3543133735656738,0.9470028281211852,0.9470028281211852,1.0,1.0,-1.6989729404449463,0.7516809105873108,0.9472920894622804,0.3619725704193115,0.0,0.0,0.5088942646980286,105.96056365966795,70.0,-2.7157905101776123,-13275.373046875,512.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732177734375,307.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.931640625,18000.0,0.0,0.0,0.3036625385284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701547622680664,0.4701602160930633,-5.443980171548901e-06,0.0,0.0003081788599956,0.0,0.0,26.975732803344727,0.0,0.0,0.0,0.359882116317749,4.0,0.0,1.0
