time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28570556640625,297.1499938964844,293.1499938964844,0.1432118862867355,-3051.011962890625,304.1683044433594,0.7744938135147095,0.2133660018444061,0.1945934891700744,293.2718505859375,297.1499938964844,293.1499938964844,0.1294240951538086,-2962.69140625,304.1678161621094,0.7539513111114502,0.1964192986488342,0.1889673173427581,293.17315673828125,297.1499938964844,293.1499938964844,0.2750215828418731,-3990.038330078125,304.1572570800781,0.9222358465194702,0.3625697493553161,0.2547019124031067,293.2084045410156,297.1499938964844,293.1499938964844,0.366715520620346,-6775.26953125,304.1611633300781,0.9951366186141968,0.4554914534091949,0.4323649108409881,293.1576232910156,297.1499938964844,293.1499938964844,0.0277991574257612,-5124.6826171875,304.1545104980469,0.5266274809837341,0.0703931227326393,0.3272027373313904,291.2119445800781,291.1499938964844,271.20001220703125,270.0726318359375,283.5008850097656,293.2456359863281,291.2117004394531,1.0,0.341704398393631,0.9461155533790588,0.9461155533790588,1.0,1.0,-1.6777206659317017,0.74158775806427,0.9361329674720764,0.3562368154525757,0.0,0.0,0.5007890462875366,95.82102966308594,58.0,-3.159069299697876,-13035.3037109375,470.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7202453613281,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18105.453125,18000.0,0.0,0.0,0.2969999015331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566170573234558,0.456622451543808,-5.367820449464489e-06,0.0,0.0003014171670656,0.0,0.0,25.6756534576416,0.0,0.0,0.0,0.3554311096668243,4.0,0.0,1.0
808200,293.28570556640625,297.1499938964844,293.1499938964844,0.1432118862867355,-3051.011962890625,304.1683044433594,0.7744938135147095,0.2133660018444061,0.1945934891700744,293.2718505859375,297.1499938964844,293.1499938964844,0.1294240951538086,-2962.69140625,304.1678161621094,0.7539513111114502,0.1964192986488342,0.1889673173427581,293.17315673828125,297.1499938964844,293.1499938964844,0.2750215828418731,-3990.038330078125,304.1572570800781,0.9222358465194702,0.3625697493553161,0.2547019124031067,293.2084045410156,297.1499938964844,293.1499938964844,0.366715520620346,-6775.26953125,304.1611633300781,0.9951366186141968,0.4554914534091949,0.4323649108409881,293.1576232910156,297.1499938964844,293.1499938964844,0.0277991574257612,-5124.6826171875,304.1545104980469,0.5266274809837341,0.0703931227326393,0.3272027373313904,291.2119445800781,291.1499938964844,271.20001220703125,270.0726318359375,283.5008850097656,293.2456359863281,291.2117004394531,1.0,0.341704398393631,0.9461155533790588,0.9461155533790588,1.0,1.0,-1.6777206659317017,0.74158775806427,0.9361329674720764,0.3562368154525757,0.0,0.0,0.5007890462875366,95.82102966308594,58.0,-3.159069299697876,-13035.3037109375,470.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7202453613281,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18105.453125,18000.0,0.0,0.0,0.2969999015331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566170573234558,0.456622451543808,-5.367820449464489e-06,0.0,0.0003014171670656,0.0,0.0,25.6756534576416,0.0,0.0,0.0,0.3554311096668243,4.0,0.0,1.0
808260,293.2889404296875,297.1499938964844,293.1499938964844,0.139351338148117,-2984.610107421875,304.1686706542969,0.7895747423171997,0.2092711329460144,0.1906376034021377,293.27801513671875,297.1499938964844,293.1499938964844,0.1254886388778686,-2889.771484375,304.16845703125,0.7673714756965637,0.192078411579132,0.1845826804637909,293.17724609375,297.1499938964844,293.1499938964844,0.2729490101337433,-3965.724609375,304.1583557128906,0.948250651359558,0.3611534535884857,0.2535068392753601,293.1968688964844,297.1499938964844,293.1499938964844,0.342913269996643,-6410.248046875,304.1983947753906,0.9990000128746032,0.4562621712684631,0.4084794521331787,293.1605224609375,297.1499938964844,293.1499938964844,0.0270235296338796,-5039.2734375,304.154296875,0.5400654673576355,0.0696114897727966,0.322231650352478,291.2297058105469,291.1499938964844,271.2666320800781,270.1250915527344,283.5509338378906,293.2476806640625,291.23272705078125,1.0,0.3274195492267608,0.945311725139618,0.945311725139618,1.0,1.0,-1.6316452026367188,0.7197361588478088,0.9119089841842652,0.3440927267074585,0.0,0.0,0.4896248281002044,87.45421600341797,46.0,28.44590759277344,-12689.2587890625,419.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592163085937,307.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.28125,18000.0,0.0,0.0,0.2902565896511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417210817337036,0.4417263567447662,-5.294052243698388e-06,0.0,0.0002945735468529,0.0,0.0,24.327953338623047,0.0,0.0,0.0,0.3506340086460113,4.0,0.0,1.0
808320,293.2889404296875,297.1499938964844,293.1499938964844,0.139351338148117,-2984.610107421875,304.1686706542969,0.7895747423171997,0.2092711329460144,0.1906376034021377,293.27801513671875,297.1499938964844,293.1499938964844,0.1254886388778686,-2889.771484375,304.16845703125,0.7673714756965637,0.192078411579132,0.1845826804637909,293.17724609375,297.1499938964844,293.1499938964844,0.2729490101337433,-3965.724609375,304.1583557128906,0.948250651359558,0.3611534535884857,0.2535068392753601,293.1968688964844,297.1499938964844,293.1499938964844,0.342913269996643,-6410.248046875,304.1983947753906,0.9990000128746032,0.4562621712684631,0.4084794521331787,293.1605224609375,297.1499938964844,293.1499938964844,0.0270235296338796,-5039.2734375,304.154296875,0.5400654673576355,0.0696114897727966,0.322231650352478,291.2297058105469,291.1499938964844,271.2666320800781,270.1250915527344,283.5509338378906,293.2476806640625,291.23272705078125,1.0,0.3274195492267608,0.945311725139618,0.945311725139618,1.0,1.0,-1.6316452026367188,0.7197361588478088,0.9119089841842652,0.3440927267074585,0.0,0.0,0.4896248281002044,87.45421600341797,46.0,28.44590759277344,-12689.2587890625,419.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592163085937,307.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.28125,18000.0,0.0,0.0,0.2902565896511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417210817337036,0.4417263567447662,-5.294052243698388e-06,0.0,0.0002945735468529,0.0,0.0,24.327953338623047,0.0,0.0,0.0,0.3506340086460113,4.0,0.0,1.0
808380,293.2919616699219,297.1499938964844,293.1499938964844,0.1353821903467178,-2915.76513671875,304.1690368652344,0.8077831864356995,0.20513816177845,0.1866743415594101,293.2839660644531,297.1499938964844,293.1499938964844,0.12141153216362,-2813.557373046875,304.1690979003906,0.7839751243591309,0.1876313984394073,0.1801299601793289,293.1813659667969,297.1499938964844,293.1499938964844,0.2705366909503937,-3937.31396484375,304.1595458984375,0.9755147099494934,0.3596304655075073,0.2522616684436798,293.145751953125,297.1499938964844,293.1499938964844,0.3082444667816162,-5877.4716796875,304.23980712890625,0.9990000128746032,0.4653603136539459,0.3742153644561767,293.1629638671875,297.1499938964844,293.1499938964844,0.0260730814188718,-4952.1767578125,304.1544494628906,0.5565990209579468,0.0688484236598014,0.3174466490745544,291.2606506347656,291.1499938964844,271.3329772949219,270.1771545410156,283.60693359375,293.251708984375,291.26251220703125,1.0,0.3112382292747497,0.9445079565048218,0.9445079565048218,1.0,1.0,-1.5731667280197144,0.6921806335449219,0.8809860348701477,0.3285244107246399,0.0,0.0,0.4725989401340484,79.13471221923828,64.0,36.11921310424805,-12193.1875,365.8495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8463134765625,307.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6796875,18000.0,0.0,0.0,0.2827974855899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417313665151596,0.4173188507556915,-5.184381279832451e-06,0.0,0.0002870034950319,0.0,0.0,22.251001358032227,0.0,0.0,0.0,0.3431465625762939,4.0,0.0,1.0
808440,293.2919616699219,297.1499938964844,293.1499938964844,0.1353821903467178,-2915.76513671875,304.1690368652344,0.8077831864356995,0.20513816177845,0.1866743415594101,293.2839660644531,297.1499938964844,293.1499938964844,0.12141153216362,-2813.557373046875,304.1690979003906,0.7839751243591309,0.1876313984394073,0.1801299601793289,293.1813659667969,297.1499938964844,293.1499938964844,0.2705366909503937,-3937.31396484375,304.1595458984375,0.9755147099494934,0.3596304655075073,0.2522616684436798,293.145751953125,297.1499938964844,293.1499938964844,0.3082444667816162,-5877.4716796875,304.23980712890625,0.9990000128746032,0.4653603136539459,0.3742153644561767,293.1629638671875,297.1499938964844,293.1499938964844,0.0260730814188718,-4952.1767578125,304.1544494628906,0.5565990209579468,0.0688484236598014,0.3174466490745544,291.2606506347656,291.1499938964844,271.3329772949219,270.1771545410156,283.60693359375,293.251708984375,291.26251220703125,1.0,0.3112382292747497,0.9445079565048218,0.9445079565048218,1.0,1.0,-1.5731667280197144,0.6921806335449219,0.8809860348701477,0.3285244107246399,0.0,0.0,0.4725989401340484,79.13471221923828,64.0,36.11921310424805,-12193.1875,365.8495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8463134765625,307.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6796875,18000.0,0.0,0.0,0.2827974855899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417313665151596,0.4173188507556915,-5.184381279832451e-06,0.0,0.0002870034950319,0.0,0.0,22.251001358032227,0.0,0.0,0.0,0.3431465625762939,4.0,0.0,1.0
808500,293.29351806640625,297.1499938964844,293.1499938964844,0.1335273385047912,-2883.585205078125,304.1689453125,0.8114060759544373,0.2030313313007354,0.184740662574768,293.2870178222656,297.1499938964844,293.1499938964844,0.1194711625576019,-2777.237548828125,304.16912841796875,0.7871067523956299,0.1853356063365936,0.1779245138168335,293.1835632324219,297.1499938964844,293.1499938964844,0.2695012986660003,-3925.2587890625,304.1596984863281,0.9818718433380128,0.358801782131195,0.2516572773456573,293.1122741699219,297.1499938964844,293.1499938964844,0.298745334148407,-5734.25146484375,304.2404479980469,0.9990000128746032,0.4719954133033752,0.3653545677661896,293.1640930175781,297.1499938964844,293.1499938964844,0.0257090982049703,-4917.6484375,304.154296875,0.5606573820114136,0.0684650838375091,0.315414160490036,291.270263671875,291.1499938964844,271.365966796875,270.2029724121094,283.6347045898437,293.2615966796875,291.27008056640625,1.0,0.3072709143161773,0.9441060423851012,0.9441060423851012,1.0,1.0,-1.5543755292892456,0.6834043264389038,0.8709712028503418,0.3233431577682495,0.0,0.0,0.4635461866855621,77.01766204833984,64.0,23.91473197937012,-11969.6943359375,350.69537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91375732421875,307.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.6953125,18000.0,0.0,0.0,0.2786645889282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040267765522003,0.404031902551651,-5.123636128701037e-06,0.0,0.000282809138298,0.0,0.0,21.159912109375,0.0,0.0,0.0,0.3390785157680511,4.0,0.0,1.0
808560,293.2951354980469,297.1499938964844,293.1499938964844,0.1319061070680618,-2855.728271484375,304.16845703125,0.810394287109375,0.2008998394012451,0.1828222423791885,293.29010009765625,297.1499938964844,293.1499938964844,0.1177255138754844,-2744.8017578125,304.1688232421875,0.7855257391929626,0.1829936653375625,0.175715371966362,293.1858215332031,297.1499938964844,293.1499938964844,0.2689021527767181,-3918.6484375,304.15899658203125,0.9830752015113832,0.3579322695732116,0.2510532438755035,293.0845642089844,297.1499938964844,293.1499938964844,0.2958912551403045,-5695.60546875,304.22906494140625,0.9990000128746032,0.4779205620288849,0.3629424273967743,293.1650390625,297.1499938964844,293.1499938964844,0.0254421513527631,-4893.60107421875,304.15399169921875,0.5608834028244019,0.0680971592664718,0.3136374354362488,291.2614440917969,291.1499938964844,271.3988037109375,270.2286071777344,283.6602783203125,293.2738037109375,291.2590026855469,1.0,0.3054651319980621,0.9439440965652466,0.9439440965652466,1.0,1.0,-1.5436586141586304,0.6784024834632874,0.865256130695343,0.3204098045825958,0.0,0.0,0.4569186568260193,76.34230041503906,82.0,-3.928625345230103,-11792.3349609375,343.59442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98681640625,307.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.599609375,18000.0,0.0,0.0,0.2743335366249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923321366310119,0.3923372030258178,-5.06566493641003e-06,0.0,0.0002784136449918,0.0,0.0,20.208539962768555,0.0,0.0,0.0,0.335491806268692,4.0,0.0,1.0
808620,293.2982177734375,297.1499938964844,293.1499938964844,0.12892946600914,-2804.731689453125,304.1672668457031,0.7976491451263428,0.1965934634208679,0.179045170545578,293.29620361328125,297.1499938964844,293.1499938964844,0.1144270673394203,-2683.55810546875,304.1680603027344,0.7719449996948242,0.1782038211822509,0.1712991744279861,293.1903381347656,297.1499938964844,293.1499938964844,0.2681607902050018,-3910.998046875,304.1572265625,0.9740530848503112,0.3561058342456817,0.2498589307069778,293.0592956542969,297.1499938964844,293.1499938964844,0.3045222759246826,-5842.98388671875,304.1878356933594,0.9990000128746032,0.4847896099090576,0.3724343776702881,293.1669921875,297.1499938964844,293.1499938964844,0.0250610318034887,-4860.77587890625,304.1533203125,0.5526990294456482,0.0673263221979141,0.3106319606304168,291.2239685058594,291.1499938964844,271.4638366699219,270.2791442871094,283.6947326660156,293.2821960449219,291.2204284667969,1.0,0.3075098693370819,0.9436201453208924,0.9436201453208924,1.0,1.0,-1.5401642322540283,0.6768009662628174,0.8633632659912109,0.3193173110485077,0.0,0.0,0.4494080245494842,78.13640594482422,100.0,-41.82228469848633,-11610.4296875,346.57977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1007385253906,307.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.998046875,18000.0,0.0,0.0,0.2655946910381317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782995045185089,0.3783044815063476,-4.9864952416101005e-06,0.0,0.0002695448638405,0.0,0.0,19.06564712524414,0.0,0.0,0.0,0.3310032486915588,4.0,0.0,1.0
808680,293.2982177734375,297.1499938964844,293.1499938964844,0.12892946600914,-2804.731689453125,304.1672668457031,0.7976491451263428,0.1965934634208679,0.179045170545578,293.29620361328125,297.1499938964844,293.1499938964844,0.1144270673394203,-2683.55810546875,304.1680603027344,0.7719449996948242,0.1782038211822509,0.1712991744279861,293.1903381347656,297.1499938964844,293.1499938964844,0.2681607902050018,-3910.998046875,304.1572265625,0.9740530848503112,0.3561058342456817,0.2498589307069778,293.0592956542969,297.1499938964844,293.1499938964844,0.3045222759246826,-5842.98388671875,304.1878356933594,0.9990000128746032,0.4847896099090576,0.3724343776702881,293.1669921875,297.1499938964844,293.1499938964844,0.0250610318034887,-4860.77587890625,304.1533203125,0.5526990294456482,0.0673263221979141,0.3106319606304168,291.2239685058594,291.1499938964844,271.4638366699219,270.2791442871094,283.6947326660156,293.2821960449219,291.2204284667969,1.0,0.3075098693370819,0.9436201453208924,0.9436201453208924,1.0,1.0,-1.5401642322540283,0.6768009662628174,0.8633632659912109,0.3193173110485077,0.0,0.0,0.4494080245494842,78.13640594482422,100.0,-41.82228469848633,-11610.4296875,346.57977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1007385253906,307.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.998046875,18000.0,0.0,0.0,0.2655946910381317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782995045185089,0.3783044815063476,-4.9864952416101005e-06,0.0,0.0002695448638405,0.0,0.0,19.06564712524414,0.0,0.0,0.0,0.3310032486915588,4.0,0.0,1.0
808740,293.3013916015625,297.1499938964844,293.1499938964844,0.1260577738285064,-2755.341064453125,304.1662902832031,0.7745157480239868,0.1921974718570709,0.1753215044736862,293.3023376464844,297.1499938964844,293.1499938964844,0.1111724749207496,-2622.794921875,304.16748046875,0.7491241097450256,0.1732596009969711,0.1668725162744522,293.19482421875,297.1499938964844,293.1499938964844,0.2675811052322387,-3905.18212890625,304.15582275390625,0.9510985016822816,0.3541783094406128,0.2486864030361175,293.07940673828125,297.1499938964844,293.1499938964844,0.3288610279560089,-6230.79248046875,304.1344909667969,0.9990000128746032,0.483107179403305,0.3974698781967163,293.1701354980469,297.1499938964844,293.1499938964844,0.0246332008391618,-4823.5087890625,304.1529235839844,0.5355607867240906,0.0662582516670227,0.3072343170642853,291.1810302734375,291.1499938964844,271.5277709960937,270.3285522460937,283.71612548828125,293.2812805175781,291.1773986816406,1.0,0.3156660199165344,0.9432962536811828,0.9432962536811828,1.0,1.0,-1.554940700531006,0.683750331401825,0.8711904287338257,0.3230894207954407,0.0,0.0,0.4481582641601562,83.5618896484375,118.0,-56.24002456665039,-11602.490234375,368.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10565185546875,307.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44921875,18000.0,0.0,0.0,0.2576882243156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738007545471191,0.3738057017326355,-4.952260042045964e-06,0.0,0.0002615207922644,0.0,0.0,18.67697525024414,0.0,0.0,0.0,0.3294331431388855,4.0,0.0,1.0
808800,293.3013916015625,297.1499938964844,293.1499938964844,0.1260577738285064,-2755.341064453125,304.1662902832031,0.7745157480239868,0.1921974718570709,0.1753215044736862,293.3023376464844,297.1499938964844,293.1499938964844,0.1111724749207496,-2622.794921875,304.16748046875,0.7491241097450256,0.1732596009969711,0.1668725162744522,293.19482421875,297.1499938964844,293.1499938964844,0.2675811052322387,-3905.18212890625,304.15582275390625,0.9510985016822816,0.3541783094406128,0.2486864030361175,293.07940673828125,297.1499938964844,293.1499938964844,0.3288610279560089,-6230.79248046875,304.1344909667969,0.9990000128746032,0.483107179403305,0.3974698781967163,293.1701354980469,297.1499938964844,293.1499938964844,0.0246332008391618,-4823.5087890625,304.1529235839844,0.5355607867240906,0.0662582516670227,0.3072343170642853,291.1810302734375,291.1499938964844,271.5277709960937,270.3285522460937,283.71612548828125,293.2812805175781,291.1773986816406,1.0,0.3156660199165344,0.9432962536811828,0.9432962536811828,1.0,1.0,-1.554940700531006,0.683750331401825,0.8711904287338257,0.3230894207954407,0.0,0.0,0.4481582641601562,83.5618896484375,118.0,-56.24002456665039,-11602.490234375,368.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10565185546875,307.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44921875,18000.0,0.0,0.0,0.2576882243156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738007545471191,0.3738057017326355,-4.952260042045964e-06,0.0,0.0002615207922644,0.0,0.0,18.67697525024414,0.0,0.0,0.0,0.3294331431388855,4.0,0.0,1.0
808860,293.3052978515625,297.1499938964844,293.1499938964844,0.1232713088393211,-2707.35302734375,304.16552734375,0.7470716834068298,0.1875751465559005,0.1715450137853622,293.3090515136719,297.1499938964844,293.1499938964844,0.1079504266381263,-2562.42333984375,304.1670227050781,0.7226672172546387,0.1680420637130737,0.1623430699110031,293.1992492675781,297.1499938964844,293.1499938964844,0.2673172950744629,-3903.166259765625,304.1543273925781,0.9179272055625916,0.3521429002285003,0.2475274950265884,293.1435241699219,297.1499938964844,293.1499938964844,0.3658873736858368,-6802.91015625,304.0780029296875,0.9990000128746032,0.4719829261302948,0.4339959323406219,293.17510986328125,297.1499938964844,293.1499938964844,0.0240238569676876,-4769.2177734375,304.1529846191406,0.5139493346214294,0.0647478625178337,0.3024801909923553,291.1255798339844,291.1499938964844,271.59039306640625,270.37652587890625,283.7238464355469,293.2651672363281,291.1221923828125,1.0,0.3283788859844208,0.9424328804016112,0.9424328804016112,1.0,1.0,-1.5817161798477173,0.6963150501251221,0.8854011297225952,0.3300443291664123,0.0,0.0,0.4551272690296173,92.18743133544922,121.0,-68.10874938964844,-11707.703125,405.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698181152344,307.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.31640625,18000.0,0.0,0.0,0.2514465451240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795931041240692,0.3795980513095855,-4.959117177349981e-06,0.0,0.0002551862853579,0.0,0.0,19.05015754699707,0.0,0.0,0.0,0.3309224545955658,4.0,0.0,1.0
808920,293.3052978515625,297.1499938964844,293.1499938964844,0.1232713088393211,-2707.35302734375,304.16552734375,0.7470716834068298,0.1875751465559005,0.1715450137853622,293.3090515136719,297.1499938964844,293.1499938964844,0.1079504266381263,-2562.42333984375,304.1670227050781,0.7226672172546387,0.1680420637130737,0.1623430699110031,293.1992492675781,297.1499938964844,293.1499938964844,0.2673172950744629,-3903.166259765625,304.1543273925781,0.9179272055625916,0.3521429002285003,0.2475274950265884,293.1435241699219,297.1499938964844,293.1499938964844,0.3658873736858368,-6802.91015625,304.0780029296875,0.9990000128746032,0.4719829261302948,0.4339959323406219,293.17510986328125,297.1499938964844,293.1499938964844,0.0240238569676876,-4769.2177734375,304.1529846191406,0.5139493346214294,0.0647478625178337,0.3024801909923553,291.1255798339844,291.1499938964844,271.59039306640625,270.37652587890625,283.7238464355469,293.2651672363281,291.1221923828125,1.0,0.3283788859844208,0.9424328804016112,0.9424328804016112,1.0,1.0,-1.5817161798477173,0.6963150501251221,0.8854011297225952,0.3300443291664123,0.0,0.0,0.4551272690296173,92.18743133544922,121.0,-68.10874938964844,-11707.703125,405.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698181152344,307.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.31640625,18000.0,0.0,0.0,0.2514465451240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795931041240692,0.3795980513095855,-4.959117177349981e-06,0.0,0.0002551862853579,0.0,0.0,19.05015754699707,0.0,0.0,0.0,0.3309224545955658,4.0,0.0,1.0
808980,293.3092956542969,297.1499938964844,293.1499938964844,0.119880624115467,-2647.358154296875,304.1660461425781,0.7193735837936401,0.1828293800354004,0.1677122116088867,293.3158569335937,297.1499938964844,293.1499938964844,0.1041535064578056,-2489.5654296875,304.167724609375,0.6918469667434692,0.1626326292753219,0.1576956063508987,293.20318603515625,297.1499938964844,293.1499938964844,0.2659102976322174,-3886.657958984375,304.15533447265625,0.8849844336509705,0.3500952422618866,0.2464249432086944,293.218994140625,297.1499938964844,293.1499938964844,0.3700281381607055,-6853.78076171875,304.09844970703125,0.975001335144043,0.4567598402500152,0.4364827871322632,293.18017578125,297.1499938964844,293.1499938964844,0.0231600981205701,-4685.06884765625,304.1534423828125,0.4925154447555542,0.0630831271409988,0.2970897555351257,291.12030029296875,291.1499938964844,271.65142822265625,270.4228820800781,283.7607727050781,293.27069091796875,291.1242370605469,1.0,0.3373391628265381,0.9415695667266846,0.9415695667266846,1.0,1.0,-1.5666450262069702,0.6891200542449951,0.8775249719619751,0.3262867331504822,0.0,0.0,0.460600733757019,102.89488220214844,124.0,1.0509908199310305,-11677.033203125,425.9024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7002258300781,307.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.951171875,18000.0,0.0,0.0,0.247379720211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900924623012543,0.3900974690914154,-5.002809302823152e-06,0.0,0.0002510589838493,0.0,0.0,19.846086502075195,0.0,0.0,0.0,0.3339541256427765,4.0,0.0,1.0
809040,293.3092956542969,297.1499938964844,293.1499938964844,0.119880624115467,-2647.358154296875,304.1660461425781,0.7193735837936401,0.1828293800354004,0.1677122116088867,293.3158569335937,297.1499938964844,293.1499938964844,0.1041535064578056,-2489.5654296875,304.167724609375,0.6918469667434692,0.1626326292753219,0.1576956063508987,293.20318603515625,297.1499938964844,293.1499938964844,0.2659102976322174,-3886.657958984375,304.15533447265625,0.8849844336509705,0.3500952422618866,0.2464249432086944,293.218994140625,297.1499938964844,293.1499938964844,0.3700281381607055,-6853.78076171875,304.09844970703125,0.975001335144043,0.4567598402500152,0.4364827871322632,293.18017578125,297.1499938964844,293.1499938964844,0.0231600981205701,-4685.06884765625,304.1534423828125,0.4925154447555542,0.0630831271409988,0.2970897555351257,291.12030029296875,291.1499938964844,271.65142822265625,270.4228820800781,283.7607727050781,293.27069091796875,291.1242370605469,1.0,0.3373391628265381,0.9415695667266846,0.9415695667266846,1.0,1.0,-1.5666450262069702,0.6891200542449951,0.8775249719619751,0.3262867331504822,0.0,0.0,0.460600733757019,102.89488220214844,124.0,1.0509908199310305,-11677.033203125,425.9024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7002258300781,307.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.951171875,18000.0,0.0,0.0,0.247379720211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900924623012543,0.3900974690914154,-5.002809302823152e-06,0.0,0.0002510589838493,0.0,0.0,19.846086502075195,0.0,0.0,0.0,0.3339541256427765,4.0,0.0,1.0
809100,293.31134033203125,297.1499938964844,293.1499938964844,0.117895096540451,-2611.6103515625,304.166748046875,0.7070117592811584,0.1804069876670837,0.1657519489526748,293.3193359375,297.1499938964844,293.1499938964844,0.1019838824868202,-2447.24072265625,304.1684265136719,0.6782830357551575,0.1598479151725769,0.1552993953227996,293.2052917480469,297.1499938964844,293.1499938964844,0.2645726203918457,-3870.537109375,304.15679931640625,0.8722469210624695,0.34900763630867,0.2458403408527374,293.2378234863281,297.1499938964844,293.1499938964844,0.3650582134723663,-6772.0224609375,304.11676025390625,0.9582931995391846,0.4521743357181549,0.4314416646957397,293.1825866699219,297.1499938964844,293.1499938964844,0.0226444732397794,-4631.97607421875,304.1537475585937,0.4837263822555542,0.0622249618172645,0.294272243976593,291.1453552246094,291.1499938964844,271.6812438964844,270.4453430175781,283.7835693359375,293.2767333984375,291.1481018066406,1.0,0.3405115008354187,0.9411379098892212,0.9411379098892212,1.0,1.0,-1.551391839981079,0.6819599270820618,0.8694319128990173,0.3221949934959411,0.0,0.0,0.4583624005317688,107.75045013427734,124.0,26.968002319335938,-11560.8984375,430.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5582275390625,307.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.2458434402942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894342184066772,0.3894392549991607,-5.01218028148287e-06,0.0,0.0002494998334441,0.0,0.0,19.83842086791992,0.0,0.0,0.0,0.333907276391983,4.0,0.0,1.0
809160,293.3133239746094,297.1499938964844,293.1499938964844,0.1160137951374054,-2577.86328125,304.1671142578125,0.6959639191627502,0.1779745072126388,0.1637403517961502,293.32281494140625,297.1499938964844,293.1499938964844,0.0998836010694503,-2406.332763671875,304.1689147949219,0.6668301820755005,0.1570228636264801,0.1528238803148269,293.2074279785156,297.1499938964844,293.1499938964844,0.263476699590683,-3857.541748046875,304.15753173828125,0.8621335625648499,0.3478892743587494,0.2452030777931213,293.2491455078125,297.1499938964844,293.1499938964844,0.3616898357868194,-6717.310546875,304.1288452148437,0.9441888332366944,0.4488359093666076,0.4279164671897888,293.1849060058594,297.1499938964844,293.1499938964844,0.0221407637000083,-4580.345703125,304.15399169921875,0.4756146669387817,0.06135755777359,0.2912270426750183,291.1568908691406,291.1499938964844,271.7105712890625,270.4673156738281,283.8049621582031,293.28155517578125,291.15789794921875,1.0,0.3431167304515838,0.940690577030182,0.940690577030182,1.0,1.0,-1.5373506546020508,0.675374448299408,0.861976146697998,0.3184318840503692,0.0,0.0,0.4566804468631744,111.9219207763672,127.0,25.447792053222656,-11428.1630859375,433.5885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4289855957031,307.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.796875,18000.0,0.0,0.0,0.2444521784782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869047462940216,0.3869097530841827,-5.007407708035316e-06,0.0,0.0002480878902133,0.0,0.0,19.665225982666016,0.0,0.0,0.0,0.3332884609699249,4.0,0.0,1.0
809220,293.3167419433594,297.1499938964844,293.1499938964844,0.1123055666685104,-2511.148193359375,304.1675720214844,0.6777713894844055,0.1731417775154113,0.1596695929765701,293.329345703125,297.1499938964844,293.1499938964844,0.0956663265824318,-2323.8544921875,304.16961669921875,0.6482741832733154,0.1513163447380066,0.1477372199296951,293.21142578125,297.1499938964844,293.1499938964844,0.2613431811332702,-3832.385498046875,304.1585693359375,0.8468995690345764,0.3456219434738159,0.243848368525505,293.2606506347656,297.1499938964844,293.1499938964844,0.3570244014263153,-6642.439453125,304.1434326171875,0.9223805665969848,0.4439687132835388,0.4231356084346771,293.18896484375,297.1499938964844,293.1499938964844,0.0211397558450698,-4475.8857421875,304.1543273925781,0.4585191905498504,0.0596494860947132,0.2848864197731018,291.17095947265625,291.1499938964844,271.7676086425781,270.5096130371094,283.8445129394531,293.2881774902344,291.1719665527344,1.0,0.3470557928085327,0.9397959113121032,0.9397959113121032,1.0,1.0,-1.5113776922225952,0.6632097959518433,0.848167896270752,0.3114835619926452,0.0,0.0,0.4529608786106109,118.77532958984376,115.0,21.86000633239746,-11192.525390625,437.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,307.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08984375,18000.0,0.0,0.0,0.2419639229774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382242888212204,0.3822478652000427,-4.989990429749014e-06,0.0,0.0002455626381561,0.0,0.0,19.318140029907227,0.0,0.0,0.0,0.3319268226623535,4.0,0.0,1.0
809280,293.3167419433594,297.1499938964844,293.1499938964844,0.1123055666685104,-2511.148193359375,304.1675720214844,0.6777713894844055,0.1731417775154113,0.1596695929765701,293.329345703125,297.1499938964844,293.1499938964844,0.0956663265824318,-2323.8544921875,304.16961669921875,0.6482741832733154,0.1513163447380066,0.1477372199296951,293.21142578125,297.1499938964844,293.1499938964844,0.2613431811332702,-3832.385498046875,304.1585693359375,0.8468995690345764,0.3456219434738159,0.243848368525505,293.2606506347656,297.1499938964844,293.1499938964844,0.3570244014263153,-6642.439453125,304.1434326171875,0.9223805665969848,0.4439687132835388,0.4231356084346771,293.18896484375,297.1499938964844,293.1499938964844,0.0211397558450698,-4475.8857421875,304.1543273925781,0.4585191905498504,0.0596494860947132,0.2848864197731018,291.17095947265625,291.1499938964844,271.7676086425781,270.5096130371094,283.8445129394531,293.2881774902344,291.1719665527344,1.0,0.3470557928085327,0.9397959113121032,0.9397959113121032,1.0,1.0,-1.5113776922225952,0.6632097959518433,0.848167896270752,0.3114835619926452,0.0,0.0,0.4529608786106109,118.77532958984376,115.0,21.86000633239746,-11192.525390625,437.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,307.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08984375,18000.0,0.0,0.0,0.2419639229774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382242888212204,0.3822478652000427,-4.989990429749014e-06,0.0,0.0002455626381561,0.0,0.0,19.318140029907227,0.0,0.0,0.0,0.3319268226623535,4.0,0.0,1.0
809340,293.3192138671875,297.1499938964844,293.1499938964844,0.1085283458232879,-2442.765380859375,304.16802978515625,0.6694245934486389,0.1684185117483139,0.1554502695798874,293.3350830078125,297.1499938964844,293.1499938964844,0.0912900194525718,-2237.93115234375,304.1703796386719,0.638842761516571,0.1456092447042465,0.1423890590667724,293.21484375,297.1499938964844,293.1499938964844,0.2590443789958954,-3805.314697265625,304.1595458984375,0.8429544568061829,0.3433729112148285,0.2423167377710342,293.26593017578125,297.1499938964844,293.1499938964844,0.3531658351421356,-6582.01513671875,304.1519470214844,0.9162485003471376,0.4400892257690429,0.419375479221344,293.19207763671875,297.1499938964844,293.1499938964844,0.0200630445033311,-4359.84716796875,304.1546630859375,0.4497704207897186,0.0580282397568225,0.2777324020862579,291.1822814941406,291.1499938964844,271.8222351074219,270.54949951171875,283.8818054199219,293.2924499511719,291.1830444335937,1.0,0.3445741236209869,0.9389012455940248,0.9389012455940248,1.0,1.0,-1.484951138496399,0.6508572697639465,0.8340938687324524,0.304445743560791,0.0,0.0,0.4478797614574432,119.61190032958984,103.0,17.310274124145508,-10952.9140625,424.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491027832031,307.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.2396866679191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375719666481018,0.3757246136665344,-4.964733307133429e-06,0.0,0.0002432515029795,0.0,0.0,18.83496284484864,0.0,0.0,0.0,0.3300129771232605,4.0,0.0,1.0
809400,293.3192138671875,297.1499938964844,293.1499938964844,0.1085283458232879,-2442.765380859375,304.16802978515625,0.6694245934486389,0.1684185117483139,0.1554502695798874,293.3350830078125,297.1499938964844,293.1499938964844,0.0912900194525718,-2237.93115234375,304.1703796386719,0.638842761516571,0.1456092447042465,0.1423890590667724,293.21484375,297.1499938964844,293.1499938964844,0.2590443789958954,-3805.314697265625,304.1595458984375,0.8429544568061829,0.3433729112148285,0.2423167377710342,293.26593017578125,297.1499938964844,293.1499938964844,0.3531658351421356,-6582.01513671875,304.1519470214844,0.9162485003471376,0.4400892257690429,0.419375479221344,293.19207763671875,297.1499938964844,293.1499938964844,0.0200630445033311,-4359.84716796875,304.1546630859375,0.4497704207897186,0.0580282397568225,0.2777324020862579,291.1822814941406,291.1499938964844,271.8222351074219,270.54949951171875,283.8818054199219,293.2924499511719,291.1830444335937,1.0,0.3445741236209869,0.9389012455940248,0.9389012455940248,1.0,1.0,-1.484951138496399,0.6508572697639465,0.8340938687324524,0.304445743560791,0.0,0.0,0.4478797614574432,119.61190032958984,103.0,17.310274124145508,-10952.9140625,424.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491027832031,307.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.2396866679191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375719666481018,0.3757246136665344,-4.964733307133429e-06,0.0,0.0002432515029795,0.0,0.0,18.83496284484864,0.0,0.0,0.0,0.3300129771232605,4.0,0.0,1.0
809460,293.3205871582031,297.1499938964844,293.1499938964844,0.1047725901007652,-2374.32080078125,304.16827392578125,0.6674525737762451,0.1638494431972503,0.1512042731046676,293.33984375,297.1499938964844,293.1499938964844,0.0868296399712562,-2150.367919921875,304.1710205078125,0.6348152160644531,0.1399550884962082,0.1369129568338394,293.217529296875,297.1499938964844,293.1499938964844,0.2566644847393036,-3777.315673828125,304.16033935546875,0.8463283181190491,0.3411850929260254,0.2406985461711883,293.2687072753906,297.1499938964844,293.1499938964844,0.3494755327701568,-6525.35009765625,304.1573791503906,0.9201114773750304,0.4365879595279693,0.4159014523029327,293.1942138671875,297.1499938964844,293.1499938964844,0.0189917888492345,-4239.9052734375,304.1549072265625,0.4477823972702026,0.0565245784819126,0.2702887058258056,291.1919860839844,291.1499938964844,271.8741760253906,270.58673095703125,283.9169006347656,293.29522705078125,291.192626953125,1.0,0.3380410075187683,0.938410222530365,0.938410222530365,1.0,1.0,-1.4582304954528809,0.6384161114692688,0.8198144435882568,0.2973552346229553,0.0,0.0,0.441609650850296,116.12759399414062,91.0,14.22927951812744,-10714.5634765625,402.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,306.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.810546875,18000.0,0.0,0.0,0.2373706549406051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676632940769195,0.3676682114601135,-4.933167929266347e-06,0.0,0.0002409010339761,0.0,0.0,18.245908737182617,0.0,0.0,0.0,0.3276657164096832,4.0,0.0,1.0
809520,293.3205871582031,297.1499938964844,293.1499938964844,0.1047725901007652,-2374.32080078125,304.16827392578125,0.6674525737762451,0.1638494431972503,0.1512042731046676,293.33984375,297.1499938964844,293.1499938964844,0.0868296399712562,-2150.367919921875,304.1710205078125,0.6348152160644531,0.1399550884962082,0.1369129568338394,293.217529296875,297.1499938964844,293.1499938964844,0.2566644847393036,-3777.315673828125,304.16033935546875,0.8463283181190491,0.3411850929260254,0.2406985461711883,293.2687072753906,297.1499938964844,293.1499938964844,0.3494755327701568,-6525.35009765625,304.1573791503906,0.9201114773750304,0.4365879595279693,0.4159014523029327,293.1942138671875,297.1499938964844,293.1499938964844,0.0189917888492345,-4239.9052734375,304.1549072265625,0.4477823972702026,0.0565245784819126,0.2702887058258056,291.1919860839844,291.1499938964844,271.8741760253906,270.58673095703125,283.9169006347656,293.29522705078125,291.192626953125,1.0,0.3380410075187683,0.938410222530365,0.938410222530365,1.0,1.0,-1.4582304954528809,0.6384161114692688,0.8198144435882568,0.2973552346229553,0.0,0.0,0.441609650850296,116.12759399414062,91.0,14.22927951812744,-10714.5634765625,402.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,306.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.810546875,18000.0,0.0,0.0,0.2373706549406051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676632940769195,0.3676682114601135,-4.933167929266347e-06,0.0,0.0002409010339761,0.0,0.0,18.245908737182617,0.0,0.0,0.0,0.3276657164096832,4.0,0.0,1.0
809580,293.3211364746094,297.1499938964844,293.1499938964844,0.1010799705982208,-2306.5625,304.1683349609375,0.669887900352478,0.1594140827655792,0.1469818502664566,293.34375,297.1499938964844,293.1499938964844,0.0823208466172218,-2062.218017578125,304.1715087890625,0.6343106627464294,0.1343506723642349,0.1313787549734115,293.2196350097656,297.1499938964844,293.1499938964844,0.2542611062526703,-3749.056884765625,304.160888671875,0.8550609350204468,0.3390483558177948,0.2390393912792205,293.270263671875,297.1499938964844,293.1499938964844,0.3458203673362732,-6469.9296875,304.1609802246094,0.9311180710792542,0.4332601428031921,0.412517637014389,293.19561767578125,297.1499938964844,293.1499938964844,0.0179635155946016,-4119.939453125,304.15496826171875,0.450467437505722,0.0551191754639148,0.2628066837787628,291.2002868652344,291.1499938964844,271.9231872558594,270.6210632324219,283.9500732421875,293.29705810546875,291.2008361816406,1.0,0.3287154734134674,0.93791925907135,0.93791925907135,1.0,1.0,-1.431481957435608,0.6259942650794983,0.8054876327514648,0.2902747690677643,0.0,0.0,0.434342622756958,109.95182800292967,79.0,12.067020416259766,-10479.7197265625,373.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8928527832031,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.2348228693008422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583618700504303,0.3583667874336242,-4.896825430478202e-06,0.0,0.0002383153478149,0.0,0.0,17.578346252441406,0.0,0.0,0.0,0.3249910473823547,4.0,0.0,1.0
809640,293.3211364746094,297.1499938964844,293.1499938964844,0.1010799705982208,-2306.5625,304.1683349609375,0.669887900352478,0.1594140827655792,0.1469818502664566,293.34375,297.1499938964844,293.1499938964844,0.0823208466172218,-2062.218017578125,304.1715087890625,0.6343106627464294,0.1343506723642349,0.1313787549734115,293.2196350097656,297.1499938964844,293.1499938964844,0.2542611062526703,-3749.056884765625,304.160888671875,0.8550609350204468,0.3390483558177948,0.2390393912792205,293.270263671875,297.1499938964844,293.1499938964844,0.3458203673362732,-6469.9296875,304.1609802246094,0.9311180710792542,0.4332601428031921,0.412517637014389,293.19561767578125,297.1499938964844,293.1499938964844,0.0179635155946016,-4119.939453125,304.15496826171875,0.450467437505722,0.0551191754639148,0.2628066837787628,291.2002868652344,291.1499938964844,271.9231872558594,270.6210632324219,283.9500732421875,293.29705810546875,291.2008361816406,1.0,0.3287154734134674,0.93791925907135,0.93791925907135,1.0,1.0,-1.431481957435608,0.6259942650794983,0.8054876327514648,0.2902747690677643,0.0,0.0,0.434342622756958,109.95182800292967,79.0,12.067020416259766,-10479.7197265625,373.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8928527832031,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.2348228693008422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583618700504303,0.3583667874336242,-4.896825430478202e-06,0.0,0.0002383153478149,0.0,0.0,17.578346252441406,0.0,0.0,0.0,0.3249910473823547,4.0,0.0,1.0
809700,293.3211669921875,297.1499938964844,293.1499938964844,0.0992609858512878,-2273.005615234375,304.1683044433594,0.6725488901138306,0.1572396606206894,0.1448853611946106,293.345458984375,297.1499938964844,293.1499938964844,0.0800490826368331,-2018.0440673828125,304.1717529296875,0.6351637244224548,0.1315629482269287,0.1285992711782455,293.2204895019531,297.1499938964844,293.1499938964844,0.2530564665794372,-3734.892578125,304.1611022949219,0.861294150352478,0.3379945158958435,0.2382007837295532,293.2707824707031,297.1499938964844,293.1499938964844,0.3439962863922119,-6442.4453125,304.16229248046875,0.9389217495918274,0.4316363930702209,0.410841703414917,293.19610595703125,297.1499938964844,293.1499938964844,0.0174687057733535,-4060.324462890625,304.15496826171875,0.4533748924732208,0.0544457957148551,0.2590785622596741,291.2040100097656,291.1499938964844,271.946533203125,270.6370544433594,283.9659423828125,293.2977294921875,291.2045288085937,1.0,0.3232680857181549,0.9376737475395204,0.9376737475395204,1.0,1.0,-1.418134331703186,0.6198078989982605,0.7983263731002808,0.2867486178874969,0.0,0.0,0.430363655090332,106.17897033691406,79.0,11.161698341369627,-10363.5107421875,357.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,306.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2265625,18000.0,0.0,0.0,0.2334180325269699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533132672309875,0.3533181548118591,-4.877333140029805e-06,0.0,0.0002368896384723,0.0,0.0,17.2221622467041,0.0,0.0,0.0,0.3235581517219543,4.0,0.0,1.0
809760,293.3210754394531,297.1499938964844,293.1499938964844,0.0974613651633262,-2239.697998046875,304.1682434082031,0.6761467456817627,0.1550907343626022,0.1428002566099167,293.34698486328125,297.1499938964844,293.1499938964844,0.0777654945850372,-1973.85546875,304.17193603515625,0.6367141604423523,0.1287824958562851,0.1258143335580825,293.2212829589844,297.1499938964844,293.1499938964844,0.2518543004989624,-3720.7568359375,304.1612548828125,0.8687968254089355,0.3369480967521667,0.2373582869768142,293.2711486816406,297.1499938964844,293.1499938964844,0.342178076505661,-6415.13037109375,304.1633605957031,0.94803386926651,0.4300323724746704,0.4091733396053314,293.1965026855469,297.1499938964844,293.1499938964844,0.0169874709099531,-4001.074462890625,304.1549377441406,0.4573288857936859,0.0537880137562751,0.2553654909133911,291.2074279785156,291.1499938964844,271.9690246582031,270.6522521972656,283.9813232421875,293.2982788085937,291.2079162597656,1.0,0.3174009919166565,0.9374675154685974,0.9374675154685974,1.0,1.0,-1.4048163890838623,0.6136448383331299,0.7911715507507324,0.2832368016242981,0.0,0.0,0.4261903464794159,102.08194732666016,67.0,10.193653106689451,-10247.685546875,341.5735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88916015625,306.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.54296875,18000.0,0.0,0.0,0.231908917427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480525910854339,0.3480574488639831,-4.857209660258377e-06,0.0,0.0002353580784983,0.0,0.0,16.855592727661133,0.0,0.0,0.0,0.3220795392990112,4.0,0.0,1.0
809820,293.320556640625,297.1499938964844,293.1499938964844,0.0939136892557144,-2173.81005859375,304.1680908203125,0.6863545179367065,0.1508626043796539,0.1386680901050567,293.3497314453125,297.1499938964844,293.1499938964844,0.0731551572680473,-1885.4381103515625,304.1723022460937,0.6420534253120422,0.1232377216219902,0.1202331259846687,293.2225952148437,297.1499938964844,293.1499938964844,0.2494537532329559,-3692.511474609375,304.1614990234375,0.8879830241203308,0.3348725736141205,0.2356657534837722,293.2716064453125,297.1499938964844,293.1499938964844,0.3385536670684814,-6360.83447265625,304.1649475097656,0.9693439602851868,0.426872193813324,0.4058571755886078,293.1969909667969,297.1499938964844,293.1499938964844,0.0160645507276058,-3883.61962890625,304.1548156738281,0.4682897627353668,0.0525104478001594,0.2479910850524902,291.2136535644531,291.1499938964844,272.0113830566406,270.6800231933594,284.01055908203125,293.29901123046875,291.2142333984375,1.0,0.3045980930328369,0.9370549917221068,0.9370549917221068,1.0,1.0,-1.3782906532287598,0.6013943552970886,0.7768962979316711,0.2762584984302521,0.0,0.0,0.4172981679439544,93.18170928955078,55.0,9.785064697265623,-10025.5390625,308.47125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9238586425781,306.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.484375,18000.0,0.0,0.0,0.2285448163747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370535373687744,0.3370583355426788,-4.815875399799552e-06,0.0,0.0002319439372513,0.0,0.0,16.10437774658203,0.0,0.0,0.0,0.319035917520523,4.0,0.0,1.0
