time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.320556640625,297.1499938964844,293.1499938964844,0.0939136892557144,-2173.81005859375,304.1680908203125,0.6863545179367065,0.1508626043796539,0.1386680901050567,293.3497314453125,297.1499938964844,293.1499938964844,0.0731551572680473,-1885.4381103515625,304.1723022460937,0.6420534253120422,0.1232377216219902,0.1202331259846687,293.2225952148437,297.1499938964844,293.1499938964844,0.2494537532329559,-3692.511474609375,304.1614990234375,0.8879830241203308,0.3348725736141205,0.2356657534837722,293.2716064453125,297.1499938964844,293.1499938964844,0.3385536670684814,-6360.83447265625,304.1649475097656,0.9693439602851868,0.426872193813324,0.4058571755886078,293.1969909667969,297.1499938964844,293.1499938964844,0.0160645507276058,-3883.61962890625,304.1548156738281,0.4682897627353668,0.0525104478001594,0.2479910850524902,291.2136535644531,291.1499938964844,272.0113830566406,270.6800231933594,284.01055908203125,293.29901123046875,291.2142333984375,1.0,0.3045980930328369,0.9370549917221068,0.9370549917221068,1.0,1.0,-1.3782906532287598,0.6013943552970886,0.7768962979316711,0.2762584984302521,0.0,0.0,0.4172981679439544,93.18170928955078,55.0,9.785064697265623,-10025.5390625,308.47125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9238586425781,306.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.484375,18000.0,0.0,0.0,0.2285448163747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370535373687744,0.3370583355426788,-4.815875399799552e-06,0.0,0.0002319439372513,0.0,0.0,16.10437774658203,0.0,0.0,0.0,0.319035917520523,4.0,0.0,1.0
809940,293.3196716308594,297.1499938964844,293.1499938964844,0.0904018059372901,-2108.38720703125,304.1679077148437,0.7012497782707214,0.1467182338237762,0.134589746594429,293.35205078125,297.1499938964844,293.1499938964844,0.0684557035565376,-1796.57470703125,304.1726989746094,0.6510733366012573,0.1177071183919906,0.114642210304737,293.22369384765625,297.1499938964844,293.1499938964844,0.2469907253980636,-3663.434814453125,304.1617736816406,0.9143003821372986,0.3328127562999725,0.2339673787355423,293.2717590332031,297.1499938964844,293.1499938964844,0.3348556458950043,-6305.4599609375,304.1661071777344,0.9928767681121826,0.4237617552280426,0.4025667309761047,293.1972045898437,297.1499938964844,293.1499938964844,0.0151874478906393,-3766.615478515625,304.1546936035156,0.480804443359375,0.0512715429067611,0.2406894266605377,291.22265625,291.1499938964844,272.04998779296875,270.70416259765625,284.03778076171875,293.2994079589844,291.2231140136719,1.0,0.2905917763710022,0.9366424679756165,0.9366424679756165,1.0,1.0,-1.3519294261932373,0.5892525315284729,0.7626768350601196,0.269346684217453,0.0,0.0,0.40699502825737,83.67288208007812,43.0,10.468141555786133,-9801.9169921875,275.17169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98394775390625,306.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.732421875,18000.0,0.0,0.0,0.224734365940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248657584190368,0.3248705565929413,-4.772573447553441e-06,0.0,0.000228076823987,0.0,0.0,15.29933261871338,0.0,0.0,0.0,0.3157601058483124,4.0,0.0,1.0
810000,293.3196716308594,297.1499938964844,293.1499938964844,0.0904018059372901,-2108.38720703125,304.1679077148437,0.7012497782707214,0.1467182338237762,0.134589746594429,293.35205078125,297.1499938964844,293.1499938964844,0.0684557035565376,-1796.57470703125,304.1726989746094,0.6510733366012573,0.1177071183919906,0.114642210304737,293.22369384765625,297.1499938964844,293.1499938964844,0.2469907253980636,-3663.434814453125,304.1617736816406,0.9143003821372986,0.3328127562999725,0.2339673787355423,293.2717590332031,297.1499938964844,293.1499938964844,0.3348556458950043,-6305.4599609375,304.1661071777344,0.9928767681121826,0.4237617552280426,0.4025667309761047,293.1972045898437,297.1499938964844,293.1499938964844,0.0151874478906393,-3766.615478515625,304.1546936035156,0.480804443359375,0.0512715429067611,0.2406894266605377,291.22265625,291.1499938964844,272.04998779296875,270.70416259765625,284.03778076171875,293.2994079589844,291.2231140136719,1.0,0.2905917763710022,0.9366424679756165,0.9366424679756165,1.0,1.0,-1.3519294261932373,0.5892525315284729,0.7626768350601196,0.269346684217453,0.0,0.0,0.40699502825737,83.67288208007812,43.0,10.468141555786133,-9801.9169921875,275.17169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98394775390625,306.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.732421875,18000.0,0.0,0.0,0.224734365940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248657584190368,0.3248705565929413,-4.772573447553441e-06,0.0,0.000228076823987,0.0,0.0,15.29933261871338,0.0,0.0,0.0,0.3157601058483124,4.0,0.0,1.0
810060,293.3175964355469,297.1499938964844,293.1499938964844,0.0870426595211029,-2045.747802734375,304.16754150390625,0.7158847451210022,0.1428407877683639,0.1307500749826431,293.3529968261719,297.1499938964844,293.1499938964844,0.063800998032093,-1709.9910888671875,304.1728820800781,0.6601154208183289,0.1123920083045959,0.1092453002929687,293.2236328125,297.1499938964844,293.1499938964844,0.2445720434188842,-3634.755126953125,304.16192626953125,0.9438271522521972,0.3309545814990997,0.2324088811874389,293.258056640625,297.1499938964844,293.1499938964844,0.3119285404682159,-5948.46728515625,304.2006225585937,0.9990000128746032,0.4233684539794922,0.3791852295398712,293.1961669921875,297.1499938964844,293.1499938964844,0.0144564239308238,-3664.2578125,304.1543273925781,0.4919771552085876,0.0502849817276001,0.2344344854354858,291.2361755371094,291.1499938964844,272.086669921875,270.7260131835937,284.0699462890625,293.296142578125,291.2406921386719,1.0,0.2748714089393616,0.936305046081543,0.936305046081543,1.0,1.0,-1.3034098148345947,0.5669620037078857,0.7364478707313538,0.2568451464176178,0.0,0.0,0.3951416611671448,75.41693115234375,31.0,33.248817443847656,-9495.2333984375,237.4502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07470703125,306.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.662109375,18000.0,0.0,0.0,0.2203226685523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121424913406372,0.3121472299098968,-4.728786279883934e-06,0.0,0.0002235994907096,0.0,0.0,14.48434829711914,0.0,0.0,0.0,0.3124088644981384,4.0,0.0,1.0
810120,293.3175964355469,297.1499938964844,293.1499938964844,0.0870426595211029,-2045.747802734375,304.16754150390625,0.7158847451210022,0.1428407877683639,0.1307500749826431,293.3529968261719,297.1499938964844,293.1499938964844,0.063800998032093,-1709.9910888671875,304.1728820800781,0.6601154208183289,0.1123920083045959,0.1092453002929687,293.2236328125,297.1499938964844,293.1499938964844,0.2445720434188842,-3634.755126953125,304.16192626953125,0.9438271522521972,0.3309545814990997,0.2324088811874389,293.258056640625,297.1499938964844,293.1499938964844,0.3119285404682159,-5948.46728515625,304.2006225585937,0.9990000128746032,0.4233684539794922,0.3791852295398712,293.1961669921875,297.1499938964844,293.1499938964844,0.0144564239308238,-3664.2578125,304.1543273925781,0.4919771552085876,0.0502849817276001,0.2344344854354858,291.2361755371094,291.1499938964844,272.086669921875,270.7260131835937,284.0699462890625,293.296142578125,291.2406921386719,1.0,0.2748714089393616,0.936305046081543,0.936305046081543,1.0,1.0,-1.3034098148345947,0.5669620037078857,0.7364478707313538,0.2568451464176178,0.0,0.0,0.3951416611671448,75.41693115234375,31.0,33.248817443847656,-9495.2333984375,237.4502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07470703125,306.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.662109375,18000.0,0.0,0.0,0.2203226685523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121424913406372,0.3121472299098968,-4.728786279883934e-06,0.0,0.0002235994907096,0.0,0.0,14.48434829711914,0.0,0.0,0.0,0.3124088644981384,4.0,0.0,1.0
810180,293.3146667480469,297.1499938964844,293.1499938964844,0.0837243646383285,-1983.7093505859373,304.1672058105469,0.7330383062362671,0.1391854733228683,0.127161294221878,293.3528137207031,297.1499938964844,293.1499938964844,0.0591413341462612,-1624.6439208984375,304.1730041503906,0.672961413860321,0.1072878614068031,0.1040970757603645,293.2228698730469,297.1499938964844,293.1499938964844,0.2418572306632995,-3602.172607421875,304.16241455078125,0.9762384295463562,0.3292421698570251,0.2309946119785308,293.2017517089844,297.1499938964844,293.1499938964844,0.2747795283794403,-5365.568359375,304.2454528808594,0.9990000128746032,0.4319578409194946,0.3418465554714203,293.19366455078125,297.1499938964844,293.1499938964844,0.0141666317358613,-3613.7021484375,304.1481628417969,0.5078642964363098,0.050000000745058,0.2308425605297088,291.2751159667969,291.1499938964844,272.1233215332031,270.74713134765625,284.1034545898437,293.2889709472656,291.2771301269531,1.0,0.2571439445018768,0.9359676241874696,0.9359676241874696,1.0,1.0,-1.2420941591262815,0.5390243530273438,0.703069806098938,0.2410048097372055,0.0,0.0,0.3754473030567169,67.2923355102539,49.0,39.97353363037109,-9039.1123046875,198.10598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22930908203125,306.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.994140625,18000.0,0.0,0.0,0.2147973775863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915137410163879,0.2915184199810028,-4.669472673413111e-06,0.0,0.0002179920411435,0.0,0.0,13.238515853881836,0.0,0.0,0.0,0.3073714077472687,4.0,0.0,1.0
810240,293.3146667480469,297.1499938964844,293.1499938964844,0.0837243646383285,-1983.7093505859373,304.1672058105469,0.7330383062362671,0.1391854733228683,0.127161294221878,293.3528137207031,297.1499938964844,293.1499938964844,0.0591413341462612,-1624.6439208984375,304.1730041503906,0.672961413860321,0.1072878614068031,0.1040970757603645,293.2228698730469,297.1499938964844,293.1499938964844,0.2418572306632995,-3602.172607421875,304.16241455078125,0.9762384295463562,0.3292421698570251,0.2309946119785308,293.2017517089844,297.1499938964844,293.1499938964844,0.2747795283794403,-5365.568359375,304.2454528808594,0.9990000128746032,0.4319578409194946,0.3418465554714203,293.19366455078125,297.1499938964844,293.1499938964844,0.0141666317358613,-3613.7021484375,304.1481628417969,0.5078642964363098,0.050000000745058,0.2308425605297088,291.2751159667969,291.1499938964844,272.1233215332031,270.74713134765625,284.1034545898437,293.2889709472656,291.2771301269531,1.0,0.2571439445018768,0.9359676241874696,0.9359676241874696,1.0,1.0,-1.2420941591262815,0.5390243530273438,0.703069806098938,0.2410048097372055,0.0,0.0,0.3754473030567169,67.2923355102539,49.0,39.97353363037109,-9039.1123046875,198.10598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22930908203125,306.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.994140625,18000.0,0.0,0.0,0.2147973775863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915137410163879,0.2915184199810028,-4.669472673413111e-06,0.0,0.0002179920411435,0.0,0.0,13.238515853881836,0.0,0.0,0.0,0.3073714077472687,4.0,0.0,1.0
810300,293.3132629394531,297.1499938964844,293.1499938964844,0.0822141841053962,-1955.6922607421875,304.16680908203125,0.7374957799911499,0.1373779773712158,0.1254665553569793,293.3526611328125,297.1499938964844,293.1499938964844,0.0569250509142875,-1584.755126953125,304.1728515625,0.675089955329895,0.1047487705945968,0.1016214713454246,293.2225646972656,297.1499938964844,293.1499938964844,0.2407626807689666,-3589.187744140625,304.1621398925781,0.9849900007247924,0.328383207321167,0.2303458452224731,293.16314697265625,297.1499938964844,293.1499938964844,0.26337930560112,-5188.06396484375,304.24853515625,0.9990000128746032,0.4388825595378876,0.3307437002658844,293.1925354003906,297.1499938964844,293.1499938964844,0.0139210810884833,-3585.067138671875,304.1434936523437,0.5138877034187317,0.050000000745058,0.2304443418979644,291.28564453125,291.1499938964844,272.14166259765625,270.7574157714844,284.1200561523437,293.2925720214844,291.28643798828125,1.0,0.2524638473987579,0.9357988834381104,0.9357988834381104,1.0,1.0,-1.2224889993667605,0.5301741361618042,0.692314863204956,0.2358468621969223,0.0,0.0,0.3653265535831451,65.00648498535156,49.0,29.232805252075195,-8848.4091796875,186.87472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3352966308594,306.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.953125,18000.0,0.0,0.0,0.2114748656749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807732224464416,0.2807778418064117,-4.636182438844116e-06,0.0,0.0002146201004507,0.0,0.0,12.603341102600098,0.0,0.0,0.0,0.3047801256179809,4.0,0.0,1.0
810360,293.3119201660156,297.1499938964844,293.1499938964844,0.0808490738272667,-1930.6568603515625,304.1662292480469,0.737712562084198,0.1355684846639633,0.1238113716244697,293.3525390625,297.1499938964844,293.1499938964844,0.0548178777098655,-1547.378173828125,304.1725158691406,0.6726989150047302,0.1022027656435966,0.0991834998130798,293.2222900390625,297.1499938964844,293.1499938964844,0.2400283962488174,-3580.785888671875,304.1612548828125,0.9881418943405152,0.3275150060653686,0.229721114039421,293.12860107421875,297.1499938964844,293.1499938964844,0.2583821713924408,-5113.3203125,304.23956298828125,0.9990000128746032,0.4455103278160095,0.3260715901851654,293.1914978027344,297.1499938964844,293.1499938964844,0.0138992881402373,-3582.862060546875,304.138427734375,0.5165737867355347,0.050000000745058,0.2302903532981872,291.2815856933594,291.1499938964844,272.1600036621094,270.7675170898437,284.1373291015625,293.3023681640625,291.2789306640625,1.0,0.2500440776348114,0.9358567595481871,0.9358567595481871,1.0,1.0,-1.2110272645950315,0.5250063538551331,0.6860209107398987,0.2328689396381378,0.0,0.0,0.356861799955368,64.01952362060547,67.0,0.9137298464775084,-8688.7470703125,181.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482116699219,306.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.607421875,18000.0,0.0,0.0,0.2078623175621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708123624324798,0.2708169519901275,-4.603956313076196e-06,0.0,0.0002109538181684,0.0,0.0,12.023061752319336,0.0,0.0,0.0,0.3024173378944397,4.0,0.0,1.0
810420,293.3094787597656,297.1499938964844,293.1499938964844,0.0784022435545921,-1886.3917236328125,304.1649169921875,0.7281014919281006,0.1319620013236999,0.1206046491861343,293.3524169921875,297.1499938964844,293.1499938964844,0.0507949888706207,-1477.24169921875,304.1717224121094,0.6575465202331543,0.0970983579754829,0.0943961292505264,293.2218933105469,297.1499938964844,293.1499938964844,0.2392683327198028,-3572.86767578125,304.1587829589844,0.9821996688842772,0.3257672190666199,0.2285360842943191,293.08673095703125,297.1499938964844,293.1499938964844,0.2629146873950958,-5197.8876953125,304.2015991210937,0.9990000128746032,0.4546248614788055,0.3314076364040375,293.1895751953125,297.1499938964844,293.1499938964844,0.0139476945623755,-3594.143798828125,304.1285095214844,0.5135127305984497,0.050000000745058,0.2304661720991134,291.2422180175781,291.1499938964844,272.1966552734375,270.78729248046875,284.15997314453125,293.31231689453125,291.2370910644531,1.0,0.2512186169624328,0.9359725117683412,0.9359725117683412,1.0,1.0,-1.206615686416626,0.5230425000190735,0.6835731863975525,0.2316714078187942,0.0,0.0,0.3469266295433044,64.8914566040039,85.0,-46.37371063232422,-8522.3720703125,181.5743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6537780761719,306.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8671875,18000.0,0.0,0.0,0.2001833170652389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581929564476013,0.2581975162029266,-4.556666681310162e-06,0.0,0.0002031606272794,0.0,0.0,11.289521217346191,0.0,0.0,0.0,0.2993499636650085,4.0,0.0,1.0
810480,293.3094787597656,297.1499938964844,293.1499938964844,0.0784022435545921,-1886.3917236328125,304.1649169921875,0.7281014919281006,0.1319620013236999,0.1206046491861343,293.3524169921875,297.1499938964844,293.1499938964844,0.0507949888706207,-1477.24169921875,304.1717224121094,0.6575465202331543,0.0970983579754829,0.0943961292505264,293.2218933105469,297.1499938964844,293.1499938964844,0.2392683327198028,-3572.86767578125,304.1587829589844,0.9821996688842772,0.3257672190666199,0.2285360842943191,293.08673095703125,297.1499938964844,293.1499938964844,0.2629146873950958,-5197.8876953125,304.2015991210937,0.9990000128746032,0.4546248614788055,0.3314076364040375,293.1895751953125,297.1499938964844,293.1499938964844,0.0139476945623755,-3594.143798828125,304.1285095214844,0.5135127305984497,0.050000000745058,0.2304661720991134,291.2422180175781,291.1499938964844,272.1966552734375,270.78729248046875,284.15997314453125,293.31231689453125,291.2370910644531,1.0,0.2512186169624328,0.9359725117683412,0.9359725117683412,1.0,1.0,-1.206615686416626,0.5230425000190735,0.6835731863975525,0.2316714078187942,0.0,0.0,0.3469266295433044,64.8914566040039,85.0,-46.37371063232422,-8522.3720703125,181.5743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6537780761719,306.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8671875,18000.0,0.0,0.0,0.2001833170652389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581929564476013,0.2581975162029266,-4.556666681310162e-06,0.0,0.0002031606272794,0.0,0.0,11.289521217346191,0.0,0.0,0.0,0.2993499636650085,4.0,0.0,1.0
810540,293.3073425292969,297.1499938964844,293.1499938964844,0.0761482268571853,-1846.0888671875,304.1636962890625,0.7074971199035645,0.1283573806285858,0.1175181120634079,293.3524475097656,297.1499938964844,293.1499938964844,0.0468699894845485,-1409.9224853515625,304.1710205078125,0.6335541009902954,0.0919610634446144,0.0897019207477569,293.2216491699219,297.1499938964844,293.1499938964844,0.2389664351940155,-3570.55126953125,304.1563720703125,0.9611571431159972,0.3239926099777221,0.2274221032857895,293.090576171875,297.1499938964844,293.1499938964844,0.2835600972175598,-5537.685546875,304.1497802734375,0.9990000128746032,0.4555459916591644,0.3529272377490997,293.1888427734375,297.1499938964844,293.1499938964844,0.0140710053965449,-3617.933837890625,304.1159973144531,0.5022460222244263,0.050000000745058,0.2312027662992477,291.1855163574219,291.1499938964844,272.2333374023437,270.80645751953125,284.1685791015625,293.3089904785156,291.1794738769531,1.0,0.259122759103775,0.9360882639884948,0.9360882639884948,1.0,1.0,-1.2226462364196775,0.530319094657898,0.6923271417617798,0.2357130348682403,0.0,0.0,0.3458594977855682,69.05570220947266,103.0,-73.19871520996094,-8527.96484375,195.35275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76446533203125,306.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.220703125,18000.0,0.0,0.0,0.1927982866764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545540928840637,0.2545586228370666,-4.53553047918831e-06,0.0,0.0001956657506525,0.0,0.0,11.064391136169434,0.0,0.0,0.0,0.2983444333076477,4.0,0.0,1.0
810600,293.3073425292969,297.1499938964844,293.1499938964844,0.0761482268571853,-1846.0888671875,304.1636962890625,0.7074971199035645,0.1283573806285858,0.1175181120634079,293.3524475097656,297.1499938964844,293.1499938964844,0.0468699894845485,-1409.9224853515625,304.1710205078125,0.6335541009902954,0.0919610634446144,0.0897019207477569,293.2216491699219,297.1499938964844,293.1499938964844,0.2389664351940155,-3570.55126953125,304.1563720703125,0.9611571431159972,0.3239926099777221,0.2274221032857895,293.090576171875,297.1499938964844,293.1499938964844,0.2835600972175598,-5537.685546875,304.1497802734375,0.9990000128746032,0.4555459916591644,0.3529272377490997,293.1888427734375,297.1499938964844,293.1499938964844,0.0140710053965449,-3617.933837890625,304.1159973144531,0.5022460222244263,0.050000000745058,0.2312027662992477,291.1855163574219,291.1499938964844,272.2333374023437,270.80645751953125,284.1685791015625,293.3089904785156,291.1794738769531,1.0,0.259122759103775,0.9360882639884948,0.9360882639884948,1.0,1.0,-1.2226462364196775,0.530319094657898,0.6923271417617798,0.2357130348682403,0.0,0.0,0.3458594977855682,69.05570220947266,103.0,-73.19871520996094,-8527.96484375,195.35275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76446533203125,306.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.220703125,18000.0,0.0,0.0,0.1927982866764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545540928840637,0.2545586228370666,-4.53553047918831e-06,0.0,0.0001956657506525,0.0,0.0,11.064391136169434,0.0,0.0,0.0,0.2983444333076477,4.0,0.0,1.0
810660,293.3057556152344,297.1499938964844,293.1499938964844,0.0739463046193122,-1806.974609375,304.1628112792969,0.6786209940910339,0.1246973276138305,0.1144979670643806,293.3529052734375,297.1499938964844,293.1499938964844,0.0429311767220497,-1343.0831298828125,304.17059326171875,0.6040154695510864,0.0867452919483184,0.0850528925657272,293.2217102050781,297.1499938964844,293.1499938964844,0.2388227730989456,-3570.027587890625,304.1545104980469,0.9272432923316956,0.3221684396266937,0.2263570725917816,293.139404296875,297.1499938964844,293.1499938964844,0.3169886469841003,-6069.86865234375,304.0941467285156,0.9990000128746032,0.4472439885139465,0.3866821527481079,293.1905517578125,297.1499938964844,293.1499938964844,0.0142382681369781,-3648.98486328125,304.0971069335937,0.4870579838752746,0.050000000745058,0.2324512749910354,291.12451171875,291.1499938964844,272.2699890136719,270.8251037597656,284.1628723144531,293.28936767578125,291.11871337890625,1.0,0.2723159492015838,0.9356528520584106,0.9356528520584106,1.0,1.0,-1.2541723251342771,0.5446265339851379,0.7095458507537842,0.2437261044979095,0.0,0.0,0.3533281683921814,76.1885757446289,106.0,-81.61498260498047,-8678.2685546875,221.1706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.43359375,18000.0,0.0,0.0,0.1867540627717971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594445645809173,0.2594490945339203,-4.538829671218991e-06,0.0,0.0001895316381705,0.0,0.0,11.308405876159668,0.0,0.0,0.0,0.2992678582668304,4.0,0.0,1.0
810720,293.3057556152344,297.1499938964844,293.1499938964844,0.0739463046193122,-1806.974609375,304.1628112792969,0.6786209940910339,0.1246973276138305,0.1144979670643806,293.3529052734375,297.1499938964844,293.1499938964844,0.0429311767220497,-1343.0831298828125,304.17059326171875,0.6040154695510864,0.0867452919483184,0.0850528925657272,293.2217102050781,297.1499938964844,293.1499938964844,0.2388227730989456,-3570.027587890625,304.1545104980469,0.9272432923316956,0.3221684396266937,0.2263570725917816,293.139404296875,297.1499938964844,293.1499938964844,0.3169886469841003,-6069.86865234375,304.0941467285156,0.9990000128746032,0.4472439885139465,0.3866821527481079,293.1905517578125,297.1499938964844,293.1499938964844,0.0142382681369781,-3648.98486328125,304.0971069335937,0.4870579838752746,0.050000000745058,0.2324512749910354,291.12451171875,291.1499938964844,272.2699890136719,270.8251037597656,284.1628723144531,293.28936767578125,291.11871337890625,1.0,0.2723159492015838,0.9356528520584106,0.9356528520584106,1.0,1.0,-1.2541723251342771,0.5446265339851379,0.7095458507537842,0.2437261044979095,0.0,0.0,0.3533281683921814,76.1885757446289,106.0,-81.61498260498047,-8678.2685546875,221.1706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.43359375,18000.0,0.0,0.0,0.1867540627717971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594445645809173,0.2594490945339203,-4.538829671218991e-06,0.0,0.0001895316381705,0.0,0.0,11.308405876159668,0.0,0.0,0.0,0.2992678582668304,4.0,0.0,1.0
810780,293.3044738769531,297.1499938964844,293.1499938964844,0.0715343207120895,-1763.97265625,304.16259765625,0.6542491912841797,0.1210092008113861,0.111436627805233,293.3535461425781,297.1499938964844,293.1499938964844,0.0387720763683319,-1272.462646484375,304.1706848144531,0.5732322931289673,0.0814721807837486,0.0803363993763923,293.2218017578125,297.1499938964844,293.1499938964844,0.2382309436798095,-3563.598876953125,304.154052734375,0.8991238474845886,0.3203308582305908,0.2252723276615142,293.2199401855469,297.1499938964844,293.1499938964844,0.3449050188064575,-6494.97802734375,304.0677490234375,0.9970812797546388,0.4312172830104828,0.4130453467369079,293.1941833496094,297.1499938964844,293.1499938964844,0.0143647864460945,-3672.9658203125,304.0724182128906,0.4732510149478912,0.050000000745058,0.233718067407608,291.0829162597656,291.1499938964844,272.3066711425781,270.84326171875,284.1669921875,293.2813415527344,291.08160400390625,1.0,0.2834036946296692,0.9352174401283264,0.9352174401283264,1.0,1.0,-1.2772427797317505,0.5550375580787659,0.7222052216529846,0.2498652637004852,0.0,0.0,0.3656006455421448,83.30928039550781,109.0,-49.69417953491211,-8867.767578125,244.84451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5169982910156,306.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.91015625,18000.0,0.0,0.0,0.1829014271497726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710749804973602,0.2710795700550079,-4.564769824355608e-06,0.0,0.0001856216986197,0.0,0.0,11.93983554840088,0.0,0.0,0.0,0.3017936646938324,4.0,0.0,1.0
810840,293.3044738769531,297.1499938964844,293.1499938964844,0.0715343207120895,-1763.97265625,304.16259765625,0.6542491912841797,0.1210092008113861,0.111436627805233,293.3535461425781,297.1499938964844,293.1499938964844,0.0387720763683319,-1272.462646484375,304.1706848144531,0.5732322931289673,0.0814721807837486,0.0803363993763923,293.2218017578125,297.1499938964844,293.1499938964844,0.2382309436798095,-3563.598876953125,304.154052734375,0.8991238474845886,0.3203308582305908,0.2252723276615142,293.2199401855469,297.1499938964844,293.1499938964844,0.3449050188064575,-6494.97802734375,304.0677490234375,0.9970812797546388,0.4312172830104828,0.4130453467369079,293.1941833496094,297.1499938964844,293.1499938964844,0.0143647864460945,-3672.9658203125,304.0724182128906,0.4732510149478912,0.050000000745058,0.233718067407608,291.0829162597656,291.1499938964844,272.3066711425781,270.84326171875,284.1669921875,293.2813415527344,291.08160400390625,1.0,0.2834036946296692,0.9352174401283264,0.9352174401283264,1.0,1.0,-1.2772427797317505,0.5550375580787659,0.7222052216529846,0.2498652637004852,0.0,0.0,0.3656006455421448,83.30928039550781,109.0,-49.69417953491211,-8867.767578125,244.84451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5169982910156,306.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.91015625,18000.0,0.0,0.0,0.1829014271497726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710749804973602,0.2710795700550079,-4.564769824355608e-06,0.0,0.0001856216986197,0.0,0.0,11.93983554840088,0.0,0.0,0.0,0.3017936646938324,4.0,0.0,1.0
810900,293.30377197265625,297.1499938964844,293.1499938964844,0.0701841786503791,-1739.5679931640625,304.1627502441406,0.640593409538269,0.1191933006048202,0.1099890172481536,293.353759765625,297.1499938964844,293.1499938964844,0.0366134867072105,-1235.2454833984375,304.1708374023437,0.5546867847442627,0.0788537785410881,0.0780534446239471,293.22174072265625,297.1499938964844,293.1499938964844,0.237380176782608,-3553.168212890625,304.1548767089844,0.8828515410423279,0.3194358050823211,0.2247941642999649,293.2508850097656,297.1499938964844,293.1499938964844,0.338003396987915,-6383.771484375,304.0950927734375,0.9785043597221376,0.4242415428161621,0.4057061672210693,293.1961364746094,297.1499938964844,293.1499938964844,0.0144153423607349,-3680.775390625,304.0594177246094,0.4619160294532776,0.050000000745058,0.2346607595682144,291.0913391113281,291.1499938964844,272.32501220703125,270.8522033691406,284.1834411621094,293.2875671386719,291.0966186523437,1.0,0.2876991033554077,0.934999704360962,0.934999704360962,1.0,1.0,-1.263996720314026,0.5489909648895264,0.7150056958198547,0.2464618533849716,0.0,0.0,0.3688699305057525,88.1395034790039,109.0,4.446296215057373,-8869.5341796875,250.37692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36639404296875,306.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.232421875,18000.0,0.0,0.0,0.181822121143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762751877307892,0.2762797772884369,-4.581677330861567e-06,0.0,0.0001845263323048,0.0,0.0,12.239790916442873,0.0,0.0,0.0,0.3030029535293579,4.0,0.0,1.0
810960,293.3032531738281,297.1499938964844,293.1499938964844,0.0686824917793273,-1712.335693359375,304.1631774902344,0.6298375725746155,0.1173461973667144,0.1085030511021614,293.3541564941406,297.1499938964844,293.1499938964844,0.0343573987483978,-1195.791748046875,304.171142578125,0.5387433171272278,0.0761968940496444,0.0757255554199218,293.22186279296875,297.1499938964844,293.1499938964844,0.2361256033182144,-3537.615234375,304.1562805175781,0.8702899217605591,0.3184995949268341,0.2242814302444458,293.268310546875,297.1499938964844,293.1499938964844,0.3326979279518127,-6296.25439453125,304.1145935058594,0.9618221521377563,0.4195301830768585,0.4004395604133606,293.1983337402344,297.1499938964844,293.1499938964844,0.0144236152991652,-3681.277099609375,304.0456848144531,0.4523059129714966,0.050000000745058,0.2354688048362732,291.1202697753906,291.1499938964844,272.34332275390625,270.86102294921875,284.1982727050781,293.2929077148437,291.1248779296875,1.0,0.2914379835128784,0.9346394538879396,0.9346394538879396,1.0,1.0,-1.2534494400024414,0.5441821813583374,0.709267258644104,0.2437336444854736,0.0,0.0,0.3679383397102356,92.29241943359376,112.0,34.911712646484375,-8810.7119140625,255.2562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098083496094,306.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.796875,18000.0,0.0,0.0,0.181112989783287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774557471275329,0.2774603366851806,-4.592824097926496e-06,0.0,0.0001838066673371,0.0,0.0,12.326714515686035,0.0,0.0,0.0,0.3033851087093353,4.0,0.0,1.0
811020,293.3022766113281,297.1499938964844,293.1499938964844,0.0658401325345039,-1661.7061767578125,304.1635131835937,0.6120936274528503,0.1136573627591133,0.1054528579115867,293.35504150390625,297.1499938964844,293.1499938964844,0.0300224162638187,-1118.6773681640625,304.1713256835937,0.5125145316123962,0.0708402842283248,0.070949450135231,293.2222595214844,297.1499938964844,293.1499938964844,0.2342622876167297,-3515.017333984375,304.1572265625,0.8518082499504089,0.3166010677814483,0.223172515630722,293.28289794921875,297.1499938964844,293.1499938964844,0.3267033100128174,-6197.7568359375,304.13592529296875,0.9352365136146544,0.413537323474884,0.3941401243209839,293.2027893066406,297.1499938964844,293.1499938964844,0.0144597105681896,-3688.17626953125,304.0166320800781,0.4389265775680542,0.050000000745058,0.2368105798959732,291.1418151855469,291.1499938964844,272.3800048828125,270.8783874511719,284.2236328125,293.2985534667969,291.1428527832031,1.0,0.2976150512695312,0.9339188933372498,0.9339188933372498,1.0,1.0,-1.2367713451385498,0.5365767478942871,0.7001945376396179,0.2394449114799499,0.0,0.0,0.3671553432941437,99.20450592041016,115.0,24.844640731811523,-8659.71484375,263.4903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256591796875,306.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1803010106086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763316035270691,0.2763361930847168,-4.5948750084789935e-06,0.0,0.0001829826069297,0.0,0.0,12.27566146850586,0.0,0.0,0.0,0.3032622039318084,4.0,0.0,1.0
811080,293.3022766113281,297.1499938964844,293.1499938964844,0.0658401325345039,-1661.7061767578125,304.1635131835937,0.6120936274528503,0.1136573627591133,0.1054528579115867,293.35504150390625,297.1499938964844,293.1499938964844,0.0300224162638187,-1118.6773681640625,304.1713256835937,0.5125145316123962,0.0708402842283248,0.070949450135231,293.2222595214844,297.1499938964844,293.1499938964844,0.2342622876167297,-3515.017333984375,304.1572265625,0.8518082499504089,0.3166010677814483,0.223172515630722,293.28289794921875,297.1499938964844,293.1499938964844,0.3267033100128174,-6197.7568359375,304.13592529296875,0.9352365136146544,0.413537323474884,0.3941401243209839,293.2027893066406,297.1499938964844,293.1499938964844,0.0144597105681896,-3688.17626953125,304.0166320800781,0.4389265775680542,0.050000000745058,0.2368105798959732,291.1418151855469,291.1499938964844,272.3800048828125,270.8783874511719,284.2236328125,293.2985534667969,291.1428527832031,1.0,0.2976150512695312,0.9339188933372498,0.9339188933372498,1.0,1.0,-1.2367713451385498,0.5365767478942871,0.7001945376396179,0.2394449114799499,0.0,0.0,0.3671553432941437,99.20450592041016,115.0,24.844640731811523,-8659.71484375,263.4903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256591796875,306.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1803010106086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763316035270691,0.2763361930847168,-4.5948750084789935e-06,0.0,0.0001829826069297,0.0,0.0,12.27566146850586,0.0,0.0,0.0,0.3032622039318084,4.0,0.0,1.0
811140,293.3010559082031,297.1499938964844,293.1499938964844,0.0630358755588531,-1612.43212890625,304.1636657714844,0.595856249332428,0.110047772526741,0.1024108678102493,293.35577392578125,297.1499938964844,293.1499938964844,0.0259239207953214,-1041.775390625,304.17095947265625,0.4915315806865692,0.0654992088675499,0.0661196261644363,293.2223815917969,297.1499938964844,293.1499938964844,0.232553094625473,-3494.44189453125,304.1576538085937,0.838455319404602,0.3147470653057098,0.2220460623502731,293.2867431640625,297.1499938964844,293.1499938964844,0.3228292167186737,-6135.18798828125,304.1468811035156,0.9156190752983092,0.4093813002109527,0.3901647925376892,293.2069396972656,297.1499938964844,293.1499938964844,0.0144808664917945,-3693.681884765625,303.98699951171875,0.4299217462539673,0.050000000745058,0.2379142940044403,291.15289306640625,291.1499938964844,272.4166564941406,270.8954772949219,284.2460632324219,293.300537109375,291.1536865234375,1.0,0.302506685256958,0.93319833278656,0.93319833278656,1.0,1.0,-1.2225227355957031,0.5300792455673218,0.6924434900283813,0.2358101904392242,0.0,0.0,0.36600261926651,104.88573455810548,103.0,17.462297439575195,-8534.6982421875,269.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1800765097141266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755115032196045,0.2755160927772522,-4.593496214511106e-06,0.0,0.0001827547675929,0.0,0.0,12.231256484985352,0.0,0.0,0.0,0.3030818402767181,4.0,0.0,1.0
811200,293.3010559082031,297.1499938964844,293.1499938964844,0.0630358755588531,-1612.43212890625,304.1636657714844,0.595856249332428,0.110047772526741,0.1024108678102493,293.35577392578125,297.1499938964844,293.1499938964844,0.0259239207953214,-1041.775390625,304.17095947265625,0.4915315806865692,0.0654992088675499,0.0661196261644363,293.2223815917969,297.1499938964844,293.1499938964844,0.232553094625473,-3494.44189453125,304.1576538085937,0.838455319404602,0.3147470653057098,0.2220460623502731,293.2867431640625,297.1499938964844,293.1499938964844,0.3228292167186737,-6135.18798828125,304.1468811035156,0.9156190752983092,0.4093813002109527,0.3901647925376892,293.2069396972656,297.1499938964844,293.1499938964844,0.0144808664917945,-3693.681884765625,303.98699951171875,0.4299217462539673,0.050000000745058,0.2379142940044403,291.15289306640625,291.1499938964844,272.4166564941406,270.8954772949219,284.2460632324219,293.300537109375,291.1536865234375,1.0,0.302506685256958,0.93319833278656,0.93319833278656,1.0,1.0,-1.2225227355957031,0.5300792455673218,0.6924434900283813,0.2358101904392242,0.0,0.0,0.36600261926651,104.88573455810548,103.0,17.462297439575195,-8534.6982421875,269.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1800765097141266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755115032196045,0.2755160927772522,-4.593496214511106e-06,0.0,0.0001827547675929,0.0,0.0,12.231256484985352,0.0,0.0,0.0,0.3030818402767181,4.0,0.0,1.0
811260,293.2992858886719,297.1499938964844,293.1499938964844,0.0601503178477287,-1562.359619140625,304.1639404296875,0.5875515937805176,0.1065783947706222,0.0992848202586174,293.3559875488281,297.1499938964844,293.1499938964844,0.022038934752345,-962.7113037109376,304.1704406738281,0.4762537181377411,0.0602423064410686,0.0611482895910739,293.2221069335937,297.1499938964844,293.1499938964844,0.2307850122451782,-3473.1796875,304.1580505371094,0.8355275988578796,0.3129642903804779,0.2208133935928344,293.2869873046875,297.1499938964844,293.1499938964844,0.3194302022457123,-6081.46435546875,304.15350341796875,0.9106886982917786,0.405862033367157,0.386772096157074,293.2104187011719,297.1499938964844,293.1499938964844,0.0144048426300287,-3685.476806640625,303.9578552246094,0.428846925497055,0.050000000745058,0.2380604892969131,291.1602783203125,291.1499938964844,272.4533386230469,270.91229248046875,284.26763916015625,293.3008728027344,291.1610717773437,1.0,0.301099419593811,0.9329236149787904,0.9329236149787904,1.0,1.0,-1.2074273824691772,0.5232162475585938,0.6842111349105835,0.2320112586021423,0.0,0.0,0.3641379177570343,105.44696044921876,91.0,12.759538650512695,-8409.423828125,265.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,306.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1802016198635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738038301467895,0.2738084197044372,-4.589368018059759e-06,0.0,0.0001828817330533,0.0,0.0,12.135868072509766,0.0,0.0,0.0,0.302696168422699,4.0,0.0,1.0
811320,293.2992858886719,297.1499938964844,293.1499938964844,0.0601503178477287,-1562.359619140625,304.1639404296875,0.5875515937805176,0.1065783947706222,0.0992848202586174,293.3559875488281,297.1499938964844,293.1499938964844,0.022038934752345,-962.7113037109376,304.1704406738281,0.4762537181377411,0.0602423064410686,0.0611482895910739,293.2221069335937,297.1499938964844,293.1499938964844,0.2307850122451782,-3473.1796875,304.1580505371094,0.8355275988578796,0.3129642903804779,0.2208133935928344,293.2869873046875,297.1499938964844,293.1499938964844,0.3194302022457123,-6081.46435546875,304.15350341796875,0.9106886982917786,0.405862033367157,0.386772096157074,293.2104187011719,297.1499938964844,293.1499938964844,0.0144048426300287,-3685.476806640625,303.9578552246094,0.428846925497055,0.050000000745058,0.2380604892969131,291.1602783203125,291.1499938964844,272.4533386230469,270.91229248046875,284.26763916015625,293.3008728027344,291.1610717773437,1.0,0.301099419593811,0.9329236149787904,0.9329236149787904,1.0,1.0,-1.2074273824691772,0.5232162475585938,0.6842111349105835,0.2320112586021423,0.0,0.0,0.3641379177570343,105.44696044921876,91.0,12.759538650512695,-8409.423828125,265.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,306.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.1802016198635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738038301467895,0.2738084197044372,-4.589368018059759e-06,0.0,0.0001828817330533,0.0,0.0,12.135868072509766,0.0,0.0,0.0,0.302696168422699,4.0,0.0,1.0
811380,293.2967834472656,297.1499938964844,293.1499938964844,0.0572473295032978,-1512.5867919921875,304.16412353515625,0.5854451656341553,0.10330081731081,0.0961813330650329,293.35546875,297.1499938964844,293.1499938964844,0.0185643043369054,-883.4044189453125,304.1694030761719,0.4616481959819793,0.0551295839250087,0.0561512187123298,293.2214050292969,297.1499938964844,293.1499938964844,0.2289421111345291,-3450.9814453125,304.158447265625,0.8399302959442139,0.3112788498401642,0.219534620642662,293.28570556640625,297.1499938964844,293.1499938964844,0.3160793483257293,-6029.2763671875,304.1578674316406,0.9155879020690918,0.4026477634906769,0.3835679590702057,293.21307373046875,297.1499938964844,293.1499938964844,0.0142545625567436,-3666.211669921875,303.9299011230469,0.433257907629013,0.050000000745058,0.2374833822250366,291.16851806640625,291.1499938964844,272.489990234375,270.9289245605469,284.2888488769531,293.3001708984375,291.1693115234375,1.0,0.2955512404441833,0.9326488375663756,0.9326488375663756,1.0,1.0,-1.191630721092224,0.5160449743270874,0.6755857467651367,0.2280581593513488,0.0,0.0,0.36111581325531,102.14039611816406,79.0,11.761239051818848,-8282.90625,252.410873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.05078125,18000.0,0.0,0.0,0.1804208606481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271040141582489,0.2710447013378143,-4.582564997690497e-06,0.0,0.0001831042318372,0.0,0.0,11.981833457946776,0.0,0.0,0.0,0.3020707666873932,4.0,0.0,1.0
811440,293.2967834472656,297.1499938964844,293.1499938964844,0.0572473295032978,-1512.5867919921875,304.16412353515625,0.5854451656341553,0.10330081731081,0.0961813330650329,293.35546875,297.1499938964844,293.1499938964844,0.0185643043369054,-883.4044189453125,304.1694030761719,0.4616481959819793,0.0551295839250087,0.0561512187123298,293.2214050292969,297.1499938964844,293.1499938964844,0.2289421111345291,-3450.9814453125,304.158447265625,0.8399302959442139,0.3112788498401642,0.219534620642662,293.28570556640625,297.1499938964844,293.1499938964844,0.3160793483257293,-6029.2763671875,304.1578674316406,0.9155879020690918,0.4026477634906769,0.3835679590702057,293.21307373046875,297.1499938964844,293.1499938964844,0.0142545625567436,-3666.211669921875,303.9299011230469,0.433257907629013,0.050000000745058,0.2374833822250366,291.16851806640625,291.1499938964844,272.489990234375,270.9289245605469,284.2888488769531,293.3001708984375,291.1693115234375,1.0,0.2955512404441833,0.9326488375663756,0.9326488375663756,1.0,1.0,-1.191630721092224,0.5160449743270874,0.6755857467651367,0.2280581593513488,0.0,0.0,0.36111581325531,102.14039611816406,79.0,11.761239051818848,-8282.90625,252.410873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.05078125,18000.0,0.0,0.0,0.1804208606481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271040141582489,0.2710447013378143,-4.582564997690497e-06,0.0,0.0001831042318372,0.0,0.0,11.981833457946776,0.0,0.0,0.0,0.3020707666873932,4.0,0.0,1.0
811500,293.2953186035156,297.1499938964844,293.1499938964844,0.0558076240122318,-1488.1279296875,304.1641540527344,0.5862367749214172,0.1017311811447143,0.0946550369262695,293.3549194335937,297.1499938964844,293.1499938964844,0.0170019045472145,-844.016357421875,304.1687316894531,0.4548331201076507,0.0526315942406654,0.0536673255264759,293.2209167480469,297.1499938964844,293.1499938964844,0.2280154526233673,-3439.816162109375,304.1585998535156,0.8443286418914795,0.3104689717292785,0.2188896387815475,293.2847595214844,297.1499938964844,293.1499938964844,0.3144174814224243,-6003.59228515625,304.1594543457031,0.9210175275802612,0.4011168181896209,0.3820061683654785,293.2140808105469,297.1499938964844,293.1499938964844,0.0141617832705378,-3653.85498046875,303.9164428710937,0.4372254014015198,0.050000000745058,0.2370062321424484,291.17254638671875,291.1499938964844,272.5083312988281,270.9371643066406,284.2993469238281,293.2995300292969,291.17333984375,1.0,0.2915996313095093,0.9325114488601683,0.9325114488601683,1.0,1.0,-1.1835955381393433,0.512400209903717,0.6711952686309814,0.2260582149028778,0.0,0.0,0.3592080175876617,99.47975158691406,79.0,11.522893905639648,-8219.3505859375,244.0685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,306.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.97265625,18000.0,0.0,0.0,0.1804938912391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692489922046661,0.2692535817623138,-4.577966137730982e-06,0.0,0.0001831783592933,0.0,0.0,11.881964683532717,0.0,0.0,0.0,0.3016648292541504,4.0,0.0,1.0
811560,293.2937316894531,297.1499938964844,293.1499938964844,0.0543794743716716,-1464.0067138671875,304.1641845703125,0.5881336331367493,0.1002049073576927,0.0931497067213058,293.3542175292969,297.1499938964844,293.1499938964844,0.0156435947865247,-806.6320190429688,304.1677551269531,0.4490241408348083,0.0501729175448417,0.0512020178139209,293.2203674316406,297.1499938964844,293.1499938964844,0.2270878404378891,-3428.63427734375,304.1587219238281,0.8501225113868713,0.3096784949302673,0.2182441353797912,293.2836608886719,297.1499938964844,293.1499938964844,0.3127622902393341,-5978.1025390625,304.1607360839844,0.928314208984375,0.3996264934539795,0.3804656565189361,293.2149353027344,297.1499938964844,293.1499938964844,0.0140607701614499,-3640.1533203125,303.9032897949219,0.4423992037773132,0.050000000745058,0.2364350110292434,291.1766052246094,291.1499938964844,272.52667236328125,270.9454040527344,284.30975341796875,293.2987365722656,291.1773986816406,1.0,0.2870175838470459,0.9323885440826416,0.9323885440826416,1.0,1.0,-1.1755198240280151,0.5087395310401917,0.6667803525924683,0.2240564823150634,0.0,0.0,0.3570280075073242,96.31736755371094,67.0,11.425169944763184,-8155.74267578125,234.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.802734375,18000.0,0.0,0.0,0.1805097460746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671985626220703,0.267203152179718,-4.572629222820979e-06,0.0,0.0001831944391597,0.0,0.0,11.767877578735352,0.0,0.0,0.0,0.3012003600597381,4.0,0.0,1.0
