time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.29022216796875,297.1499938964844,293.1499938964844,0.0515719614923,-1417.0120849609375,304.16412353515625,0.5956780314445496,0.0972702577710151,0.0901954844594001,293.3544616699219,297.1499938964844,293.1499938964844,0.0143968006595969,-773.3764038085938,304.0950012207031,0.4574520289897918,0.050000000745058,0.0495511032640934,293.2191467285156,297.1499938964844,293.1499938964844,0.2252845615148544,-3406.93701171875,304.1588134765625,0.8668957948684692,0.3081443607807159,0.2169468402862548,293.2811584472656,297.1499938964844,293.1499938964844,0.3095473945140838,-5928.85693359375,304.1624755859375,0.9489542841911316,0.3967465162277221,0.3774297535419464,293.2161560058594,297.1499938964844,293.1499938964844,0.0138402404263615,-3609.80810546875,303.87774658203125,0.4574283957481384,0.050000000745058,0.2350279986858368,291.1820678710937,291.1499938964844,272.5633239746094,270.9618225097656,284.3296203613281,293.297607421875,291.1820678710937,1.0,0.2763950526714325,0.932142734527588,0.932142734527588,1.0,1.0,-1.1631001234054563,0.5031110048294067,0.6599891781806946,0.2209922820329666,0.0,0.0,0.3522914350032806,88.63434600830078,55.0,5.930873870849609,-8040.025390625,215.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.46484375,18000.0,0.0,0.0,0.1803005784749984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625073492527008,0.2625119090080261,-4.559957687888527e-06,0.0,0.0001829821703722,0.0,0.0,11.507420539855955,0.0,0.0,0.0,0.3001410961151123,4.0,0.0,1.0
811680,293.29022216796875,297.1499938964844,293.1499938964844,0.0515719614923,-1417.0120849609375,304.16412353515625,0.5956780314445496,0.0972702577710151,0.0901954844594001,293.3544616699219,297.1499938964844,293.1499938964844,0.0143968006595969,-773.3764038085938,304.0950012207031,0.4574520289897918,0.050000000745058,0.0495511032640934,293.2191467285156,297.1499938964844,293.1499938964844,0.2252845615148544,-3406.93701171875,304.1588134765625,0.8668957948684692,0.3081443607807159,0.2169468402862548,293.2811584472656,297.1499938964844,293.1499938964844,0.3095473945140838,-5928.85693359375,304.1624755859375,0.9489542841911316,0.3967465162277221,0.3774297535419464,293.2161560058594,297.1499938964844,293.1499938964844,0.0138402404263615,-3609.80810546875,303.87774658203125,0.4574283957481384,0.050000000745058,0.2350279986858368,291.1820678710937,291.1499938964844,272.5633239746094,270.9618225097656,284.3296203613281,293.297607421875,291.1820678710937,1.0,0.2763950526714325,0.932142734527588,0.932142734527588,1.0,1.0,-1.1631001234054563,0.5031110048294067,0.6599891781806946,0.2209922820329666,0.0,0.0,0.3522914350032806,88.63434600830078,55.0,5.930873870849609,-8040.025390625,215.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.46484375,18000.0,0.0,0.0,0.1803005784749984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625073492527008,0.2625119090080261,-4.559957687888527e-06,0.0,0.0001829821703722,0.0,0.0,11.507420539855955,0.0,0.0,0.0,0.3001410961151123,4.0,0.0,1.0
811740,293.2864074707031,297.1499938964844,293.1499938964844,0.0488584600389003,-1372.0819091796875,304.1639404296875,0.6077794432640076,0.0944908261299133,0.0873431488871574,293.3602600097656,297.1499938964844,293.1499938964844,0.0139763047918677,-762.617919921875,304.0045166015625,0.4765233993530273,0.050000000745058,0.0492089875042438,293.2177429199219,297.1499938964844,293.1499938964844,0.2235844284296035,-3386.53076171875,304.15869140625,0.8910045623779297,0.3066751956939697,0.2156644761562347,293.2783508300781,297.1499938964844,293.1499938964844,0.3065003752708435,-5882.42919921875,304.16339111328125,0.974971890449524,0.3939940929412842,0.3744750916957855,293.2169189453125,297.1499938964844,293.1499938964844,0.0136115355417132,-3577.942138671875,303.8529052734375,0.4765233993530273,0.050000000745058,0.2334262728691101,291.18292236328125,291.1499938964844,272.6000061035156,270.9782409667969,284.3502502441406,293.2985534667969,291.18316650390625,1.0,0.2641960382461548,0.9318969249725342,0.9318969249725342,1.0,1.0,-1.1522574424743652,0.4981878697872162,0.6540695428848267,0.2183643579483032,0.0,0.0,0.3478712141513824,79.9366226196289,43.0,3.369481325149536,-7943.13330078125,194.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,305.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.1797403246164322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581360936164856,0.2581406235694885,-4.547244770947145e-06,0.0,0.0001824135688366,0.0,0.0,11.264714241027832,0.0,0.0,0.0,0.2991422414779663,4.0,0.0,1.0
811800,293.2864074707031,297.1499938964844,293.1499938964844,0.0488584600389003,-1372.0819091796875,304.1639404296875,0.6077794432640076,0.0944908261299133,0.0873431488871574,293.3602600097656,297.1499938964844,293.1499938964844,0.0139763047918677,-762.617919921875,304.0045166015625,0.4765233993530273,0.050000000745058,0.0492089875042438,293.2177429199219,297.1499938964844,293.1499938964844,0.2235844284296035,-3386.53076171875,304.15869140625,0.8910045623779297,0.3066751956939697,0.2156644761562347,293.2783508300781,297.1499938964844,293.1499938964844,0.3065003752708435,-5882.42919921875,304.16339111328125,0.974971890449524,0.3939940929412842,0.3744750916957855,293.2169189453125,297.1499938964844,293.1499938964844,0.0136115355417132,-3577.942138671875,303.8529052734375,0.4765233993530273,0.050000000745058,0.2334262728691101,291.18292236328125,291.1499938964844,272.6000061035156,270.9782409667969,284.3502502441406,293.2985534667969,291.18316650390625,1.0,0.2641960382461548,0.9318969249725342,0.9318969249725342,1.0,1.0,-1.1522574424743652,0.4981878697872162,0.6540695428848267,0.2183643579483032,0.0,0.0,0.3478712141513824,79.9366226196289,43.0,3.369481325149536,-7943.13330078125,194.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,305.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.1797403246164322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581360936164856,0.2581406235694885,-4.547244770947145e-06,0.0,0.0001824135688366,0.0,0.0,11.264714241027832,0.0,0.0,0.0,0.2991422414779663,4.0,0.0,1.0
811860,293.2823791503906,297.1499938964844,293.1499938964844,0.0462220087647438,-1328.7603759765625,304.1636962890625,0.6235780715942383,0.0918527618050575,0.0846083685755729,293.369384765625,297.1499938964844,293.1499938964844,0.0135378669947385,-751.022705078125,303.90411376953125,0.4948627650737762,0.050000000745058,0.0488612651824951,293.2162475585937,297.1499938964844,293.1499938964844,0.2218815237283706,-3366.020751953125,304.1586303710937,0.924808919429779,0.3052619397640228,0.214413046836853,293.27490234375,297.1499938964844,293.1499938964844,0.3009073138236999,-5794.52978515625,304.1689453125,0.9990000128746032,0.391433447599411,0.3687479496002197,293.2174072265625,297.1499938964844,293.1499938964844,0.0133810741826891,-3544.976806640625,303.8285827636719,0.4948627650737762,0.050000000745058,0.2317768037319183,291.18603515625,291.1499938964844,272.6366577148437,270.99468994140625,284.3729553222656,293.30108642578125,291.1865234375,1.0,0.2505912184715271,0.9316679239273072,0.9316679239273072,1.0,1.0,-1.1382867097854614,0.4918154776096344,0.6464712023735046,0.2151052355766296,0.0,0.0,0.3428663313388824,70.9464111328125,31.0,5.262720584869385,-7839.23193359375,172.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.1788170039653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534385025501251,0.253443032503128,-4.534551862889202e-06,0.0,0.0001814765273593,0.0,0.0,11.008434295654297,0.0,0.0,0.0,0.2980932593345642,4.0,0.0,1.0
811920,293.2823791503906,297.1499938964844,293.1499938964844,0.0462220087647438,-1328.7603759765625,304.1636962890625,0.6235780715942383,0.0918527618050575,0.0846083685755729,293.369384765625,297.1499938964844,293.1499938964844,0.0135378669947385,-751.022705078125,303.90411376953125,0.4948627650737762,0.050000000745058,0.0488612651824951,293.2162475585937,297.1499938964844,293.1499938964844,0.2218815237283706,-3366.020751953125,304.1586303710937,0.924808919429779,0.3052619397640228,0.214413046836853,293.27490234375,297.1499938964844,293.1499938964844,0.3009073138236999,-5794.52978515625,304.1689453125,0.9990000128746032,0.391433447599411,0.3687479496002197,293.2174072265625,297.1499938964844,293.1499938964844,0.0133810741826891,-3544.976806640625,303.8285827636719,0.4948627650737762,0.050000000745058,0.2317768037319183,291.18603515625,291.1499938964844,272.6366577148437,270.99468994140625,284.3729553222656,293.30108642578125,291.1865234375,1.0,0.2505912184715271,0.9316679239273072,0.9316679239273072,1.0,1.0,-1.1382867097854614,0.4918154776096344,0.6464712023735046,0.2151052355766296,0.0,0.0,0.3428663313388824,70.9464111328125,31.0,5.262720584869385,-7839.23193359375,172.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.1788170039653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534385025501251,0.253443032503128,-4.534551862889202e-06,0.0,0.0001814765273593,0.0,0.0,11.008434295654297,0.0,0.0,0.0,0.2980932593345642,4.0,0.0,1.0
811980,293.2781677246094,297.1499938964844,293.1499938964844,0.0435704737901687,-1284.9686279296875,304.16357421875,0.6376707553863525,0.0893515795469284,0.0820889770984649,293.380126953125,297.1499938964844,293.1499938964844,0.0130953602492809,-738.2015380859375,303.7980651855469,0.5125110149383545,0.050000000745058,0.0485982187092304,293.2146911621094,297.1499938964844,293.1499938964844,0.2195731103420257,-3337.432373046875,304.15966796875,0.9589024186134338,0.3039034307003021,0.2132723182439804,293.2394104003906,297.1499938964844,293.1499938964844,0.2660218179225921,-5239.1953125,304.2205810546875,0.9990000128746032,0.3953608870506286,0.3332032561302185,293.21734619140625,297.1499938964844,293.1499938964844,0.013149824924767,-3508.00634765625,303.8065185546875,0.5125110149383545,0.050000000745058,0.2305290400981903,291.2256164550781,291.1499938964844,272.67333984375,271.0112609863281,284.404541015625,293.2994384765625,291.23223876953125,1.0,0.2346474826335907,0.9314388632774352,0.9314388632774352,1.0,1.0,-1.0893465280532837,0.4697880148887634,0.6195585131645203,0.2032549679279327,0.0,0.0,0.330900102853775,63.64089584350586,49.0,57.11232376098633,-7595.76513671875,144.96438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,305.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6796875,18000.0,0.0,0.0,0.1772837042808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450020909309387,0.2450066059827804,-4.517844445217634e-06,0.0,0.0001799204183043,0.0,0.0,10.567462921142578,0.0,0.0,0.0,0.296300858259201,4.0,0.0,1.0
812040,293.2781677246094,297.1499938964844,293.1499938964844,0.0435704737901687,-1284.9686279296875,304.16357421875,0.6376707553863525,0.0893515795469284,0.0820889770984649,293.380126953125,297.1499938964844,293.1499938964844,0.0130953602492809,-738.2015380859375,303.7980651855469,0.5125110149383545,0.050000000745058,0.0485982187092304,293.2146911621094,297.1499938964844,293.1499938964844,0.2195731103420257,-3337.432373046875,304.15966796875,0.9589024186134338,0.3039034307003021,0.2132723182439804,293.2394104003906,297.1499938964844,293.1499938964844,0.2660218179225921,-5239.1953125,304.2205810546875,0.9990000128746032,0.3953608870506286,0.3332032561302185,293.21734619140625,297.1499938964844,293.1499938964844,0.013149824924767,-3508.00634765625,303.8065185546875,0.5125110149383545,0.050000000745058,0.2305290400981903,291.2256164550781,291.1499938964844,272.67333984375,271.0112609863281,284.404541015625,293.2994384765625,291.23223876953125,1.0,0.2346474826335907,0.9314388632774352,0.9314388632774352,1.0,1.0,-1.0893465280532837,0.4697880148887634,0.6195585131645203,0.2032549679279327,0.0,0.0,0.330900102853775,63.64089584350586,49.0,57.11232376098633,-7595.76513671875,144.96438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,305.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6796875,18000.0,0.0,0.0,0.1772837042808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450020909309387,0.2450066059827804,-4.517844445217634e-06,0.0,0.0001799204183043,0.0,0.0,10.567462921142578,0.0,0.0,0.0,0.296300858259201,4.0,0.0,1.0
812100,293.2763061523437,297.1499938964844,293.1499938964844,0.0422988943755626,-1263.9969482421875,304.16339111328125,0.6410555243492126,0.0880941152572631,0.0808993130922317,293.3860778808594,297.1499938964844,293.1499938964844,0.0128989880904555,-732.4222412109375,303.7426452636719,0.51840740442276,0.050000000745058,0.0485275201499462,293.21417236328125,297.1499938964844,293.1499938964844,0.218404933810234,-3322.95849609375,304.1600036621094,0.968308925628662,0.3031858503818512,0.212733581662178,293.2084655761719,297.1499938964844,293.1499938964844,0.2553982436656952,-5071.00634765625,304.22674560546875,0.9990000128746032,0.4003000259399414,0.322974145412445,293.21734619140625,297.1499938964844,293.1499938964844,0.0130597772076725,-3493.154541015625,303.79559326171875,0.51840740442276,0.050000000745058,0.2301936596632003,291.2509155273437,291.1499938964844,272.6916809082031,271.01959228515625,284.4198608398437,293.3027038574219,291.25408935546875,1.0,0.2307436019182205,0.9313243627548218,0.9313243627548218,1.0,1.0,-1.074494481086731,0.4631268382072449,0.6113676428794861,0.1996859163045883,0.0,0.0,0.3215660154819488,61.65965270996094,49.0,50.74267578125,-7447.92333984375,137.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,305.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18073.001953125,18000.0,0.0,0.0,0.1760824471712112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237067237496376,0.2370717525482177,-4.5016231524641626e-06,0.0,0.0001787013025023,0.0,0.0,10.15742015838623,0.0,0.0,0.0,0.2946870326995849,4.0,0.0,1.0
812160,293.274658203125,297.1499938964844,293.1499938964844,0.0411722585558891,-1245.6929931640625,304.1630249023437,0.6406522989273071,0.0868206918239593,0.0797370374202728,293.39239501953125,297.1499938964844,293.1499938964844,0.0127482088282704,-728.4918212890625,303.68463134765625,0.5208399891853333,0.050000000745058,0.0485003776848316,293.2138061523437,297.1499938964844,293.1499938964844,0.2176807224750518,-3314.304931640625,304.1595153808594,0.9714744091033936,0.302446573972702,0.2122062891721725,293.1800537109375,297.1499938964844,293.1499938964844,0.2510656118392944,-5004.97802734375,304.2205505371094,0.9990000128746032,0.4051465094089508,0.3189588785171509,293.21734619140625,297.1499938964844,293.1499938964844,0.0130179170519113,-3487.627197265625,303.7840270996094,0.5208399891853333,0.050000000745058,0.2300649136304855,291.2543640136719,291.1499938964844,272.7099914550781,271.0279846191406,284.4371643066406,293.3133850097656,291.25262451171875,1.0,0.2290616035461425,0.9313485622406006,0.9313485622406006,1.0,1.0,-1.0674556493759155,0.4599419832229614,0.6075136065483093,0.1980943530797958,0.0,0.0,0.3141396045684814,60.88480758666992,67.0,18.91349983215332,-7326.45166015625,134.18862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360412597656,305.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2890625,18000.0,0.0,0.0,0.1745546460151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294720262289047,0.229476511478424,-4.482360054680612e-06,0.0,0.0001771507813828,0.0,0.0,9.762392044067385,0.0,0.0,0.0,0.2931194305419922,4.0,0.0,1.0
812220,293.2721862792969,297.1499938964844,293.1499938964844,0.0390968136489391,-1212.38232421875,304.1621398925781,0.6308716535568237,0.0841633155941963,0.0774246007204055,293.40643310546875,297.1499938964844,293.1499938964844,0.0125169325619935,-723.5235595703125,303.5603332519531,0.5171158909797668,0.050000000745058,0.0485424697399139,293.2133483886719,297.1499938964844,293.1499938964844,0.2169140428304672,-3305.813232421875,304.1575927734375,0.9637718796730042,0.3009230494499206,0.2111879587173462,293.1462097167969,297.1499938964844,293.1499938964844,0.2564334869384765,-5101.13818359375,304.1875,0.9990000128746032,0.4113228619098663,0.3251529932022095,293.2172546386719,297.1499938964844,293.1499938964844,0.0130184814333915,-3492.478515625,303.7598876953125,0.5171158909797668,0.050000000745058,0.2302645742893219,291.2250061035156,291.1499938964844,272.7466735839844,271.044921875,284.46856689453125,293.3404235839844,291.2203674316406,1.0,0.23163802921772,0.931397020816803,0.931397020816803,1.0,1.0,-1.071174383163452,0.4615565538406372,0.6096178293228149,0.1991250813007354,0.0,0.0,0.3058328330516815,62.00019836425781,85.0,-32.223411560058594,-7222.48583984375,137.1731414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71795654296875,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.170823186635971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220352366566658,0.2203568220138549,-4.452827852219343e-06,0.0,0.0001733638200676,0.0,0.0,9.28259563446045,0.0,0.0,0.0,0.2911237776279449,4.0,0.0,1.0
812280,293.2721862792969,297.1499938964844,293.1499938964844,0.0390968136489391,-1212.38232421875,304.1621398925781,0.6308716535568237,0.0841633155941963,0.0774246007204055,293.40643310546875,297.1499938964844,293.1499938964844,0.0125169325619935,-723.5235595703125,303.5603332519531,0.5171158909797668,0.050000000745058,0.0485424697399139,293.2133483886719,297.1499938964844,293.1499938964844,0.2169140428304672,-3305.813232421875,304.1575927734375,0.9637718796730042,0.3009230494499206,0.2111879587173462,293.1462097167969,297.1499938964844,293.1499938964844,0.2564334869384765,-5101.13818359375,304.1875,0.9990000128746032,0.4113228619098663,0.3251529932022095,293.2172546386719,297.1499938964844,293.1499938964844,0.0130184814333915,-3492.478515625,303.7598876953125,0.5171158909797668,0.050000000745058,0.2302645742893219,291.2250061035156,291.1499938964844,272.7466735839844,271.044921875,284.46856689453125,293.3404235839844,291.2203674316406,1.0,0.23163802921772,0.931397020816803,0.931397020816803,1.0,1.0,-1.071174383163452,0.4615565538406372,0.6096178293228149,0.1991250813007354,0.0,0.0,0.3058328330516815,62.00019836425781,85.0,-32.223411560058594,-7222.48583984375,137.1731414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71795654296875,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.170823186635971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220352366566658,0.2203568220138549,-4.452827852219343e-06,0.0,0.0001733638200676,0.0,0.0,9.28259563446045,0.0,0.0,0.0,0.2911237776279449,4.0,0.0,1.0
812340,293.2705078125,297.1499938964844,293.1499938964844,0.0371209867298603,-1180.8782958984375,304.161376953125,0.6116586923599243,0.0814112424850463,0.0751130059361457,293.42193603515625,297.1499938964844,293.1499938964844,0.0123438220471143,-720.9175415039062,303.4255676269531,0.5050948858261108,0.050000000745058,0.0486986935138702,293.21319580078125,297.1499938964844,293.1499938964844,0.2166229337453842,-3303.379150390625,304.1555480957031,0.939444065093994,0.2993462383747101,0.2102145403623581,293.1548156738281,297.1499938964844,293.1499938964844,0.2775636613368988,-5448.72216796875,304.1395568847656,0.9990000128746032,0.4097675383090973,0.3471940755844116,293.218017578125,297.1499938964844,293.1499938964844,0.0130898058414459,-3510.532958984375,303.7326965332031,0.5050948858261108,0.050000000745058,0.2310056388378143,291.1737060546875,291.1499938964844,272.7833251953125,271.06219482421875,284.47906494140625,293.3443298339844,291.1669921875,1.0,0.2409022897481918,0.9314454197883606,0.9314454197883606,1.0,1.0,-1.094756841659546,0.4721242487430572,0.622632622718811,0.2048076540231704,0.0,0.0,0.3058606088161468,66.25852966308594,103.0,-67.67973327636719,-7270.70361328125,151.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85205078125,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1669158339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181950658559799,0.2181995064020156,-4.439832537173061e-06,0.0,0.0001693983504083,0.0,0.0,9.158516883850098,0.0,0.0,0.0,0.2905513644218445,4.0,0.0,1.0
812400,293.2705078125,297.1499938964844,293.1499938964844,0.0371209867298603,-1180.8782958984375,304.161376953125,0.6116586923599243,0.0814112424850463,0.0751130059361457,293.42193603515625,297.1499938964844,293.1499938964844,0.0123438220471143,-720.9175415039062,303.4255676269531,0.5050948858261108,0.050000000745058,0.0486986935138702,293.21319580078125,297.1499938964844,293.1499938964844,0.2166229337453842,-3303.379150390625,304.1555480957031,0.939444065093994,0.2993462383747101,0.2102145403623581,293.1548156738281,297.1499938964844,293.1499938964844,0.2775636613368988,-5448.72216796875,304.1395568847656,0.9990000128746032,0.4097675383090973,0.3471940755844116,293.218017578125,297.1499938964844,293.1499938964844,0.0130898058414459,-3510.532958984375,303.7326965332031,0.5050948858261108,0.050000000745058,0.2310056388378143,291.1737060546875,291.1499938964844,272.7833251953125,271.06219482421875,284.47906494140625,293.3443298339844,291.1669921875,1.0,0.2409022897481918,0.9314454197883606,0.9314454197883606,1.0,1.0,-1.094756841659546,0.4721242487430572,0.622632622718811,0.2048076540231704,0.0,0.0,0.3058606088161468,66.25852966308594,103.0,-67.67973327636719,-7270.70361328125,151.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85205078125,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1669158339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181950658559799,0.2181995064020156,-4.439832537173061e-06,0.0,0.0001693983504083,0.0,0.0,9.158516883850098,0.0,0.0,0.0,0.2905513644218445,4.0,0.0,1.0
812460,293.2691345214844,297.1499938964844,293.1499938964844,0.0352506190538406,-1151.044677734375,304.16070556640625,0.5837888121604919,0.0786360055208206,0.072873942553997,293.4383544921875,297.1499938964844,293.1499938964844,0.0122089032083749,-719.8506469726562,303.28131103515625,0.4892336726188659,0.050000000745058,0.0489630922675132,293.2133178710937,297.1499938964844,293.1499938964844,0.2165752649307251,-3303.946044921875,304.15380859375,0.9046790599822998,0.2977217435836792,0.2092868834733963,293.208251953125,297.1499938964844,293.1499938964844,0.310878187417984,-5980.72119140625,304.087646484375,0.9990000128746032,0.3989019393920898,0.3808546364307403,293.2207946777344,297.1499938964844,293.1499938964844,0.0132070006802678,-3537.16259765625,303.6991271972656,0.4892336726188659,0.050000000745058,0.2322598397731781,291.11199951171875,291.1499938964844,272.82000732421875,271.0798034667969,284.4760437011719,293.3330993652344,291.1058349609375,1.0,0.2554378807544708,0.9310908913612366,0.9310908913612366,1.0,1.0,-1.1330490112304688,0.4893233776092529,0.643725574016571,0.2141149640083313,0.0,0.0,0.3150663077831268,73.45960235595703,106.0,-79.62032318115234,-7463.25732421875,175.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87841796875,305.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.1637478917837143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238865196704864,0.2238909602165222,-4.445046670298325e-06,0.0,0.0001661832939134,0.0,0.0,9.428451538085938,0.0,0.0,0.0,0.2915642857551574,4.0,0.0,1.0
812520,293.2691345214844,297.1499938964844,293.1499938964844,0.0352506190538406,-1151.044677734375,304.16070556640625,0.5837888121604919,0.0786360055208206,0.072873942553997,293.4383544921875,297.1499938964844,293.1499938964844,0.0122089032083749,-719.8506469726562,303.28131103515625,0.4892336726188659,0.050000000745058,0.0489630922675132,293.2133178710937,297.1499938964844,293.1499938964844,0.2165752649307251,-3303.946044921875,304.15380859375,0.9046790599822998,0.2977217435836792,0.2092868834733963,293.208251953125,297.1499938964844,293.1499938964844,0.310878187417984,-5980.72119140625,304.087646484375,0.9990000128746032,0.3989019393920898,0.3808546364307403,293.2207946777344,297.1499938964844,293.1499938964844,0.0132070006802678,-3537.16259765625,303.6991271972656,0.4892336726188659,0.050000000745058,0.2322598397731781,291.11199951171875,291.1499938964844,272.82000732421875,271.0798034667969,284.4760437011719,293.3330993652344,291.1058349609375,1.0,0.2554378807544708,0.9310908913612366,0.9310908913612366,1.0,1.0,-1.1330490112304688,0.4893233776092529,0.643725574016571,0.2141149640083313,0.0,0.0,0.3150663077831268,73.45960235595703,106.0,-79.62032318115234,-7463.25732421875,175.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87841796875,305.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.1637478917837143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238865196704864,0.2238909602165222,-4.445046670298325e-06,0.0,0.0001661832939134,0.0,0.0,9.428451538085938,0.0,0.0,0.0,0.2915642857551574,4.0,0.0,1.0
812580,293.26763916015625,297.1499938964844,293.1499938964844,0.0332204960286617,-1117.2740478515625,304.1605529785156,0.5508087277412415,0.0759246796369552,0.0707989409565925,293.4549865722656,297.1499938964844,293.1499938964844,0.0120397517457604,-716.2144775390625,303.1349182128906,0.4686899781227112,0.050000000745058,0.0493550896644592,293.2133483886719,297.1499938964844,293.1499938964844,0.2153104245662689,-3288.2529296875,304.15478515625,0.8690770864486694,0.2961134314537048,0.2084603756666183,293.2553100585937,297.1499938964844,293.1499938964844,0.3017334938049316,-5826.35986328125,304.1235046386719,0.9586772918701172,0.3877863585948944,0.3702469170093536,293.2247009277344,297.1499938964844,293.1499938964844,0.0132866529747843,-3552.280517578125,303.6637878417969,0.4686899781227112,0.050000000745058,0.2341192960739135,291.11767578125,291.1499938964844,272.8566589355469,271.0978088378906,284.5048522949219,293.3446655273437,291.1240539550781,1.0,0.266448825597763,0.9307363629341124,0.9307363629341124,1.0,1.0,-1.119667887687683,0.4831655919551849,0.6365023255348206,0.2111741751432418,0.0,0.0,0.3206452131271362,83.21505737304688,109.0,17.972497940063477,-7530.08544921875,190.54766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862854003906,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.126953125,18000.0,0.0,0.0,0.1619131863117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231555551290512,0.231560006737709,-4.46495323558338e-06,0.0,0.0001643212890485,0.0,0.0,9.822572708129885,0.0,0.0,0.0,0.2931062281131744,4.0,0.0,1.0
812640,293.26763916015625,297.1499938964844,293.1499938964844,0.0332204960286617,-1117.2740478515625,304.1605529785156,0.5508087277412415,0.0759246796369552,0.0707989409565925,293.4549865722656,297.1499938964844,293.1499938964844,0.0120397517457604,-716.2144775390625,303.1349182128906,0.4686899781227112,0.050000000745058,0.0493550896644592,293.2133483886719,297.1499938964844,293.1499938964844,0.2153104245662689,-3288.2529296875,304.15478515625,0.8690770864486694,0.2961134314537048,0.2084603756666183,293.2553100585937,297.1499938964844,293.1499938964844,0.3017334938049316,-5826.35986328125,304.1235046386719,0.9586772918701172,0.3877863585948944,0.3702469170093536,293.2247009277344,297.1499938964844,293.1499938964844,0.0132866529747843,-3552.280517578125,303.6637878417969,0.4686899781227112,0.050000000745058,0.2341192960739135,291.11767578125,291.1499938964844,272.8566589355469,271.0978088378906,284.5048522949219,293.3446655273437,291.1240539550781,1.0,0.266448825597763,0.9307363629341124,0.9307363629341124,1.0,1.0,-1.119667887687683,0.4831655919551849,0.6365023255348206,0.2111741751432418,0.0,0.0,0.3206452131271362,83.21505737304688,109.0,17.972497940063477,-7530.08544921875,190.54766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862854003906,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.126953125,18000.0,0.0,0.0,0.1619131863117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231555551290512,0.231560006737709,-4.46495323558338e-06,0.0,0.0001643212890485,0.0,0.0,9.822572708129885,0.0,0.0,0.0,0.2931062281131744,4.0,0.0,1.0
812700,293.2669982910156,297.1499938964844,293.1499938964844,0.0321192592382431,-1098.5313720703125,304.16064453125,0.5381675958633423,0.0745602324604988,0.0697271004319191,293.4635314941406,297.1499938964844,293.1499938964844,0.0119201997295022,-712.8028564453125,303.060791015625,0.4590408504009247,0.050000000745058,0.0495188720524311,293.2135925292969,297.1499938964844,293.1499938964844,0.2143169194459915,-3275.743896484375,304.1557006835937,0.8567933440208435,0.295266330242157,0.2079996615648269,293.2652282714844,297.1499938964844,293.1499938964844,0.2981245219707489,-5766.63525390625,304.13482666015625,0.9411126375198364,0.3845010995864868,0.3667425215244293,293.2268981933594,297.1499938964844,293.1499938964844,0.0132880248129367,-3552.673828125,303.645751953125,0.4590408504009247,0.050000000745058,0.2348961979150772,291.1408386230469,291.1499938964844,272.875,271.10699462890625,284.5199279785156,293.352783203125,291.14385986328125,1.0,0.2710517942905426,0.9305591583251952,0.9305591583251952,1.0,1.0,-1.1147671937942505,0.4809139668941498,0.6338532567024231,0.2100894153118133,0.0,0.0,0.3188591003417969,87.2994613647461,109.0,29.768644332885746,-7484.14794921875,196.7648162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247619628906,305.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1613178998231887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306850999593734,0.2306895703077316,-4.468411589186872e-06,0.0,0.0001637171517359,0.0,0.0,9.789508819580078,0.0,0.0,0.0,0.2930359840393066,4.0,0.0,1.0
812760,293.26629638671875,297.1499938964844,293.1499938964844,0.0310821458697319,-1080.8790283203125,304.1605834960937,0.5273716449737549,0.073212631046772,0.0686480775475502,293.4721069335937,297.1499938964844,293.1499938964844,0.0118067003786563,-709.8145751953125,302.9840393066406,0.4509476125240326,0.050000000745058,0.0496665686368942,293.2138366699219,297.1499938964844,293.1499938964844,0.2135501205921173,-3266.267578125,304.15606689453125,0.846758246421814,0.2944130003452301,0.2075167894363403,293.2706604003906,297.1499938964844,293.1499938964844,0.2956380546092987,-5725.8408203125,304.1420593261719,0.9262412786483764,0.3819736838340759,0.3641671538352966,293.22918701171875,297.1499938964844,293.1499938964844,0.0132977860048413,-3555.552001953125,303.626708984375,0.4509476125240326,0.050000000745058,0.2355968207120895,291.14959716796875,291.1499938964844,272.8933410644531,271.1163330078125,284.5346984863281,293.3608093261719,291.150634765625,1.0,0.2751691341400146,0.9303383827209472,0.9303383827209472,1.0,1.0,-1.1108189821243286,0.4790864884853363,0.6317325234413147,0.2092460691928863,0.0,0.0,0.3179545104503631,90.98976135253906,97.0,23.80134010314941,-7437.85009765625,202.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674499511719,305.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1607999354600906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295711189508438,0.2295755892992019,-4.4673979573417455e-06,0.0,0.0001631914929021,0.0,0.0,9.735851287841797,0.0,0.0,0.0,0.2928584516048431,4.0,0.0,1.0
812820,293.26446533203125,297.1499938964844,293.1499938964844,0.0288593471050262,-1045.3731689453125,304.1607971191406,0.5160548686981201,0.0706345587968826,0.0663842409849166,293.4889831542969,297.1499938964844,293.1499938964844,0.0115098906680941,-701.0518188476562,302.8266296386719,0.4460652470588684,0.050000000745058,0.0497647523880004,293.2140808105469,297.1499938964844,293.1499938964844,0.2119414955377578,-3246.437744140625,304.15673828125,0.8396022319793701,0.2927426397800445,0.2064161449670791,293.2746276855469,297.1499938964844,293.1499938964844,0.2918198108673095,-5663.9501953125,304.1509094238281,0.9148051142692566,0.3780952095985412,0.3602847456932068,293.23345947265625,297.1499938964844,293.1499938964844,0.0132330730557441,-3548.44873046875,303.5879211425781,0.4460652470588684,0.050000000745058,0.2360625565052032,291.16021728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.5645446777344,293.3766784667969,291.1615295410156,1.0,0.2767111361026764,0.929896891117096,0.929896891117096,1.0,1.0,-1.1027979850769043,0.4753570258617401,0.6274409890174866,0.2075880616903305,0.0,0.0,0.3159344792366028,93.3770980834961,85.0,19.11371612548828,-7360.0146484375,204.39414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655212402344,305.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1599584221839904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280449122190475,0.2280493825674057,-4.464104677026626e-06,0.0,0.0001623374701011,0.0,0.0,9.658534049987791,0.0,0.0,0.0,0.2925479412078857,4.0,0.0,1.0
812880,293.26446533203125,297.1499938964844,293.1499938964844,0.0288593471050262,-1045.3731689453125,304.1607971191406,0.5160548686981201,0.0706345587968826,0.0663842409849166,293.4889831542969,297.1499938964844,293.1499938964844,0.0115098906680941,-701.0518188476562,302.8266296386719,0.4460652470588684,0.050000000745058,0.0497647523880004,293.2140808105469,297.1499938964844,293.1499938964844,0.2119414955377578,-3246.437744140625,304.15673828125,0.8396022319793701,0.2927426397800445,0.2064161449670791,293.2746276855469,297.1499938964844,293.1499938964844,0.2918198108673095,-5663.9501953125,304.1509094238281,0.9148051142692566,0.3780952095985412,0.3602847456932068,293.23345947265625,297.1499938964844,293.1499938964844,0.0132330730557441,-3548.44873046875,303.5879211425781,0.4460652470588684,0.050000000745058,0.2360625565052032,291.16021728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.5645446777344,293.3766784667969,291.1615295410156,1.0,0.2767111361026764,0.929896891117096,0.929896891117096,1.0,1.0,-1.1027979850769043,0.4753570258617401,0.6274409890174866,0.2075880616903305,0.0,0.0,0.3159344792366028,93.3770980834961,85.0,19.11371612548828,-7360.0146484375,204.39414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655212402344,305.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1599584221839904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280449122190475,0.2280493825674057,-4.464104677026626e-06,0.0,0.0001623374701011,0.0,0.0,9.658534049987791,0.0,0.0,0.0,0.2925479412078857,4.0,0.0,1.0
812940,293.2618408203125,297.1499938964844,293.1499938964844,0.0269834846258163,-1008.6109619140624,304.16021728515625,0.5122016668319702,0.068267822265625,0.0641429424285888,293.5049743652344,297.1499938964844,293.1499938964844,0.0111625296995043,-689.9078369140625,302.6659545898437,0.4494078457355499,0.050000000745058,0.0496968068182468,293.2138977050781,297.1499938964844,293.1499938964844,0.2102880924940109,-3226.095947265625,304.1572265625,0.8420106768608093,0.2911573052406311,0.2052473723888397,293.2745666503906,297.1499938964844,293.1499938964844,0.2886099219322204,-5612.763671875,304.1558837890625,0.9168834090232848,0.3749483823776245,0.3571245074272156,293.23712158203125,297.1499938964844,293.1499938964844,0.0130986338481307,-3530.28515625,303.54949951171875,0.4494078457355499,0.050000000745058,0.2357402592897415,291.1689453125,291.1499938964844,272.9666748046875,271.1550598144531,284.5951538085937,293.3929748535156,291.1695861816406,1.0,0.2733772993087768,0.9294553399086,0.9294553399086,1.0,1.0,-1.094443678855896,0.4714592695236206,0.6229844093322754,0.2059122174978256,0.0,0.0,0.3127527236938476,91.55574035644533,73.0,12.505105018615724,-7269.03759765625,198.3140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,305.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.828125,18000.0,0.0,0.0,0.1592854708433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254476696252823,0.2254521250724792,-4.458678631635848e-06,0.0,0.0001616545050637,0.0,0.0,9.52779769897461,0.0,0.0,0.0,0.2920289635658264,4.0,0.0,1.0
813000,293.2618408203125,297.1499938964844,293.1499938964844,0.0269834846258163,-1008.6109619140624,304.16021728515625,0.5122016668319702,0.068267822265625,0.0641429424285888,293.5049743652344,297.1499938964844,293.1499938964844,0.0111625296995043,-689.9078369140625,302.6659545898437,0.4494078457355499,0.050000000745058,0.0496968068182468,293.2138977050781,297.1499938964844,293.1499938964844,0.2102880924940109,-3226.095947265625,304.1572265625,0.8420106768608093,0.2911573052406311,0.2052473723888397,293.2745666503906,297.1499938964844,293.1499938964844,0.2886099219322204,-5612.763671875,304.1558837890625,0.9168834090232848,0.3749483823776245,0.3571245074272156,293.23712158203125,297.1499938964844,293.1499938964844,0.0130986338481307,-3530.28515625,303.54949951171875,0.4494078457355499,0.050000000745058,0.2357402592897415,291.1689453125,291.1499938964844,272.9666748046875,271.1550598144531,284.5951538085937,293.3929748535156,291.1695861816406,1.0,0.2733772993087768,0.9294553399086,0.9294553399086,1.0,1.0,-1.094443678855896,0.4714592695236206,0.6229844093322754,0.2059122174978256,0.0,0.0,0.3127527236938476,91.55574035644533,73.0,12.505105018615724,-7269.03759765625,198.3140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,305.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.828125,18000.0,0.0,0.0,0.1592854708433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254476696252823,0.2254521250724792,-4.458678631635848e-06,0.0,0.0001616545050637,0.0,0.0,9.52779769897461,0.0,0.0,0.0,0.2920289635658264,4.0,0.0,1.0
813060,293.2585144042969,297.1499938964844,293.1499938964844,0.0251044835895299,-974.2300415039062,304.1599426269531,0.5135658979415894,0.0661090090870857,0.0619858987629413,293.5199279785156,297.1499938964844,293.1499938964844,0.0107905995100736,-677.2697143554688,302.5023803710937,0.459141194820404,0.050000000745058,0.0495173148810863,293.2133178710937,297.1499938964844,293.1499938964844,0.2086646109819412,-3206.168212890625,304.15753173828125,0.851587176322937,0.2896537184715271,0.2040545642375946,293.2728576660156,297.1499938964844,293.1499938964844,0.2856669127941131,-5566.38818359375,304.1587829589844,0.9287197589874268,0.3721348345279693,0.3542334735393524,293.239990234375,297.1499938964844,293.1499938964844,0.012923089787364,-3505.394775390625,303.51177978515625,0.459141194820404,0.050000000745058,0.2348888218402862,291.1741027832031,291.1499938964844,273.0033264160156,271.1754150390625,284.6266174316406,293.40997314453125,291.17462158203125,1.0,0.2665037810802459,0.9292460083961488,0.9292460083961488,1.0,1.0,-1.085715651512146,0.4673835635185241,0.6183320879936218,0.2042155712842941,0.0,0.0,0.3091841638088226,86.90718841552734,61.0,8.392098426818848,-7178.00927734375,186.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.1586350053548813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225091606378555,0.2225136160850525,-4.451884706213605e-06,0.0,0.0001609943719813,0.0,0.0,9.37926959991455,0.0,0.0,0.0,0.2914307117462158,4.0,0.0,1.0
813120,293.2585144042969,297.1499938964844,293.1499938964844,0.0251044835895299,-974.2300415039062,304.1599426269531,0.5135658979415894,0.0661090090870857,0.0619858987629413,293.5199279785156,297.1499938964844,293.1499938964844,0.0107905995100736,-677.2697143554688,302.5023803710937,0.459141194820404,0.050000000745058,0.0495173148810863,293.2133178710937,297.1499938964844,293.1499938964844,0.2086646109819412,-3206.168212890625,304.15753173828125,0.851587176322937,0.2896537184715271,0.2040545642375946,293.2728576660156,297.1499938964844,293.1499938964844,0.2856669127941131,-5566.38818359375,304.1587829589844,0.9287197589874268,0.3721348345279693,0.3542334735393524,293.239990234375,297.1499938964844,293.1499938964844,0.012923089787364,-3505.394775390625,303.51177978515625,0.459141194820404,0.050000000745058,0.2348888218402862,291.1741027832031,291.1499938964844,273.0033264160156,271.1754150390625,284.6266174316406,293.40997314453125,291.17462158203125,1.0,0.2665037810802459,0.9292460083961488,0.9292460083961488,1.0,1.0,-1.085715651512146,0.4673835635185241,0.6183320879936218,0.2042155712842941,0.0,0.0,0.3091841638088226,86.90718841552734,61.0,8.392098426818848,-7178.00927734375,186.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.1586350053548813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225091606378555,0.2225136160850525,-4.451884706213605e-06,0.0,0.0001609943719813,0.0,0.0,9.37926959991455,0.0,0.0,0.0,0.2914307117462158,4.0,0.0,1.0
813180,293.2546691894531,297.1499938964844,293.1499938964844,0.0233967471867799,-941.488525390625,304.1594543457031,0.5197640657424927,0.0641377717256546,0.0599314793944358,293.53387451171875,297.1499938964844,293.1499938964844,0.0104098478332161,-663.6276245117188,302.33648681640625,0.4736877083778381,0.050000000745058,0.0492635890841484,293.2124938964844,297.1499938964844,293.1499938964844,0.2070499658584594,-3186.347412109375,304.15771484375,0.8682399392127991,0.2882178127765655,0.2028568089008331,293.2704467773437,297.1499938964844,293.1499938964844,0.2828281223773956,-5521.9482421875,304.1605834960937,0.9491420984268188,0.3695129454135895,0.3514729738235473,293.2421875,297.1499938964844,293.1499938964844,0.0127220442518591,-3475.85302734375,303.4749755859375,0.4736877083778381,0.050000000745058,0.2336852550506591,291.1784362792969,291.1499938964844,273.0400085449219,271.1965026855469,284.6589050292969,293.4277648925781,291.1788635253906,1.0,0.2569997608661651,0.9290366768836976,0.9290366768836976,1.0,1.0,-1.0767500400543213,0.4631875455379486,0.6135624647140503,0.2025132477283477,0.0,0.0,0.3050940632820129,80.37774658203125,49.0,6.3474955558776855,-7085.97607421875,172.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.1579062640666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191709280014038,0.2191753685474395,-4.444208570930641e-06,0.0,0.0001602547854417,0.0,0.0,9.211567878723145,0.0,0.0,0.0,0.2907555997371673,4.0,0.0,1.0
813240,293.2546691894531,297.1499938964844,293.1499938964844,0.0233967471867799,-941.488525390625,304.1594543457031,0.5197640657424927,0.0641377717256546,0.0599314793944358,293.53387451171875,297.1499938964844,293.1499938964844,0.0104098478332161,-663.6276245117188,302.33648681640625,0.4736877083778381,0.050000000745058,0.0492635890841484,293.2124938964844,297.1499938964844,293.1499938964844,0.2070499658584594,-3186.347412109375,304.15771484375,0.8682399392127991,0.2882178127765655,0.2028568089008331,293.2704467773437,297.1499938964844,293.1499938964844,0.2828281223773956,-5521.9482421875,304.1605834960937,0.9491420984268188,0.3695129454135895,0.3514729738235473,293.2421875,297.1499938964844,293.1499938964844,0.0127220442518591,-3475.85302734375,303.4749755859375,0.4736877083778381,0.050000000745058,0.2336852550506591,291.1784362792969,291.1499938964844,273.0400085449219,271.1965026855469,284.6589050292969,293.4277648925781,291.1788635253906,1.0,0.2569997608661651,0.9290366768836976,0.9290366768836976,1.0,1.0,-1.0767500400543213,0.4631875455379486,0.6135624647140503,0.2025132477283477,0.0,0.0,0.3050940632820129,80.37774658203125,49.0,6.3474955558776855,-7085.97607421875,172.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.1579062640666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191709280014038,0.2191753685474395,-4.444208570930641e-06,0.0,0.0001602547854417,0.0,0.0,9.211567878723145,0.0,0.0,0.0,0.2907555997371673,4.0,0.0,1.0
813300,293.2525939941406,297.1499938964844,293.1499938964844,0.0226085241883993,-925.8430786132812,304.1591796875,0.5249118804931641,0.063216358423233,0.0589453540742397,293.5404663085937,297.1499938964844,293.1499938964844,0.0102193942293524,-656.5516357421875,302.2527160644531,0.4812510311603546,0.050000000745058,0.0491173490881919,293.2120361328125,297.1499938964844,293.1499938964844,0.2062476575374603,-3176.49560546875,304.15777587890625,0.8796094655990601,0.2875165641307831,0.202257752418518,293.2690734863281,297.1499938964844,293.1499938964844,0.2814395725727081,-5500.279296875,304.1611633300781,0.962020456790924,0.3682559132575989,0.3501279950141907,293.2430419921875,297.1499938964844,293.1499938964844,0.0126158585771918,-3459.925537109375,303.4569091796875,0.4812510311603546,0.050000000745058,0.232991561293602,291.18035888671875,291.1499938964844,273.0583190917969,271.20733642578125,284.6752014160156,293.43670654296875,291.18072509765625,1.0,0.2514458000659942,0.9289320707321168,0.9289320707321168,1.0,1.0,-1.0722248554229736,0.4610670804977417,0.6111577749252319,0.2016664445400238,0.0,0.0,0.3028798103332519,76.62251281738281,49.0,5.696950912475586,-7039.87158203125,164.11720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.1574867367744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173719108104705,0.2173763513565063,-4.440066277311416e-06,0.0,0.000159829025506,0.0,0.0,9.12159538269043,0.0,0.0,0.0,0.2903934717178345,4.0,0.0,1.0
