time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.25048828125,297.1499938964844,293.1499938964844,0.0218598265200853,-910.6441650390624,304.15887451171875,0.5317069292068481,0.0623342990875244,0.0579868406057357,293.5468139648437,297.1499938964844,293.1499938964844,0.0100303022190928,-649.3618774414062,302.16845703125,0.4893209934234619,0.050000000745058,0.0489617884159088,293.2115478515625,297.1499938964844,293.1499938964844,0.2054467052221298,-3166.65576171875,304.1578063964844,0.8933472037315369,0.2868232131004333,0.2016574889421463,293.2676086425781,297.1499938964844,293.1499938964844,0.2800719141960144,-5478.96533203125,304.16162109375,0.976120114326477,0.3670334815979004,0.3488058149814605,293.2437744140625,297.1499938964844,293.1499938964844,0.0125074684619903,-3443.466552734375,303.43902587890625,0.4893209934234619,0.050000000745058,0.2322536557912826,291.18212890625,291.1499938964844,273.07666015625,271.2184143066406,284.6916198730469,293.44580078125,291.1824645996094,1.0,0.2454310804605484,0.9288458824157716,0.9288458824157716,1.0,1.0,-1.0676945447921753,0.4589437246322632,0.6087508201599121,0.2008256316184997,0.0,0.0,0.300560861825943,72.63150024414062,37.0,5.2113118171691895,-6993.771484375,155.58682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886108398437,305.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.919921875,18000.0,0.0,0.0,0.1570193469524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154979854822158,0.2155024260282516,-4.435757091414416e-06,0.0,0.0001593546767253,0.0,0.0,9.028193473815918,0.0,0.0,0.0,0.2900176346302032,4.0,0.0,1.0
813420,293.2460632324219,297.1499938964844,293.1499938964844,0.0204870197921991,-881.8006591796875,304.158203125,0.5498820543289185,0.0606831535696983,0.0561698377132415,293.55877685546875,297.1499938964844,293.1499938964844,0.0096644796431064,-635.003662109375,301.99871826171875,0.5085219740867615,0.050000000745058,0.0486507415771484,293.21051025390625,297.1499938964844,293.1499938964844,0.203864112496376,-3147.193359375,304.1578369140625,0.9292638897895812,0.2854747772216797,0.2004771083593368,293.26324462890625,297.1499938964844,293.1499938964844,0.2722180783748626,-5352.8955078125,304.172119140625,0.9990000128746032,0.364925742149353,0.3405642211437225,293.2448425292969,297.1499938964844,293.1499938964844,0.0122956782579422,-3410.79443359375,303.4039611816406,0.5085219740867615,0.050000000745058,0.2307781726121902,291.185791015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7287292480469,293.4652404785156,291.1866455078125,1.0,0.2320331633090973,0.928673505783081,0.928673505783081,1.0,1.0,-1.0520797967910769,0.45164754986763,0.6004322171211243,0.1979087442159652,0.0,0.0,0.295565664768219,64.57711791992188,25.0,8.74207878112793,-6885.10791015625,136.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,305.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.134765625,18000.0,0.0,0.0,0.1559158265590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211543783545494,0.2115482091903686,-4.426724899531109e-06,0.0,0.0001582347467774,0.0,0.0,8.832239151000977,0.0,0.0,0.0,0.2892292141914367,4.0,0.0,1.0
813480,293.2460632324219,297.1499938964844,293.1499938964844,0.0204870197921991,-881.8006591796875,304.158203125,0.5498820543289185,0.0606831535696983,0.0561698377132415,293.55877685546875,297.1499938964844,293.1499938964844,0.0096644796431064,-635.003662109375,301.99871826171875,0.5085219740867615,0.050000000745058,0.0486507415771484,293.21051025390625,297.1499938964844,293.1499938964844,0.203864112496376,-3147.193359375,304.1578369140625,0.9292638897895812,0.2854747772216797,0.2004771083593368,293.26324462890625,297.1499938964844,293.1499938964844,0.2722180783748626,-5352.8955078125,304.172119140625,0.9990000128746032,0.364925742149353,0.3405642211437225,293.2448425292969,297.1499938964844,293.1499938964844,0.0122956782579422,-3410.79443359375,303.4039611816406,0.5085219740867615,0.050000000745058,0.2307781726121902,291.185791015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7287292480469,293.4652404785156,291.1866455078125,1.0,0.2320331633090973,0.928673505783081,0.928673505783081,1.0,1.0,-1.0520797967910769,0.45164754986763,0.6004322171211243,0.1979087442159652,0.0,0.0,0.295565664768219,64.57711791992188,25.0,8.74207878112793,-6885.10791015625,136.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,305.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.134765625,18000.0,0.0,0.0,0.1559158265590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211543783545494,0.2115482091903686,-4.426724899531109e-06,0.0,0.0001582347467774,0.0,0.0,8.832239151000977,0.0,0.0,0.0,0.2892292141914367,4.0,0.0,1.0
813540,293.24151611328125,297.1499938964844,293.1499938964844,0.0192076079547405,-852.8738403320312,304.1575927734375,0.569234311580658,0.0591726154088974,0.0545506179332733,293.5696716308594,297.1499938964844,293.1499938964844,0.0093031078577041,-619.2672119140625,301.83599853515625,0.5303869247436523,0.050000000745058,0.0484035648405551,293.2093200683594,297.1499938964844,293.1499938964844,0.2015487998723983,-3117.798583984375,304.1591491699219,0.9667524099349976,0.2841842770576477,0.1993919610977172,293.2215270996094,297.1499938964844,293.1499938964844,0.237009048461914,-4780.54931640625,304.2232666015625,0.9990000128746032,0.3704079687595367,0.3041915595531463,293.24493408203125,297.1499938964844,293.1499938964844,0.0120701175183057,-3370.844970703125,303.3739318847656,0.5303869247436523,0.050000000745058,0.2296056747436523,291.2347106933594,291.1499938964844,273.1499938964844,271.2649230957031,284.8099060058594,293.52252197265625,291.2436218261719,1.0,0.2160301506519317,0.9285011291503906,0.9285011291503906,1.0,1.0,-1.0034700632095337,0.4291734397411346,0.5742965936660767,0.1885002106428146,0.0,0.0,0.2818360924720764,57.76681137084961,43.0,71.71263122558594,-6630.56298828125,113.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,305.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.1543110609054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035200595855713,0.2035244852304458,-4.414126578922151e-06,0.0,0.000156606110977,0.0,0.0,8.449379920959473,0.0,0.0,0.0,0.287716656923294,4.0,0.0,1.0
813600,293.24151611328125,297.1499938964844,293.1499938964844,0.0192076079547405,-852.8738403320312,304.1575927734375,0.569234311580658,0.0591726154088974,0.0545506179332733,293.5696716308594,297.1499938964844,293.1499938964844,0.0093031078577041,-619.2672119140625,301.83599853515625,0.5303869247436523,0.050000000745058,0.0484035648405551,293.2093200683594,297.1499938964844,293.1499938964844,0.2015487998723983,-3117.798583984375,304.1591491699219,0.9667524099349976,0.2841842770576477,0.1993919610977172,293.2215270996094,297.1499938964844,293.1499938964844,0.237009048461914,-4780.54931640625,304.2232666015625,0.9990000128746032,0.3704079687595367,0.3041915595531463,293.24493408203125,297.1499938964844,293.1499938964844,0.0120701175183057,-3370.844970703125,303.3739318847656,0.5303869247436523,0.050000000745058,0.2296056747436523,291.2347106933594,291.1499938964844,273.1499938964844,271.2649230957031,284.8099060058594,293.52252197265625,291.2436218261719,1.0,0.2160301506519317,0.9285011291503906,0.9285011291503906,1.0,1.0,-1.0034700632095337,0.4291734397411346,0.5742965936660767,0.1885002106428146,0.0,0.0,0.2818360924720764,57.76681137084961,43.0,71.71263122558594,-6630.56298828125,113.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,305.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.1543110609054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035200595855713,0.2035244852304458,-4.414126578922151e-06,0.0,0.000156606110977,0.0,0.0,8.449379920959473,0.0,0.0,0.0,0.287716656923294,4.0,0.0,1.0
813660,293.2396545410156,297.1499938964844,293.1499938964844,0.018013659864664,-824.8416137695312,304.1570739746094,0.5737932920455933,0.057242214679718,0.0528819896280765,293.5798645019531,297.1499938964844,293.1499938964844,0.0090058883652091,-606.4278564453125,301.6701354980469,0.5410990715026855,0.050000000745058,0.0483095869421958,293.2093811035156,297.1499938964844,293.1499938964844,0.1996659189462661,-3094.229736328125,304.1591186523437,0.9806730151176452,0.2826772332191467,0.1983446031808853,293.1571350097656,297.1499938964844,293.1499938964844,0.221632182598114,-4533.0634765625,304.2229919433594,0.9990000128746032,0.3816782236099243,0.289155513048172,293.2442321777344,297.1499938964844,293.1499938964844,0.0119352871552109,-3347.810546875,303.3452453613281,0.5410990715026855,0.050000000745058,0.229159876704216,291.2704467773437,291.1499938964844,273.1866760253906,271.2892761230469,284.8262939453125,293.4953918457031,291.2667541503906,1.0,0.2102971822023391,0.928603172302246,0.928603172302246,1.0,1.0,-0.9815003275871276,0.4190129041671753,0.5624874234199524,0.1844097673892974,0.0,0.0,0.2621409893035888,55.14655303955078,61.0,15.683472633361816,-6343.50732421875,103.9941635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,305.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.29296875,18000.0,0.0,0.0,0.1515571475028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882487535476684,0.1882531344890594,-4.384965905046556e-06,0.0,0.0001538112410344,0.0,0.0,7.724711894989014,0.0,0.0,0.0,0.2849203944206238,4.0,0.0,1.0
813720,293.2396545410156,297.1499938964844,293.1499938964844,0.018013659864664,-824.8416137695312,304.1570739746094,0.5737932920455933,0.057242214679718,0.0528819896280765,293.5798645019531,297.1499938964844,293.1499938964844,0.0090058883652091,-606.4278564453125,301.6701354980469,0.5410990715026855,0.050000000745058,0.0483095869421958,293.2093811035156,297.1499938964844,293.1499938964844,0.1996659189462661,-3094.229736328125,304.1591186523437,0.9806730151176452,0.2826772332191467,0.1983446031808853,293.1571350097656,297.1499938964844,293.1499938964844,0.221632182598114,-4533.0634765625,304.2229919433594,0.9990000128746032,0.3816782236099243,0.289155513048172,293.2442321777344,297.1499938964844,293.1499938964844,0.0119352871552109,-3347.810546875,303.3452453613281,0.5410990715026855,0.050000000745058,0.229159876704216,291.2704467773437,291.1499938964844,273.1866760253906,271.2892761230469,284.8262939453125,293.4953918457031,291.2667541503906,1.0,0.2102971822023391,0.928603172302246,0.928603172302246,1.0,1.0,-0.9815003275871276,0.4190129041671753,0.5624874234199524,0.1844097673892974,0.0,0.0,0.2621409893035888,55.14655303955078,61.0,15.683472633361816,-6343.50732421875,103.9941635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,305.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.29296875,18000.0,0.0,0.0,0.1515571475028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882487535476684,0.1882531344890594,-4.384965905046556e-06,0.0,0.0001538112410344,0.0,0.0,7.724711894989014,0.0,0.0,0.0,0.2849203944206238,4.0,0.0,1.0
813780,293.2379455566406,297.1499938964844,293.1499938964844,0.0169673468917608,-800.2280883789062,304.1564636230469,0.5612004995346069,0.0553124584257602,0.0511149205267429,293.5896301269531,297.1499938964844,293.1499938964844,0.0087950192391872,-598.7984008789062,301.4858093261719,0.5367695689201355,0.050000000745058,0.0483460053801536,293.20947265625,297.1499938964844,293.1499938964844,0.1991197168827057,-3088.528076171875,304.156982421875,0.9729939103126526,0.2811490595340729,0.1972722113132476,293.1252746582031,297.1499938964844,293.1499938964844,0.2269803285598755,-4630.693359375,304.1891784667969,0.9990000128746032,0.3880371749401092,0.2950643897056579,293.24334716796875,297.1499938964844,293.1499938964844,0.0119351278990507,-3354.407470703125,303.3120422363281,0.5367695689201355,0.050000000745058,0.2293326258659362,291.2236328125,291.1499938964844,273.22332763671875,271.3139343261719,284.82977294921875,293.4759216308594,291.2171325683594,1.0,0.2128098160028457,0.9287052154541016,0.9287052154541016,1.0,1.0,-0.9854274988174438,0.4208106696605682,0.5646167993545532,0.185196653008461,0.0,0.0,0.2552122175693512,56.111846923828125,79.0,-48.68381881713867,-6255.779296875,106.46115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,305.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30859375,18000.0,0.0,0.0,0.1478136777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810159236192703,0.1810202896595001,-4.361863830126822e-06,0.0,0.0001500120997661,0.0,0.0,7.372474670410156,0.0,0.0,0.0,0.2834425270557403,4.0,0.0,1.0
813840,293.2379455566406,297.1499938964844,293.1499938964844,0.0169673468917608,-800.2280883789062,304.1564636230469,0.5612004995346069,0.0553124584257602,0.0511149205267429,293.5896301269531,297.1499938964844,293.1499938964844,0.0087950192391872,-598.7984008789062,301.4858093261719,0.5367695689201355,0.050000000745058,0.0483460053801536,293.20947265625,297.1499938964844,293.1499938964844,0.1991197168827057,-3088.528076171875,304.156982421875,0.9729939103126526,0.2811490595340729,0.1972722113132476,293.1252746582031,297.1499938964844,293.1499938964844,0.2269803285598755,-4630.693359375,304.1891784667969,0.9990000128746032,0.3880371749401092,0.2950643897056579,293.24334716796875,297.1499938964844,293.1499938964844,0.0119351278990507,-3354.407470703125,303.3120422363281,0.5367695689201355,0.050000000745058,0.2293326258659362,291.2236328125,291.1499938964844,273.22332763671875,271.3139343261719,284.82977294921875,293.4759216308594,291.2171325683594,1.0,0.2128098160028457,0.9287052154541016,0.9287052154541016,1.0,1.0,-0.9854274988174438,0.4208106696605682,0.5646167993545532,0.185196653008461,0.0,0.0,0.2552122175693512,56.111846923828125,79.0,-48.68381881713867,-6255.779296875,106.46115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,305.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.30859375,18000.0,0.0,0.0,0.1478136777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810159236192703,0.1810202896595001,-4.361863830126822e-06,0.0,0.0001500120997661,0.0,0.0,7.372474670410156,0.0,0.0,0.0,0.2834425270557403,4.0,0.0,1.0
813900,293.2369079589844,297.1499938964844,293.1499938964844,0.0165346693247556,-789.8051147460938,304.15606689453125,0.5505415201187134,0.0544035509228706,0.0503438860177993,293.5945739746094,297.1499938964844,293.1499938964844,0.0087023880332708,-595.5707397460938,301.3909606933594,0.530271589756012,0.050000000745058,0.048404760658741,293.2093811035156,297.1499938964844,293.1499938964844,0.1989878863096237,-3087.4501953125,304.15594482421875,0.9622969627380372,0.2804129421710968,0.1968014687299728,293.1249694824219,297.1499938964844,293.1499938964844,0.2356666475534439,-4778.220703125,304.166259765625,0.9990000128746032,0.3884198665618896,0.3043618202209472,293.2431640625,297.1499938964844,293.1499938964844,0.0119528518989682,-3361.148193359375,303.2944641113281,0.530271589756012,0.050000000745058,0.229611337184906,291.1964416503906,291.1499938964844,273.2416687011719,271.32635498046875,284.83447265625,293.48175048828125,291.189453125,1.0,0.216729998588562,0.9287561774253844,0.9287561774253844,1.0,1.0,-0.9954975843429564,0.4254584908485412,0.5700390934944153,0.1871039122343063,0.0,0.0,0.2548280358314514,57.70968246459961,79.0,-64.52625274658203,-6270.2353515625,111.38213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8184814453125,305.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.919921875,18000.0,0.0,0.0,0.1458638161420822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799640655517578,0.1799684166908264,-4.356435965746641e-06,0.0,0.0001480332430219,0.0,0.0,7.318305015563965,0.0,0.0,0.0,0.2831861674785614,4.0,0.0,1.0
813960,293.2359313964844,297.1499938964844,293.1499938964844,0.0161350332200527,-780.048095703125,304.1557006835937,0.5378477573394775,0.0534945912659168,0.0496081672608852,293.5996398925781,297.1499938964844,293.1499938964844,0.008615905418992,-592.6522827148438,301.2939453125,0.5218797922134399,0.050000000745058,0.048489399254322,293.2093811035156,297.1499938964844,293.1499938964844,0.1989251524209976,-3087.2451171875,304.1549987792969,0.9472472667694092,0.2796622812747955,0.1963469982147216,293.13494873046875,297.1499938964844,293.1499938964844,0.2479310631752014,-4982.837890625,304.1409912109375,0.9990000128746032,0.3867901563644409,0.3172779679298401,293.243408203125,297.1499938964844,293.1499938964844,0.0119809256866574,-3370.026123046875,303.2756042480469,0.5218797922134399,0.050000000745058,0.230012834072113,291.1666259765625,291.1499938964844,273.260009765625,271.3388671875,284.8413391113281,293.4967346191406,291.1592102050781,1.0,0.222193494439125,0.928704023361206,0.928704023361206,1.0,1.0,-1.010151982307434,0.4322212040424347,0.577930748462677,0.1898994743824005,0.0,0.0,0.2566974461078644,60.01523208618164,97.0,-75.60183715820312,-6316.1484375,118.66866302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8652038574219,305.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.1440091580152511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803835779428482,0.1803879290819168,-4.354214524937561e-06,0.0,0.0001461509964428,0.0,0.0,7.332719326019287,0.0,0.0,0.0,0.2832074761390686,4.0,0.0,1.0
814020,293.23358154296875,297.1499938964844,293.1499938964844,0.0153983971104025,-761.5783081054688,304.155029296875,0.510285496711731,0.0517873801290988,0.0482144653797149,293.61041259765625,297.1499938964844,293.1499938964844,0.00845583435148,-587.331298828125,301.0942077636719,0.5026340484619141,0.050000000745058,0.0487354174256324,293.2091064453125,297.1499938964844,293.1499938964844,0.1988509595394134,-3087.378173828125,304.1534729003906,0.9086256623268129,0.2782124578952789,0.1954805105924606,293.184326171875,297.1499938964844,293.1499938964844,0.281719297170639,-5532.96484375,304.087646484375,0.9990000128746032,0.3772452771663666,0.3521409928798675,293.24542236328125,297.1499938964844,293.1499938964844,0.0120574282482266,-3391.69873046875,303.2332763671875,0.5026340484619141,0.050000000745058,0.2311798483133316,291.1065673828125,291.1499938964844,273.2966613769531,271.3640441894531,284.8662414550781,293.5576171875,291.1003723144531,1.0,0.2370813190937042,0.9285996556282043,0.9285996556282043,1.0,1.0,-1.0509529113769531,0.4510506093502044,0.5999022722244263,0.1978806108236313,0.0,0.0,0.2665780484676361,66.71053314208984,100.0,-78.50988006591797,-6496.56005859375,140.4507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741455078125,305.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.271484375,18000.0,0.0,0.0,0.1410004496574401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858178675174713,0.1858222335577011,-4.359454123914475e-06,0.0,0.0001430975244147,0.0,0.0,7.575858116149902,0.0,0.0,0.0,0.2841025292873382,4.0,0.0,1.0
814080,293.23358154296875,297.1499938964844,293.1499938964844,0.0153983971104025,-761.5783081054688,304.155029296875,0.510285496711731,0.0517873801290988,0.0482144653797149,293.61041259765625,297.1499938964844,293.1499938964844,0.00845583435148,-587.331298828125,301.0942077636719,0.5026340484619141,0.050000000745058,0.0487354174256324,293.2091064453125,297.1499938964844,293.1499938964844,0.1988509595394134,-3087.378173828125,304.1534729003906,0.9086256623268129,0.2782124578952789,0.1954805105924606,293.184326171875,297.1499938964844,293.1499938964844,0.281719297170639,-5532.96484375,304.087646484375,0.9990000128746032,0.3772452771663666,0.3521409928798675,293.24542236328125,297.1499938964844,293.1499938964844,0.0120574282482266,-3391.69873046875,303.2332763671875,0.5026340484619141,0.050000000745058,0.2311798483133316,291.1065673828125,291.1499938964844,273.2966613769531,271.3640441894531,284.8662414550781,293.5576171875,291.1003723144531,1.0,0.2370813190937042,0.9285996556282043,0.9285996556282043,1.0,1.0,-1.0509529113769531,0.4510506093502044,0.5999022722244263,0.1978806108236313,0.0,0.0,0.2665780484676361,66.71053314208984,100.0,-78.50988006591797,-6496.56005859375,140.4507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741455078125,305.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.271484375,18000.0,0.0,0.0,0.1410004496574401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858178675174713,0.1858222335577011,-4.359454123914475e-06,0.0,0.0001430975244147,0.0,0.0,7.575858116149902,0.0,0.0,0.0,0.2841025292873382,4.0,0.0,1.0
814140,293.2273864746094,297.1499938964844,293.1499938964844,0.0151147600263357,-754.0433349609375,304.1538391113281,0.48678719997406,0.0509343855082988,0.0477155856788158,293.6219177246094,297.1499938964844,293.1499938964844,0.0082909883931279,-580.6163940429688,300.8987731933594,0.4826151430606842,0.050000000745058,0.0490907803177833,293.20849609375,297.1499938964844,293.1499938964844,0.198145642876625,-3078.710205078125,304.15362548828125,0.8708743453025818,0.2768421173095703,0.1948207765817642,293.2402648925781,297.1499938964844,293.1499938964844,0.279499351978302,-5491.244140625,304.1141357421875,0.9633415937423706,0.36493581533432,0.3487448990345001,293.248779296875,297.1499938964844,293.1499938964844,0.0121168727055192,-3406.368896484375,303.1897277832031,0.4826151430606842,0.050000000745058,0.2328655272722244,291.0937194824219,291.1499938964844,273.3333435058594,271.38946533203125,284.8903503417969,293.5722961425781,291.0998840332031,1.0,0.2489915639162063,0.928495228290558,0.928495228290558,1.0,1.0,-1.0475448369979858,0.4494704604148865,0.5980743169784546,0.1972085833549499,0.0,0.0,0.2763262093067169,75.67005157470703,103.0,4.473753929138184,-6616.0986328125,155.59642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622375488281,305.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.84765625,18000.0,0.0,0.0,0.1394147872924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943219602108001,0.1943263411521911,-4.376021024654619e-06,0.0,0.0001414882863173,0.0,0.0,7.974563121795654,0.0,0.0,0.0,0.2856371700763702,4.0,0.0,1.0
814200,293.2273864746094,297.1499938964844,293.1499938964844,0.0151147600263357,-754.0433349609375,304.1538391113281,0.48678719997406,0.0509343855082988,0.0477155856788158,293.6219177246094,297.1499938964844,293.1499938964844,0.0082909883931279,-580.6163940429688,300.8987731933594,0.4826151430606842,0.050000000745058,0.0490907803177833,293.20849609375,297.1499938964844,293.1499938964844,0.198145642876625,-3078.710205078125,304.15362548828125,0.8708743453025818,0.2768421173095703,0.1948207765817642,293.2402648925781,297.1499938964844,293.1499938964844,0.279499351978302,-5491.244140625,304.1141357421875,0.9633415937423706,0.36493581533432,0.3487448990345001,293.248779296875,297.1499938964844,293.1499938964844,0.0121168727055192,-3406.368896484375,303.1897277832031,0.4826151430606842,0.050000000745058,0.2328655272722244,291.0937194824219,291.1499938964844,273.3333435058594,271.38946533203125,284.8903503417969,293.5722961425781,291.0998840332031,1.0,0.2489915639162063,0.928495228290558,0.928495228290558,1.0,1.0,-1.0475448369979858,0.4494704604148865,0.5980743169784546,0.1972085833549499,0.0,0.0,0.2763262093067169,75.67005157470703,103.0,4.473753929138184,-6616.0986328125,155.59642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622375488281,305.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.84765625,18000.0,0.0,0.0,0.1394147872924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943219602108001,0.1943263411521911,-4.376021024654619e-06,0.0,0.0001414882863173,0.0,0.0,7.974563121795654,0.0,0.0,0.0,0.2856371700763702,4.0,0.0,1.0
814260,293.2250366210937,297.1499938964844,293.1499938964844,0.0146017838269472,-739.4224243164062,304.1459655761719,0.4663902521133423,0.050000000745058,0.0469627268612384,293.6346435546875,297.1499938964844,293.1499938964844,0.0080821895971894,-570.517822265625,300.71002197265625,0.4661206305027008,0.050000000745058,0.0494004897773265,293.20916748046875,297.1499938964844,293.1499938964844,0.1963811963796615,-3056.072509765625,304.1553039550781,0.8456079363822937,0.2752233147621155,0.1939549744129181,293.2599792480469,297.1499938964844,293.1499938964844,0.2731480896472931,-5381.16015625,304.1362609863281,0.9264408349990844,0.3586092293262481,0.3420091271400451,293.2528686523437,297.1499938964844,293.1499938964844,0.0121009014546871,-3404.364990234375,303.14715576171875,0.4661206305027008,0.050000000745058,0.234334647655487,291.1351318359375,291.1499938964844,273.3699951171875,271.4151306152344,284.91571044921875,293.58135986328125,291.13739013671875,1.0,0.2584829330444336,0.928005874156952,0.928005874156952,1.0,1.0,-1.040082931518555,0.4460353255271911,0.5940476655960083,0.1956485658884048,0.0,0.0,0.2750947773456573,83.42366790771484,91.0,30.79412078857422,-6563.8447265625,167.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,305.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.990234375,18000.0,0.0,0.0,0.1388515084981918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946310251951217,0.1946354061365127,-4.383738541946514e-06,0.0,0.0001409166288794,0.0,0.0,8.00171184539795,0.0,0.0,0.0,0.2858339548110962,4.0,0.0,1.0
814320,293.2250366210937,297.1499938964844,293.1499938964844,0.0146017838269472,-739.4224243164062,304.1459655761719,0.4663902521133423,0.050000000745058,0.0469627268612384,293.6346435546875,297.1499938964844,293.1499938964844,0.0080821895971894,-570.517822265625,300.71002197265625,0.4661206305027008,0.050000000745058,0.0494004897773265,293.20916748046875,297.1499938964844,293.1499938964844,0.1963811963796615,-3056.072509765625,304.1553039550781,0.8456079363822937,0.2752233147621155,0.1939549744129181,293.2599792480469,297.1499938964844,293.1499938964844,0.2731480896472931,-5381.16015625,304.1362609863281,0.9264408349990844,0.3586092293262481,0.3420091271400451,293.2528686523437,297.1499938964844,293.1499938964844,0.0121009014546871,-3404.364990234375,303.14715576171875,0.4661206305027008,0.050000000745058,0.234334647655487,291.1351318359375,291.1499938964844,273.3699951171875,271.4151306152344,284.91571044921875,293.58135986328125,291.13739013671875,1.0,0.2584829330444336,0.928005874156952,0.928005874156952,1.0,1.0,-1.040082931518555,0.4460353255271911,0.5940476655960083,0.1956485658884048,0.0,0.0,0.2750947773456573,83.42366790771484,91.0,30.79412078857422,-6563.8447265625,167.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,305.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.990234375,18000.0,0.0,0.0,0.1388515084981918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946310251951217,0.1946354061365127,-4.383738541946514e-06,0.0,0.0001409166288794,0.0,0.0,8.00171184539795,0.0,0.0,0.0,0.2858339548110962,4.0,0.0,1.0
814380,293.2254638671875,297.1499938964844,293.1499938964844,0.0145158944651484,-737.53125,304.11785888671875,0.4598946869373321,0.050000000745058,0.047011062502861,293.6479187011719,297.1499938964844,293.1499938964844,0.0078413765877485,-558.7775268554688,300.509033203125,0.4598936736583709,0.050000000745058,0.0495047196745872,293.2098693847656,297.1499938964844,293.1499938964844,0.1948041468858719,-3036.192626953125,304.1561584472656,0.8372957706451416,0.2735844850540161,0.1928851902484893,293.2658386230469,297.1499938964844,293.1499938964844,0.2692243456840515,-5315.98828125,304.1471862792969,0.9130868911743164,0.3546161353588104,0.3379460871219635,293.25665283203125,297.1499938964844,293.1499938964844,0.0120298201218247,-3394.84716796875,303.1022033691406,0.4598936736583709,0.050000000745058,0.2348290830850601,291.1493835449219,291.1499938964844,273.4066772460937,271.4410400390625,284.9471130371094,293.60418701171875,291.15093994140625,1.0,0.2607061266899109,0.9275164604187012,0.9275164604187012,1.0,1.0,-1.0346990823745728,0.443597137928009,0.5911019444465637,0.1944044381380081,0.0,0.0,0.2741737365722656,85.99714660644531,79.0,23.19869041442871,-6502.68017578125,170.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,305.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1387150585651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940211504697799,0.1940255314111709,-4.3834102143591736e-06,0.0,0.0001407781528541,0.0,0.0,7.974390506744385,0.0,0.0,0.0,0.2857430279254913,4.0,0.0,1.0
814440,293.2254638671875,297.1499938964844,293.1499938964844,0.0145158944651484,-737.53125,304.11785888671875,0.4598946869373321,0.050000000745058,0.047011062502861,293.6479187011719,297.1499938964844,293.1499938964844,0.0078413765877485,-558.7775268554688,300.509033203125,0.4598936736583709,0.050000000745058,0.0495047196745872,293.2098693847656,297.1499938964844,293.1499938964844,0.1948041468858719,-3036.192626953125,304.1561584472656,0.8372957706451416,0.2735844850540161,0.1928851902484893,293.2658386230469,297.1499938964844,293.1499938964844,0.2692243456840515,-5315.98828125,304.1471862792969,0.9130868911743164,0.3546161353588104,0.3379460871219635,293.25665283203125,297.1499938964844,293.1499938964844,0.0120298201218247,-3394.84716796875,303.1022033691406,0.4598936736583709,0.050000000745058,0.2348290830850601,291.1493835449219,291.1499938964844,273.4066772460937,271.4410400390625,284.9471130371094,293.60418701171875,291.15093994140625,1.0,0.2607061266899109,0.9275164604187012,0.9275164604187012,1.0,1.0,-1.0346990823745728,0.443597137928009,0.5911019444465637,0.1944044381380081,0.0,0.0,0.2741737365722656,85.99714660644531,79.0,23.19869041442871,-6502.68017578125,170.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,305.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1387150585651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940211504697799,0.1940255314111709,-4.3834102143591736e-06,0.0,0.0001407781528541,0.0,0.0,7.974390506744385,0.0,0.0,0.0,0.2857430279254913,4.0,0.0,1.0
814500,293.2265625,297.1499938964844,293.1499938964844,0.0144538069143891,-736.052978515625,304.1015319824219,0.460618644952774,0.050000000745058,0.0469992198050022,293.654541015625,297.1499938964844,293.1499938964844,0.0077098947949707,-552.1362915039062,300.40673828125,0.460618644952774,0.050000000745058,0.0494924448430538,293.21002197265625,297.1499938964844,293.1499938964844,0.1939899176359176,-3025.945556640625,304.1565246582031,0.837302029132843,0.2727941870689392,0.1923184543848037,293.2665710449219,297.1499938964844,293.1499938964844,0.2675994634628296,-5289.3271484375,304.150634765625,0.9124491214752196,0.3530080616474151,0.3363197445869446,293.2582702636719,297.1499938964844,293.1499938964844,0.0119710369035601,-3385.984130859375,303.0799560546875,0.460618644952774,0.050000000745058,0.2347708493471145,291.15557861328125,291.1499938964844,273.42498779296875,271.4540710449219,284.9633483886719,293.61676025390625,291.1568603515625,1.0,0.2598378658294678,0.9272717833518982,0.9272717833518982,1.0,1.0,-1.0319679975509644,0.4423666298389435,0.5896013975143433,0.1937593519687652,0.0,0.0,0.2731753885746002,85.6528549194336,79.0,19.89810562133789,-6468.84765625,168.84938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,305.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1387553811073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193423330783844,0.1934277117252349,-4.38261849922128e-06,0.0,0.0001408190728398,0.0,0.0,7.946804523468018,0.0,0.0,0.0,0.2856378257274627,4.0,0.0,1.0
814560,293.2279663085937,297.1499938964844,293.1499938964844,0.0143752051517367,-734.1331787109375,304.0843200683594,0.4633364081382751,0.050000000745058,0.0469564273953437,293.6611022949219,297.1499938964844,293.1499938964844,0.0075738579034805,-545.1388549804688,300.3031616210937,0.4633364081382751,0.050000000745058,0.049447376281023,293.2100524902344,297.1499938964844,293.1499938964844,0.1931887120008468,-3015.887451171875,304.15679931640625,0.8394178748130798,0.2720260322093963,0.1917424499988556,293.2665100097656,297.1499938964844,293.1499938964844,0.266110211610794,-5265.083984375,304.1532287597656,0.9147257208824158,0.3515433967113495,0.3348300158977508,293.2597045898437,297.1499938964844,293.1499938964844,0.0119019690901041,-3375.33740234375,303.0578308105469,0.4633364081382751,0.050000000745058,0.2345570623874664,291.16033935546875,291.1499938964844,273.4433288574219,271.4671630859375,284.9796142578125,293.6296081542969,291.1612548828125,1.0,0.2578986883163452,0.9271969795227052,0.9271969795227052,1.0,1.0,-1.0291266441345217,0.4410949945449829,0.5880317091941833,0.1930878460407257,0.0,0.0,0.2720015347003937,84.47684478759766,67.0,15.943023681640623,-6432.9462890625,165.9834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,305.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1388360261917114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192622035741806,0.192626416683197,-4.381298822409008e-06,0.0,0.000140900912811,0.0,0.0,7.909415245056152,0.0,0.0,0.0,0.2854941785335541,4.0,0.0,1.0
814620,293.2310485839844,297.1499938964844,293.1499938964844,0.0141814742237329,-729.2639770507812,304.0484924316406,0.4728245735168457,0.050000000745058,0.0467975810170173,293.67388916015625,297.1499938964844,293.1499938964844,0.0072940303944051,-530.3449096679688,300.0926513671875,0.4728245735168457,0.050000000745058,0.0492801070213317,293.2098083496094,297.1499938964844,293.1499938964844,0.1916217356920242,-2996.259521484375,304.1571350097656,0.84939044713974,0.2705530524253845,0.1905786395072937,293.2650756835937,297.1499938964844,293.1499938964844,0.2633595168590545,-5220.72412109375,304.1566772460937,0.927172839641571,0.3488783836364746,0.3320767283439636,293.2620544433594,297.1499938964844,293.1499938964844,0.0117408689111471,-3349.84814453125,303.0140686035156,0.4728245735168457,0.050000000745058,0.2337636053562164,291.1666259765625,291.1499938964844,273.4800109863281,271.4934997558594,285.0121154785156,293.6552429199219,291.167236328125,1.0,0.2513890564441681,0.9270474314689636,0.9270474314689636,1.0,1.0,-1.023081660270691,0.4383985102176666,0.5846831798553467,0.1916450262069702,0.0,0.0,0.2693372964859009,80.16726684570312,55.0,10.052752494812012,-6361.39990234375,156.7873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1390328407287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907518804073333,0.1907562464475631,-4.377712684799917e-06,0.0,0.0001411006523994,0.0,0.0,7.821455478668213,0.0,0.0,0.0,0.2851490378379822,4.0,0.0,1.0
814680,293.2310485839844,297.1499938964844,293.1499938964844,0.0141814742237329,-729.2639770507812,304.0484924316406,0.4728245735168457,0.050000000745058,0.0467975810170173,293.67388916015625,297.1499938964844,293.1499938964844,0.0072940303944051,-530.3449096679688,300.0926513671875,0.4728245735168457,0.050000000745058,0.0492801070213317,293.2098083496094,297.1499938964844,293.1499938964844,0.1916217356920242,-2996.259521484375,304.1571350097656,0.84939044713974,0.2705530524253845,0.1905786395072937,293.2650756835937,297.1499938964844,293.1499938964844,0.2633595168590545,-5220.72412109375,304.1566772460937,0.927172839641571,0.3488783836364746,0.3320767283439636,293.2620544433594,297.1499938964844,293.1499938964844,0.0117408689111471,-3349.84814453125,303.0140686035156,0.4728245735168457,0.050000000745058,0.2337636053562164,291.1666259765625,291.1499938964844,273.4800109863281,271.4934997558594,285.0121154785156,293.6552429199219,291.167236328125,1.0,0.2513890564441681,0.9270474314689636,0.9270474314689636,1.0,1.0,-1.023081660270691,0.4383985102176666,0.5846831798553467,0.1916450262069702,0.0,0.0,0.2693372964859009,80.16726684570312,55.0,10.052752494812012,-6361.39990234375,156.7873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1390328407287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907518804073333,0.1907562464475631,-4.377712684799917e-06,0.0,0.0001411006523994,0.0,0.0,7.821455478668213,0.0,0.0,0.0,0.2851490378379822,4.0,0.0,1.0
814740,293.2341003417969,297.1499938964844,293.1499938964844,0.0139544140547513,-723.3587036132812,304.0119323730469,0.485308289527893,0.050000000745058,0.0465681850910186,293.6862487792969,297.1499938964844,293.1499938964844,0.0070090484805405,-514.7099609375,299.8786926269531,0.485308289527893,0.050000000745058,0.049038540571928,293.209228515625,297.1499938964844,293.1499938964844,0.1900757849216461,-2976.90380859375,304.1573181152344,0.8673372864723206,0.2691533267498016,0.1894134730100631,293.2627868652344,297.1499938964844,293.1499938964844,0.2607472240924835,-5178.935546875,304.1587829589844,0.9494433403015136,0.346427857875824,0.329485684633255,293.2637634277344,297.1499938964844,293.1499938964844,0.0115581424906849,-3320.010986328125,302.9710693359375,0.485308289527893,0.050000000745058,0.2326177209615707,291.1714782714844,291.1499938964844,273.51666259765625,271.5200500488281,285.0442199707031,293.68035888671875,291.1719970703125,1.0,0.2420757114887237,0.9268978238105774,0.9268978238105774,1.0,1.0,-1.0166327953338623,0.4355330765247345,0.5810997486114502,0.1900860071182251,0.0,0.0,0.2661420702934265,73.97154235839844,43.0,7.247151851654053,-6290.34228515625,144.32437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,305.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.158203125,18000.0,0.0,0.0,0.1391696631908416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885299831628799,0.1885343641042709,-4.37332300862181e-06,0.0,0.0001412395213264,0.0,0.0,7.717080116271973,0.0,0.0,0.0,0.2847369015216827,4.0,0.0,1.0
814800,293.2341003417969,297.1499938964844,293.1499938964844,0.0139544140547513,-723.3587036132812,304.0119323730469,0.485308289527893,0.050000000745058,0.0465681850910186,293.6862487792969,297.1499938964844,293.1499938964844,0.0070090484805405,-514.7099609375,299.8786926269531,0.485308289527893,0.050000000745058,0.049038540571928,293.209228515625,297.1499938964844,293.1499938964844,0.1900757849216461,-2976.90380859375,304.1573181152344,0.8673372864723206,0.2691533267498016,0.1894134730100631,293.2627868652344,297.1499938964844,293.1499938964844,0.2607472240924835,-5178.935546875,304.1587829589844,0.9494433403015136,0.346427857875824,0.329485684633255,293.2637634277344,297.1499938964844,293.1499938964844,0.0115581424906849,-3320.010986328125,302.9710693359375,0.485308289527893,0.050000000745058,0.2326177209615707,291.1714782714844,291.1499938964844,273.51666259765625,271.5200500488281,285.0442199707031,293.68035888671875,291.1719970703125,1.0,0.2420757114887237,0.9268978238105774,0.9268978238105774,1.0,1.0,-1.0166327953338623,0.4355330765247345,0.5810997486114502,0.1900860071182251,0.0,0.0,0.2661420702934265,73.97154235839844,43.0,7.247151851654053,-6290.34228515625,144.32437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,305.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.158203125,18000.0,0.0,0.0,0.1391696631908416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885299831628799,0.1885343641042709,-4.37332300862181e-06,0.0,0.0001412395213264,0.0,0.0,7.717080116271973,0.0,0.0,0.0,0.2847369015216827,4.0,0.0,1.0
814860,293.2372436523437,297.1499938964844,293.1499938964844,0.013705538585782,-716.733642578125,303.97412109375,0.5017717480659485,0.050000000745058,0.0462930314242839,293.6981811523437,297.1499938964844,293.1499938964844,0.0067251855507493,-498.5865173339844,299.6614074707031,0.5017717480659485,0.050000000745058,0.0487487912178039,293.2084350585937,297.1499938964844,293.1499938964844,0.1885595023632049,-2957.921142578125,304.15740966796875,0.8952077627182007,0.2678129076957702,0.1882563978433609,293.2601013183594,297.1499938964844,293.1499938964844,0.2582226991653442,-5138.74658203125,304.1600341796875,0.9791640639305116,0.3441121280193329,0.3269877135753631,293.2650146484375,297.1499938964844,293.1499938964844,0.0113640306517481,-3287.54248046875,302.9287109375,0.5017717480659485,0.050000000745058,0.2312432676553726,291.1752319335937,291.1499938964844,273.5533447265625,271.5467834472656,285.0714111328125,293.69732666015625,291.17547607421875,1.0,0.2305409759283065,0.9267619848251344,0.9267619848251344,1.0,1.0,-1.0099180936813354,0.4325621426105499,0.5773559808731079,0.1884415000677108,0.0,0.0,0.2625031173229217,66.55250549316406,31.0,4.770810127258301,-6220.83935546875,129.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,305.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.1391402184963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859759092330932,0.185980275273323,-4.368205281934934e-06,0.0,0.0001412096316926,0.0,0.0,7.5974507331848145,0.0,0.0,0.0,0.284264475107193,4.0,0.0,1.0
814920,293.2372436523437,297.1499938964844,293.1499938964844,0.013705538585782,-716.733642578125,303.97412109375,0.5017717480659485,0.050000000745058,0.0462930314242839,293.6981811523437,297.1499938964844,293.1499938964844,0.0067251855507493,-498.5865173339844,299.6614074707031,0.5017717480659485,0.050000000745058,0.0487487912178039,293.2084350585937,297.1499938964844,293.1499938964844,0.1885595023632049,-2957.921142578125,304.15740966796875,0.8952077627182007,0.2678129076957702,0.1882563978433609,293.2601013183594,297.1499938964844,293.1499938964844,0.2582226991653442,-5138.74658203125,304.1600341796875,0.9791640639305116,0.3441121280193329,0.3269877135753631,293.2650146484375,297.1499938964844,293.1499938964844,0.0113640306517481,-3287.54248046875,302.9287109375,0.5017717480659485,0.050000000745058,0.2312432676553726,291.1752319335937,291.1499938964844,273.5533447265625,271.5467834472656,285.0714111328125,293.69732666015625,291.17547607421875,1.0,0.2305409759283065,0.9267619848251344,0.9267619848251344,1.0,1.0,-1.0099180936813354,0.4325621426105499,0.5773559808731079,0.1884415000677108,0.0,0.0,0.2625031173229217,66.55250549316406,31.0,4.770810127258301,-6220.83935546875,129.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,305.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.1391402184963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859759092330932,0.185980275273323,-4.368205281934934e-06,0.0,0.0001412096316926,0.0,0.0,7.5974507331848145,0.0,0.0,0.0,0.284264475107193,4.0,0.0,1.0
814980,293.2415466308594,297.1499938964844,293.1499938964844,0.0134515073150396,-709.890380859375,303.9320983886719,0.5241666436195374,0.050000000745058,0.0460237972438335,293.7096252441406,297.1499938964844,293.1499938964844,0.0064518735744059,-482.5382995605469,299.44140625,0.5241666436195374,0.050000000745058,0.0484652742743492,293.2074279785156,297.1499938964844,293.1499938964844,0.1870824843645095,-2939.398193359375,304.15740966796875,0.9341611266136168,0.2665391862392425,0.1871441155672073,293.25323486328125,297.1499938964844,293.1499938964844,0.2457868903875351,-4935.15087890625,304.17938232421875,0.9990000128746032,0.3426805436611175,0.3136450946331024,293.2658386230469,297.1499938964844,293.1499938964844,0.0111772203817963,-3255.65087890625,302.8870544433594,0.5241666436195374,0.050000000745058,0.2298983931541443,291.1791076660156,291.1499938964844,273.5899963378906,271.5736999511719,285.1004638671875,293.705322265625,291.1813049316406,1.0,0.2168962210416793,0.9266260862350464,0.9266260862350464,1.0,1.0,-0.9903045296669006,0.4236528873443603,0.5666516423225403,0.1843297630548477,0.0,0.0,0.2584650218486786,59.150177001953125,25.0,15.43686294555664,-6127.7119140625,112.64620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,305.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.251953125,18000.0,0.0,0.0,0.1388679444789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832913607358932,0.183295726776123,-4.362738764029928e-06,0.0,0.0001409333053743,0.0,0.0,7.472109317779541,0.0,0.0,0.0,0.2837662398815155,4.0,0.0,1.0
815040,293.2415466308594,297.1499938964844,293.1499938964844,0.0134515073150396,-709.890380859375,303.9320983886719,0.5241666436195374,0.050000000745058,0.0460237972438335,293.7096252441406,297.1499938964844,293.1499938964844,0.0064518735744059,-482.5382995605469,299.44140625,0.5241666436195374,0.050000000745058,0.0484652742743492,293.2074279785156,297.1499938964844,293.1499938964844,0.1870824843645095,-2939.398193359375,304.15740966796875,0.9341611266136168,0.2665391862392425,0.1871441155672073,293.25323486328125,297.1499938964844,293.1499938964844,0.2457868903875351,-4935.15087890625,304.17938232421875,0.9990000128746032,0.3426805436611175,0.3136450946331024,293.2658386230469,297.1499938964844,293.1499938964844,0.0111772203817963,-3255.65087890625,302.8870544433594,0.5241666436195374,0.050000000745058,0.2298983931541443,291.1791076660156,291.1499938964844,273.5899963378906,271.5736999511719,285.1004638671875,293.705322265625,291.1813049316406,1.0,0.2168962210416793,0.9266260862350464,0.9266260862350464,1.0,1.0,-0.9903045296669006,0.4236528873443603,0.5666516423225403,0.1843297630548477,0.0,0.0,0.2584650218486786,59.150177001953125,25.0,15.43686294555664,-6127.7119140625,112.64620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,305.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.251953125,18000.0,0.0,0.0,0.1388679444789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832913607358932,0.183295726776123,-4.362738764029928e-06,0.0,0.0001409333053743,0.0,0.0,7.472109317779541,0.0,0.0,0.0,0.2837662398815155,4.0,0.0,1.0
