time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2463684082031,297.1499938964844,293.1499938964844,0.0132962092757225,-705.432373046875,303.90380859375,0.5351091027259827,0.050000000745058,0.0459243841469287,293.7152099609375,297.1499938964844,293.1499938964844,0.0063185752369463,-474.21917724609375,299.3367919921875,0.5351091027259827,0.050000000745058,0.0483605898916721,293.206787109375,297.1499938964844,293.1499938964844,0.1861032396554947,-2926.78076171875,304.1578369140625,0.952170193195343,0.2659383118152618,0.1866423934698104,293.23492431640625,297.1499938964844,293.1499938964844,0.2302873283624649,-4679.75634765625,304.2021484375,0.9990000128746032,0.3449546694755554,0.2973892390727997,293.2660827636719,297.1499938964844,293.1499938964844,0.0110827228054404,-3237.626953125,302.8682861328125,0.5351091027259827,0.050000000745058,0.2294018119573593,291.1983642578125,291.1499938964844,273.6083374023437,271.58721923828125,285.1088562011719,293.6863098144531,291.2051086425781,1.0,0.2099929451942443,0.9265581369400024,0.9265581369400024,1.0,1.0,-0.9693492650985718,0.4141185283660888,0.5552307367324829,0.180067092180252,0.0,0.0,0.2534237504005432,56.266056060791016,25.0,43.96049499511719,-6044.599609375,103.2483901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22369384765625,305.2409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.884765625,18000.0,0.0,0.0,0.1385630518198013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809357404708862,0.180940106511116,-4.359566446510144e-06,0.0,0.0001406238880008,0.0,0.0,7.365251064300537,0.0,0.0,0.0,0.2833456397056579,4.0,0.0,1.0
815160,293.25177001953125,297.1499938964844,293.1499938964844,0.0131456097587943,-700.94873046875,303.8732604980469,0.5472989082336426,0.050000000745058,0.0458297245204448,293.7208251953125,297.1499938964844,293.1499938964844,0.0061850100755691,-465.70361328125,299.23406982421875,0.5472989082336426,0.050000000745058,0.0482609085738658,293.2089538574219,297.1499938964844,293.1499938964844,0.1849132925271988,-2911.396484375,304.1585998535156,0.969860315322876,0.264798104763031,0.186017706990242,293.2066650390625,297.1499938964844,293.1499938964844,0.2146453857421875,-4420.04296875,304.2210388183594,0.9990000128746032,0.349416434764862,0.2810336649417877,293.2662048339844,297.1499938964844,293.1499938964844,0.0109873879700899,-3218.947509765625,302.8505249023437,0.5472989082336426,0.050000000745058,0.2289289683103561,291.2243347167969,291.1499938964844,273.6266784667969,271.60076904296875,285.111328125,293.65631103515625,291.23004150390625,1.0,0.2030111998319625,0.9265813827514648,0.9265813827514648,1.0,1.0,-0.9481675028800964,0.4044968485832214,0.543670654296875,0.1758107542991638,0.0,0.0,0.2458425611257553,53.51082229614258,43.0,53.52165603637695,-5928.703125,94.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,305.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5390625,18000.0,0.0,0.0,0.1380597054958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765375882387161,0.1765419393777847,-4.353627446107566e-06,0.0,0.0001401130575686,0.0,0.0,7.166670322418213,0.0,0.0,0.0,0.2825957238674164,4.0,0.0,1.0
815220,293.2578125,297.1499938964844,293.1499938964844,0.012976886704564,-696.41796875,303.8216552734375,0.5562103986740112,0.050000000745058,0.0457687005400657,293.73211669921875,297.1499938964844,293.1499938964844,0.0059511293657124,-451.1000671386719,299.0133972167969,0.5562103986740112,0.050000000745058,0.0481966435909271,293.2139892578125,297.1499938964844,293.1499938964844,0.1823472380638122,-2878.759521484375,304.1598815917969,0.9790034294128418,0.2622648477554321,0.1841235607862472,293.1523742675781,297.1499938964844,293.1499938964844,0.2032798826694488,-4234.9609375,304.2150573730469,0.9990000128746032,0.3590457141399383,0.269727885723114,293.2660217285156,297.1499938964844,293.1499938964844,0.010878661647439,-3199.947509765625,302.81280517578125,0.5562103986740112,0.050000000745058,0.2286241352558136,291.2427062988281,291.1499938964844,273.663330078125,271.6280212402344,285.10858154296875,293.610107421875,291.2402648925781,1.0,0.1989326179027557,0.9266277551651,0.9266277551651,1.0,1.0,-0.9317963123321532,0.3972257971763611,0.5345704555511475,0.1721595227718353,0.0,0.0,0.2315134108066558,51.69945907592773,61.0,9.1669282913208,-5738.95166015625,88.2372817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37091064453125,305.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.888671875,18000.0,0.0,0.0,0.1362776607275009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665204912424087,0.1665248274803161,-4.335069661465241e-06,0.0,0.0001383045018883,0.0,0.0,6.711390972137451,0.0,0.0,0.0,0.2808479964733124,4.0,0.0,1.0
815280,293.2578125,297.1499938964844,293.1499938964844,0.012976886704564,-696.41796875,303.8216552734375,0.5562103986740112,0.050000000745058,0.0457687005400657,293.73211669921875,297.1499938964844,293.1499938964844,0.0059511293657124,-451.1000671386719,299.0133972167969,0.5562103986740112,0.050000000745058,0.0481966435909271,293.2139892578125,297.1499938964844,293.1499938964844,0.1823472380638122,-2878.759521484375,304.1598815917969,0.9790034294128418,0.2622648477554321,0.1841235607862472,293.1523742675781,297.1499938964844,293.1499938964844,0.2032798826694488,-4234.9609375,304.2150573730469,0.9990000128746032,0.3590457141399383,0.269727885723114,293.2660217285156,297.1499938964844,293.1499938964844,0.010878661647439,-3199.947509765625,302.81280517578125,0.5562103986740112,0.050000000745058,0.2286241352558136,291.2427062988281,291.1499938964844,273.663330078125,271.6280212402344,285.10858154296875,293.610107421875,291.2402648925781,1.0,0.1989326179027557,0.9266277551651,0.9266277551651,1.0,1.0,-0.9317963123321532,0.3972257971763611,0.5345704555511475,0.1721595227718353,0.0,0.0,0.2315134108066558,51.69945907592773,61.0,9.1669282913208,-5738.95166015625,88.2372817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37091064453125,305.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.888671875,18000.0,0.0,0.0,0.1362776607275009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665204912424087,0.1665248274803161,-4.335069661465241e-06,0.0,0.0001383045018883,0.0,0.0,6.711390972137451,0.0,0.0,0.0,0.2808479964733124,4.0,0.0,1.0
815340,293.2608642578125,297.1499938964844,293.1499938964844,0.0129376472905278,-696.667236328125,303.77471923828125,0.549058198928833,0.050000000745058,0.0458172559738159,293.74322509765625,297.1499938964844,293.1499938964844,0.0057518756948411,-439.2262268066406,298.7674560546875,0.549058198928833,0.050000000745058,0.0482477769255638,293.2144470214844,297.1499938964844,293.1499938964844,0.1813796758651733,-2867.378662109375,304.1581726074219,0.9669951796531676,0.2605479061603546,0.182885393500328,293.1322937011719,297.1499938964844,293.1499938964844,0.2112887799739837,-4377.72705078125,304.17950439453125,0.9990000128746032,0.3631314635276794,0.2787839472293854,293.265625,297.1499938964844,293.1499938964844,0.0108558638021349,-3201.70703125,302.7698974609375,0.549058198928833,0.050000000745058,0.228866696357727,291.20684814453125,291.1499938964844,273.70001220703125,271.65545654296875,285.1167297363281,293.61328125,291.20050048828125,1.0,0.2029112577438354,0.92667418718338,0.92667418718338,1.0,1.0,-0.94158273935318,0.4019039571285248,0.5396787524223328,0.1734939366579055,0.0,0.0,0.225984051823616,53.0859603881836,79.0,-44.385719299316406,-5689.48876953125,92.36495208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,305.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1337250620126724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614145338535308,0.1614188551902771,-4.320507287047803e-06,0.0,0.0001357139408355,0.0,0.0,6.474615573883057,0.0,0.0,0.0,0.2798707485198974,4.0,0.0,1.0
815400,293.2608642578125,297.1499938964844,293.1499938964844,0.0129376472905278,-696.667236328125,303.77471923828125,0.549058198928833,0.050000000745058,0.0458172559738159,293.74322509765625,297.1499938964844,293.1499938964844,0.0057518756948411,-439.2262268066406,298.7674560546875,0.549058198928833,0.050000000745058,0.0482477769255638,293.2144470214844,297.1499938964844,293.1499938964844,0.1813796758651733,-2867.378662109375,304.1581726074219,0.9669951796531676,0.2605479061603546,0.182885393500328,293.1322937011719,297.1499938964844,293.1499938964844,0.2112887799739837,-4377.72705078125,304.17950439453125,0.9990000128746032,0.3631314635276794,0.2787839472293854,293.265625,297.1499938964844,293.1499938964844,0.0108558638021349,-3201.70703125,302.7698974609375,0.549058198928833,0.050000000745058,0.228866696357727,291.20684814453125,291.1499938964844,273.70001220703125,271.65545654296875,285.1167297363281,293.61328125,291.20050048828125,1.0,0.2029112577438354,0.92667418718338,0.92667418718338,1.0,1.0,-0.94158273935318,0.4019039571285248,0.5396787524223328,0.1734939366579055,0.0,0.0,0.225984051823616,53.0859603881836,79.0,-44.385719299316406,-5689.48876953125,92.36495208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,305.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1337250620126724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614145338535308,0.1614188551902771,-4.320507287047803e-06,0.0,0.0001357139408355,0.0,0.0,6.474615573883057,0.0,0.0,0.0,0.2798707485198974,4.0,0.0,1.0
815460,293.2630310058594,297.1499938964844,293.1499938964844,0.0129677187651395,-699.3897094726562,303.7283020019531,0.5307090878486633,0.050000000745058,0.045962568372488,293.7542724609375,297.1499938964844,293.1499938964844,0.0055723567493259,-428.6271667480469,298.5081787109375,0.5307090878486633,0.050000000745058,0.0484008006751537,293.2144775390625,297.1499938964844,293.1499938964844,0.1809571832418441,-2863.122802734375,304.1561584472656,0.9354335069656372,0.2589082717895508,0.1818597912788391,293.1512451171875,297.1499938964844,293.1499938964844,0.2345417737960815,-4771.7822265625,304.1307067871094,0.9990000128746032,0.3598220348358154,0.3037190735340118,293.266357421875,297.1499938964844,293.1499938964844,0.0108770886436104,-3213.7216796875,302.7218017578125,0.5307090878486633,0.050000000745058,0.2295925617218017,291.1517333984375,291.1499938964844,273.7366638183594,271.6829833984375,285.1378479003906,293.6600036621094,291.1443786621094,1.0,0.2136224210262298,0.9267163872718812,0.9267163872718812,1.0,1.0,-0.9715019464492798,0.4157637059688568,0.5557382106781006,0.1787903606891632,0.0,0.0,0.2293179482221603,57.27100372314453,97.0,-71.93896484375,-5770.98974609375,105.3719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,305.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.1311030834913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619809567928314,0.1619852781295776,-4.316348167776596e-06,0.0,0.0001330529630649,0.0,0.0,6.492290019989014,0.0,0.0,0.0,0.2798738777637481,4.0,0.0,1.0
815520,293.2630310058594,297.1499938964844,293.1499938964844,0.0129677187651395,-699.3897094726562,303.7283020019531,0.5307090878486633,0.050000000745058,0.045962568372488,293.7542724609375,297.1499938964844,293.1499938964844,0.0055723567493259,-428.6271667480469,298.5081787109375,0.5307090878486633,0.050000000745058,0.0484008006751537,293.2144775390625,297.1499938964844,293.1499938964844,0.1809571832418441,-2863.122802734375,304.1561584472656,0.9354335069656372,0.2589082717895508,0.1818597912788391,293.1512451171875,297.1499938964844,293.1499938964844,0.2345417737960815,-4771.7822265625,304.1307067871094,0.9990000128746032,0.3598220348358154,0.3037190735340118,293.266357421875,297.1499938964844,293.1499938964844,0.0108770886436104,-3213.7216796875,302.7218017578125,0.5307090878486633,0.050000000745058,0.2295925617218017,291.1517333984375,291.1499938964844,273.7366638183594,271.6829833984375,285.1378479003906,293.6600036621094,291.1443786621094,1.0,0.2136224210262298,0.9267163872718812,0.9267163872718812,1.0,1.0,-0.9715019464492798,0.4157637059688568,0.5557382106781006,0.1787903606891632,0.0,0.0,0.2293179482221603,57.27100372314453,97.0,-71.93896484375,-5770.98974609375,105.3719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,305.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.1311030834913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619809567928314,0.1619852781295776,-4.316348167776596e-06,0.0,0.0001330529630649,0.0,0.0,6.492290019989014,0.0,0.0,0.0,0.2798738777637481,4.0,0.0,1.0
815580,293.2649841308594,297.1499938964844,293.1499938964844,0.0130221229046583,-702.5824584960938,303.6897888183594,0.5127249956130981,0.050000000745058,0.0461480095982551,293.76336669921875,297.1499938964844,293.1499938964844,0.0054361671209335,-420.462890625,298.29510498046875,0.5127249956130981,0.050000000745058,0.0485960766673088,293.2147827148437,297.1499938964844,293.1499938964844,0.180658221244812,-2860.1357421875,304.1549987792969,0.9021331667900084,0.2575405538082123,0.1810529679059982,293.1924743652344,297.1499938964844,293.1499938964844,0.2621324360370636,-5228.0751953125,304.0884704589844,0.9990000128746032,0.3515805602073669,0.3328221142292022,293.268310546875,297.1499938964844,293.1499938964844,0.0109118819236755,-3227.19970703125,302.67889404296875,0.5127249956130981,0.050000000745058,0.2305188626050949,291.1058959960937,291.1499938964844,273.7659912109375,271.70513916015625,285.1706848144531,293.7337646484375,291.0996398925781,1.0,0.2261458933353424,0.926750123500824,0.926750123500824,1.0,1.0,-1.006699800491333,0.431961327791214,0.5747384428977966,0.1854944378137588,0.0,0.0,0.2377367913722992,62.59962463378906,97.0,-74.54016876220703,-5913.724609375,122.33277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,305.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.1294721215963363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662850230932235,0.1662893444299698,-4.320645530242473e-06,0.0,0.0001313977409154,0.0,0.0,6.679690837860107,0.0,0.0,0.0,0.280558168888092,4.0,0.0,1.0
815640,293.2654724121094,297.1499938964844,293.1499938964844,0.0130491917952895,-703.7774047851562,303.6800231933594,0.5065193772315979,0.050000000745058,0.0462265647947788,293.765625,297.1499938964844,293.1499938964844,0.0054062562994658,-418.6544494628906,298.24188232421875,0.5065193772315979,0.050000000745058,0.0486787967383861,293.2138671875,297.1499938964844,293.1499938964844,0.1806128025054931,-2859.7412109375,304.1546936035156,0.8913345336914062,0.2573902606964111,0.1809004694223404,293.2055969238281,297.1499938964844,293.1499938964844,0.2640261650085449,-5254.45068359375,304.0897216796875,0.992485284805298,0.3488339781761169,0.3339832425117492,293.2689208984375,297.1499938964844,293.1499938964844,0.010930448770523,-3232.33447265625,302.6678161621094,0.5065193772315979,0.050000000745058,0.2309112548828125,291.0959167480469,291.1499938964844,273.7733459472656,271.710693359375,285.1845703125,293.7568664550781,291.0905456542969,1.0,0.2295921444892883,0.9267585277557372,0.9267585277557372,1.0,1.0,-1.00895357131958,0.4329339265823364,0.5760196447372437,0.1861022114753723,0.0,0.0,0.2403797507286071,64.72347259521484,100.0,-69.36418914794922,-5942.2568359375,126.46605682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6118469238281,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.099609375,18000.0,0.0,0.0,0.129176452755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678206324577331,0.1678249537944793,-4.322743279772112e-06,0.0,0.0001310976804234,0.0,0.0,6.747659683227539,0.0,0.0,0.0,0.2808135449886322,4.0,0.0,1.0
815700,293.2668151855469,297.1499938964844,293.1499938964844,0.013087254948914,-705.4940185546875,303.6559753417969,0.4938963949680328,0.050000000745058,0.0464166589081287,293.7713623046875,297.1499938964844,293.1499938964844,0.0053253793157637,-413.3546447753906,298.1161193847656,0.4938963949680328,0.050000000745058,0.048878975212574,293.2098083496094,297.1499938964844,293.1499938964844,0.180577665567398,-2859.465087890625,304.1539001464844,0.8690646886825562,0.2573790848255157,0.1808561086654663,293.2294616699219,297.1499938964844,293.1499938964844,0.2593667209148407,-5174.98974609375,304.1091003417969,0.9659913778305054,0.3434320092201233,0.3284141719341278,293.2708740234375,297.1499938964844,293.1499938964844,0.0109537653625011,-3239.0400390625,302.6410522460937,0.4938963949680328,0.050000000745058,0.2318608164787292,291.0892639160156,291.1499938964844,273.7916564941406,271.7245788574219,285.20050048828125,293.7704772949219,291.0929870605469,1.0,0.2361618727445602,0.9267796277999878,0.9267796277999878,1.0,1.0,-1.0037939548492432,0.4306873679161072,0.5731066465377808,0.1847702413797378,0.0,0.0,0.2453071027994156,69.72804260253906,100.0,-17.79109001159668,-5997.4765625,133.7779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765075683594,305.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.791015625,18000.0,0.0,0.0,0.1286383867263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717599481344223,0.1717642843723297,-4.329578587203287e-06,0.0,0.0001305516052525,0.0,0.0,6.924959659576416,0.0,0.0,0.0,0.2814827263355255,4.0,0.0,1.0
815760,293.2674865722656,297.1499938964844,293.1499938964844,0.0130886537954211,-705.5891723632812,303.6346435546875,0.4843849837779999,0.050000000745058,0.0465853027999401,293.7774353027344,297.1499938964844,293.1499938964844,0.0052322316914796,-406.7629699707031,298.0018615722656,0.4843849837779999,0.050000000745058,0.0490565672516822,293.2072448730469,297.1499938964844,293.1499938964844,0.1802658885717392,-2855.25341796875,304.1537780761719,0.8527630567550659,0.2571253180503845,0.1809112131595611,293.2434387207031,297.1499938964844,293.1499938964844,0.255395233631134,-5107.04345703125,304.1236877441406,0.941874861717224,0.3396739959716797,0.3243207037448883,293.273193359375,297.1499938964844,293.1499938964844,0.0109446281567215,-3237.384521484375,302.6163330078125,0.4843849837779999,0.050000000745058,0.232703223824501,291.11114501953125,291.1499938964844,273.8099975585937,271.7384948730469,285.2122802734375,293.7765197753906,291.1170654296875,1.0,0.2420899868011474,0.926541030406952,0.926541030406952,1.0,1.0,-1.0003726482391355,0.4291991889476776,0.5711734294891357,0.18385811150074,0.0,0.0,0.2457607984542846,74.1815185546875,103.0,21.951642990112305,-6010.3974609375,140.51223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,305.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1875,18000.0,0.0,0.0,0.1283391714096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735073924064636,0.173511728644371,-4.335884568718029e-06,0.0,0.0001302479504374,0.0,0.0,7.009105682373047,0.0,0.0,0.0,0.2818287014961242,4.0,0.0,1.0
815820,293.26934814453125,297.1499938964844,293.1499938964844,0.0130842803046107,-705.9397583007812,303.58990478515625,0.4679794907569885,0.050000000745058,0.0468814484775066,293.79010009765625,297.1499938964844,293.1499938964844,0.0050403247587382,-393.2716369628906,297.7627258300781,0.4679794907569885,0.050000000745058,0.0493684224784374,293.2062072753906,297.1499938964844,293.1499938964844,0.1792329996824264,-2841.7822265625,304.1542358398437,0.8287813663482666,0.255890816450119,0.1804247051477432,293.2559814453125,297.1499938964844,293.1499938964844,0.2504720687866211,-5023.19287109375,304.1402893066406,0.9054476022720336,0.334734708070755,0.3192583322525024,293.2778015136719,297.1499938964844,293.1499938964844,0.0109240217134356,-3235.3466796875,302.5641784667969,0.4679794907569885,0.050000000745058,0.2341825515031814,291.14019775390625,291.1499938964844,273.8466796875,271.76641845703125,285.2347717285156,293.7891540527344,291.14178466796875,1.0,0.252269446849823,0.9260637760162354,0.9260637760162354,1.0,1.0,-0.9962171316146852,0.4274437725543976,0.5687733888626099,0.1825927197933197,0.0,0.0,0.2447002828121185,82.0223617553711,91.0,25.89725875854492,-5966.56982421875,152.74839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,305.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1281207501888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730529963970184,0.1730573326349258,-4.338992766861338e-06,0.0,0.0001300262811128,0.0,0.0,6.994641780853272,0.0,0.0,0.0,0.2818409502506256,4.0,0.0,1.0
815880,293.26934814453125,297.1499938964844,293.1499938964844,0.0130842803046107,-705.9397583007812,303.58990478515625,0.4679794907569885,0.050000000745058,0.0468814484775066,293.79010009765625,297.1499938964844,293.1499938964844,0.0050403247587382,-393.2716369628906,297.7627258300781,0.4679794907569885,0.050000000745058,0.0493684224784374,293.2062072753906,297.1499938964844,293.1499938964844,0.1792329996824264,-2841.7822265625,304.1542358398437,0.8287813663482666,0.255890816450119,0.1804247051477432,293.2559814453125,297.1499938964844,293.1499938964844,0.2504720687866211,-5023.19287109375,304.1402893066406,0.9054476022720336,0.334734708070755,0.3192583322525024,293.2778015136719,297.1499938964844,293.1499938964844,0.0109240217134356,-3235.3466796875,302.5641784667969,0.4679794907569885,0.050000000745058,0.2341825515031814,291.14019775390625,291.1499938964844,273.8466796875,271.76641845703125,285.2347717285156,293.7891540527344,291.14178466796875,1.0,0.252269446849823,0.9260637760162354,0.9260637760162354,1.0,1.0,-0.9962171316146852,0.4274437725543976,0.5687733888626099,0.1825927197933197,0.0,0.0,0.2447002828121185,82.0223617553711,91.0,25.89725875854492,-5966.56982421875,152.74839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,305.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1281207501888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730529963970184,0.1730573326349258,-4.338992766861338e-06,0.0,0.0001300262811128,0.0,0.0,6.994641780853272,0.0,0.0,0.0,0.2818409502506256,4.0,0.0,1.0
815940,293.2735290527344,297.1499938964844,293.1499938964844,0.0129930768162012,-703.8818969726562,303.5377197265625,0.4611763954162597,0.050000000745058,0.0469905696809291,293.802978515625,297.1499938964844,293.1499938964844,0.0048299105837941,-378.3681335449219,297.5111389160156,0.4611763954162597,0.050000000745058,0.0494833327829837,293.2066345214844,297.1499938964844,293.1499938964844,0.1778919398784637,-2824.524658203125,304.1550598144531,0.8200546503067017,0.2543842196464538,0.1794815808534622,293.2594299316406,297.1499938964844,293.1499938964844,0.2472501695156097,-4969.0673828125,304.1487731933594,0.8932551741600037,0.3313407301902771,0.315904438495636,293.28179931640625,297.1499938964844,293.1499938964844,0.0108510628342628,-3224.240478515625,302.5103759765625,0.4611763954162597,0.050000000745058,0.2347276359796524,291.1522216796875,291.1499938964844,273.8833312988281,271.79443359375,285.2573547363281,293.802001953125,291.1536560058594,1.0,0.2550421953201294,0.9255865216255188,0.9255865216255188,1.0,1.0,-0.9919832348823548,0.4256501793861389,0.5663330554962158,0.1813225895166397,0.0,0.0,0.2436007112264633,84.87615966796875,79.0,20.070899963378903,-5924.17724609375,156.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.128153309226036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725016236305236,0.1725059598684311,-4.338491635280661e-06,0.0,0.0001300593285122,0.0,0.0,6.970386981964111,0.0,0.0,0.0,0.2817530930042267,4.0,0.0,1.0
816000,293.2735290527344,297.1499938964844,293.1499938964844,0.0129930768162012,-703.8818969726562,303.5377197265625,0.4611763954162597,0.050000000745058,0.0469905696809291,293.802978515625,297.1499938964844,293.1499938964844,0.0048299105837941,-378.3681335449219,297.5111389160156,0.4611763954162597,0.050000000745058,0.0494833327829837,293.2066345214844,297.1499938964844,293.1499938964844,0.1778919398784637,-2824.524658203125,304.1550598144531,0.8200546503067017,0.2543842196464538,0.1794815808534622,293.2594299316406,297.1499938964844,293.1499938964844,0.2472501695156097,-4969.0673828125,304.1487731933594,0.8932551741600037,0.3313407301902771,0.315904438495636,293.28179931640625,297.1499938964844,293.1499938964844,0.0108510628342628,-3224.240478515625,302.5103759765625,0.4611763954162597,0.050000000745058,0.2347276359796524,291.1522216796875,291.1499938964844,273.8833312988281,271.79443359375,285.2573547363281,293.802001953125,291.1536560058594,1.0,0.2550421953201294,0.9255865216255188,0.9255865216255188,1.0,1.0,-0.9919832348823548,0.4256501793861389,0.5663330554962158,0.1813225895166397,0.0,0.0,0.2436007112264633,84.87615966796875,79.0,20.070899963378903,-5924.17724609375,156.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.128153309226036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725016236305236,0.1725059598684311,-4.338491635280661e-06,0.0,0.0001300593285122,0.0,0.0,6.970386981964111,0.0,0.0,0.0,0.2817530930042267,4.0,0.0,1.0
816060,293.2779846191406,297.1499938964844,293.1499938964844,0.012833914719522,-699.6399536132812,303.483154296875,0.4639538824558258,0.050000000745058,0.0469469912350177,293.8156433105469,297.1499938964844,293.1499938964844,0.0046045999042689,-362.1007690429688,297.25469970703125,0.4639538824558258,0.050000000745058,0.049437440931797,293.20770263671875,297.1499938964844,293.1499938964844,0.1763622611761093,-2804.881591796875,304.15594482421875,0.8213245868682861,0.2527357041835785,0.1783452630043029,293.25933837890625,297.1499938964844,293.1499938964844,0.2445289343595504,-4924.01806640625,304.15362548828125,0.8940261006355286,0.3285800516605377,0.3131420314311981,293.2850036621094,297.1499938964844,293.1499938964844,0.0107299322262406,-3203.61181640625,302.4571533203125,0.4639538824558258,0.050000000745058,0.2345099300146103,291.1615600585937,291.1499938964844,273.9200134277344,271.82257080078125,285.2799987792969,293.814697265625,291.1623840332031,1.0,0.252637654542923,0.9254631996154784,0.9254631996154784,1.0,1.0,-0.9869354963302612,0.4234996736049652,0.5634357929229736,0.1798979192972183,0.0,0.0,0.24137544631958,83.64960479736328,67.0,13.519372940063477,-5870.34130859375,153.0265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.1283109635114669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711720079183578,0.1711763441562652,-4.336539404903306e-06,0.0,0.0001302193122683,0.0,0.0,6.910811901092529,0.0,0.0,0.0,0.2815277576446533,4.0,0.0,1.0
816120,293.2779846191406,297.1499938964844,293.1499938964844,0.012833914719522,-699.6399536132812,303.483154296875,0.4639538824558258,0.050000000745058,0.0469469912350177,293.8156433105469,297.1499938964844,293.1499938964844,0.0046045999042689,-362.1007690429688,297.25469970703125,0.4639538824558258,0.050000000745058,0.049437440931797,293.20770263671875,297.1499938964844,293.1499938964844,0.1763622611761093,-2804.881591796875,304.15594482421875,0.8213245868682861,0.2527357041835785,0.1783452630043029,293.25933837890625,297.1499938964844,293.1499938964844,0.2445289343595504,-4924.01806640625,304.15362548828125,0.8940261006355286,0.3285800516605377,0.3131420314311981,293.2850036621094,297.1499938964844,293.1499938964844,0.0107299322262406,-3203.61181640625,302.4571533203125,0.4639538824558258,0.050000000745058,0.2345099300146103,291.1615600585937,291.1499938964844,273.9200134277344,271.82257080078125,285.2799987792969,293.814697265625,291.1623840332031,1.0,0.252637654542923,0.9254631996154784,0.9254631996154784,1.0,1.0,-0.9869354963302612,0.4234996736049652,0.5634357929229736,0.1798979192972183,0.0,0.0,0.24137544631958,83.64960479736328,67.0,13.519372940063477,-5870.34130859375,153.0265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.1283109635114669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711720079183578,0.1711763441562652,-4.336539404903306e-06,0.0,0.0001302193122683,0.0,0.0,6.910811901092529,0.0,0.0,0.0,0.2815277576446533,4.0,0.0,1.0
816180,293.280517578125,297.1499938964844,293.1499938964844,0.0126428278163075,-694.2360229492188,303.4322204589844,0.4728091359138489,0.050000000745058,0.0467981174588203,293.8279113769531,297.1499938964844,293.1499938964844,0.0043713618069887,-344.9706726074219,296.9933776855469,0.4728091359138489,0.050000000745058,0.0492806732654571,293.2098083496094,297.1499938964844,293.1499938964844,0.1745581775903701,-2781.731689453125,304.1569519042969,0.8297191858291626,0.2508434057235718,0.17693792283535,293.2578125,297.1499938964844,293.1499938964844,0.2420307397842407,-4883.1171875,304.15655517578125,0.904075026512146,0.3261206150054931,0.3106101453304291,293.2874755859375,297.1499938964844,293.1499938964844,0.0105792935937643,-3176.932861328125,302.40447998046875,0.4728091359138489,0.050000000745058,0.2337662875652313,291.16748046875,291.1499938964844,273.9566650390625,271.8507385253906,285.3028564453125,293.8269958496094,291.1681213378906,1.0,0.2463976740837097,0.9253398776054382,0.9253398776054382,1.0,1.0,-0.9809485077857972,0.4209249913692474,0.5600235462188721,0.178283542394638,0.0,0.0,0.2386378198862075,79.6055679321289,55.0,9.232768058776855,-5813.3447265625,144.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,305.0116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1284500360488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694713532924652,0.1694756746292114,-4.333530796429841e-06,0.0,0.000130360465846,0.0,0.0,6.833995342254639,0.0,0.0,0.0,0.2812298834323883,4.0,0.0,1.0
816240,293.280517578125,297.1499938964844,293.1499938964844,0.0126428278163075,-694.2360229492188,303.4322204589844,0.4728091359138489,0.050000000745058,0.0467981174588203,293.8279113769531,297.1499938964844,293.1499938964844,0.0043713618069887,-344.9706726074219,296.9933776855469,0.4728091359138489,0.050000000745058,0.0492806732654571,293.2098083496094,297.1499938964844,293.1499938964844,0.1745581775903701,-2781.731689453125,304.1569519042969,0.8297191858291626,0.2508434057235718,0.17693792283535,293.2578125,297.1499938964844,293.1499938964844,0.2420307397842407,-4883.1171875,304.15655517578125,0.904075026512146,0.3261206150054931,0.3106101453304291,293.2874755859375,297.1499938964844,293.1499938964844,0.0105792935937643,-3176.932861328125,302.40447998046875,0.4728091359138489,0.050000000745058,0.2337662875652313,291.16748046875,291.1499938964844,273.9566650390625,271.8507385253906,285.3028564453125,293.8269958496094,291.1681213378906,1.0,0.2463976740837097,0.9253398776054382,0.9253398776054382,1.0,1.0,-0.9809485077857972,0.4209249913692474,0.5600235462188721,0.178283542394638,0.0,0.0,0.2386378198862075,79.6055679321289,55.0,9.232768058776855,-5813.3447265625,144.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,305.0116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1284500360488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694713532924652,0.1694756746292114,-4.333530796429841e-06,0.0,0.000130360465846,0.0,0.0,6.833995342254639,0.0,0.0,0.0,0.2812298834323883,4.0,0.0,1.0
816300,293.28131103515625,297.1499938964844,293.1499938964844,0.0125385709106922,-691.18798828125,303.40777587890625,0.4784957766532898,0.050000000745058,0.0466947220265865,293.8338928222656,297.1499938964844,293.1499938964844,0.0042531709186732,-336.17694091796875,296.8614196777344,0.4784957766532898,0.050000000745058,0.0491717904806137,293.2108459472656,297.1499938964844,293.1499938964844,0.1736058741807937,-2769.51318359375,304.1574401855469,0.8364794254302979,0.2498821467161178,0.1761886328458786,293.2567749023437,297.1499938964844,293.1499938964844,0.2408173978328704,-4863.35546875,304.1575622558594,0.9127911925315856,0.3249606490135193,0.3093892931938171,293.2884521484375,297.1499938964844,293.1499938964844,0.0104962401092052,-3161.8564453125,302.37841796875,0.4784957766532898,0.050000000745058,0.2332497984170913,291.1700439453125,291.1499938964844,273.9750061035156,271.8648681640625,285.3143005371094,293.8330078125,291.1706237792969,1.0,0.242140382528305,0.9252782464027404,0.9252782464027404,1.0,1.0,-0.977709174156189,0.4195268750190735,0.5581822991371155,0.1774274259805679,0.0,0.0,0.2370443642139434,76.80877685546875,55.0,8.00130558013916,-5783.92431640625,139.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,304.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1284797191619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684849858283996,0.168489322066307,-4.331757736508735e-06,0.0,0.0001303905737586,0.0,0.0,6.789492130279541,0.0,0.0,0.0,0.2810568213462829,4.0,0.0,1.0
816360,293.2818298339844,297.1499938964844,293.1499938964844,0.0124305374920368,-687.9737548828125,303.3838806152344,0.4848545789718628,0.050000000745058,0.0465767942368984,293.8398132324219,297.1499938964844,293.1499938964844,0.0041345758363604,-327.2822570800781,296.72857666015625,0.4848545789718628,0.050000000745058,0.0490476079285144,293.2117919921875,297.1499938964844,293.1499938964844,0.1726435273885727,-2757.1669921875,304.1578369140625,0.8451334834098816,0.2489258050918579,0.1754288077354431,293.255615234375,297.1499938964844,293.1499938964844,0.2396216541528701,-4843.9267578125,304.1583557128906,0.9244606494903564,0.3238350450992584,0.3081889748573303,293.289306640625,297.1499938964844,293.1499938964844,0.0104097835719585,-3145.94921875,302.3525390625,0.4848545789718628,0.050000000745058,0.2326607257127761,291.17236328125,291.1499938964844,273.99334716796875,271.8790283203125,285.32574462890625,293.8388977050781,291.17291259765625,1.0,0.2372467368841171,0.9252287745475768,0.9252287745475768,1.0,1.0,-0.9743589758872986,0.4180792868137359,0.5562796592712402,0.1765504777431488,0.0,0.0,0.2353178411722183,73.62349700927734,43.0,7.050077438354492,-5754.0068359375,133.09359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,304.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90234375,18000.0,0.0,0.0,0.128467708826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674120128154754,0.1674163490533828,-4.329810508352239e-06,0.0,0.0001303783938055,0.0,0.0,6.74113130569458,0.0,0.0,0.0,0.280868649482727,4.0,0.0,1.0
816420,293.2822570800781,297.1499938964844,293.1499938964844,0.0122077642008662,-681.1940307617188,303.3374328613281,0.5007439851760864,0.050000000745058,0.0463084727525711,293.851318359375,297.1499938964844,293.1499938964844,0.0038971847388893,-309.280517578125,296.4603881835937,0.5007439851760864,0.050000000745058,0.0487650521099567,293.21337890625,297.1499938964844,293.1499938964844,0.1707137376070022,-2732.40673828125,304.1584167480469,0.8695662021636963,0.2470387667417526,0.1738993525505066,293.25311279296875,297.1499938964844,293.1499938964844,0.2372766882181167,-4805.91552734375,304.1594543457031,0.9559057354927064,0.3216675519943237,0.3058396279811859,293.2906494140625,297.1499938964844,293.1499938964844,0.0102304751053452,-3112.364501953125,302.3013000488281,0.5007439851760864,0.050000000745058,0.2313204109668731,291.1764831542969,291.1499938964844,274.0299987792969,271.9073486328125,285.3485412597656,293.8504638671875,291.17694091796875,1.0,0.2257948815822601,0.9251298904418944,0.9251298904418944,1.0,1.0,-0.9674336910247804,0.4150831401348114,0.5523505210876465,0.174756646156311,0.0,0.0,0.23150634765625,66.38529205322266,31.0,5.75579833984375,-5693.3076171875,119.49687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,304.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.128283143043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650470346212387,0.1650513559579849,-4.325462668930413e-06,0.0,0.0001301910815527,0.0,0.0,6.634739875793457,0.0,0.0,0.0,0.280454158782959,4.0,0.0,1.0
816480,293.2822570800781,297.1499938964844,293.1499938964844,0.0122077642008662,-681.1940307617188,303.3374328613281,0.5007439851760864,0.050000000745058,0.0463084727525711,293.851318359375,297.1499938964844,293.1499938964844,0.0038971847388893,-309.280517578125,296.4603881835937,0.5007439851760864,0.050000000745058,0.0487650521099567,293.21337890625,297.1499938964844,293.1499938964844,0.1707137376070022,-2732.40673828125,304.1584167480469,0.8695662021636963,0.2470387667417526,0.1738993525505066,293.25311279296875,297.1499938964844,293.1499938964844,0.2372766882181167,-4805.91552734375,304.1594543457031,0.9559057354927064,0.3216675519943237,0.3058396279811859,293.2906494140625,297.1499938964844,293.1499938964844,0.0102304751053452,-3112.364501953125,302.3013000488281,0.5007439851760864,0.050000000745058,0.2313204109668731,291.1764831542969,291.1499938964844,274.0299987792969,271.9073486328125,285.3485412597656,293.8504638671875,291.17694091796875,1.0,0.2257948815822601,0.9251298904418944,0.9251298904418944,1.0,1.0,-0.9674336910247804,0.4150831401348114,0.5523505210876465,0.174756646156311,0.0,0.0,0.23150634765625,66.38529205322266,31.0,5.75579833984375,-5693.3076171875,119.49687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,304.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.128283143043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650470346212387,0.1650513559579849,-4.325462668930413e-06,0.0,0.0001301910815527,0.0,0.0,6.634739875793457,0.0,0.0,0.0,0.280454158782959,4.0,0.0,1.0
816540,293.2820739746094,297.1499938964844,293.1499938964844,0.0119819063693284,-674.138427734375,303.2925109863281,0.5254670977592468,0.050000000745058,0.0460113249719142,293.862548828125,297.1499938964844,293.1499938964844,0.0036607843358069,-291.119140625,296.1888427734375,0.5254670977592468,0.050000000745058,0.0484521426260471,293.214599609375,297.1499938964844,293.1499938964844,0.1687955111265182,-2707.778564453125,304.1588134765625,0.9074513912200928,0.2451883256435394,0.1723728030920028,293.2504577636719,297.1499938964844,293.1499938964844,0.2349901497364044,-4768.91552734375,304.1601257324219,0.9936301708221436,0.3195911347866058,0.3035508990287781,293.2915954589844,297.1499938964844,293.1499938964844,0.0100473808124661,-3077.338134765625,302.2506103515625,0.5254670977592468,0.050000000745058,0.2298360913991928,291.17999267578125,291.1499938964844,274.0666809082031,271.93572998046875,285.37127685546875,293.8616943359375,291.1803894042969,1.0,0.2124149650335312,0.9250310659408568,0.9250310659408568,1.0,1.0,-0.9603409171104432,0.4120115935802459,0.5483293533325195,0.1729390025138855,0.0,0.0,0.2272637784481048,58.37739944458008,25.0,4.85114336013794,-5631.7255859375,104.79314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.107421875,18000.0,0.0,0.0,0.127843752503395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624328792095184,0.1624371856451034,-4.320620973885525e-06,0.0,0.0001297451672144,0.0,0.0,6.517544746398926,0.0,0.0,0.0,0.279997318983078,4.0,0.0,1.0
816600,293.2820739746094,297.1499938964844,293.1499938964844,0.0119819063693284,-674.138427734375,303.2925109863281,0.5254670977592468,0.050000000745058,0.0460113249719142,293.862548828125,297.1499938964844,293.1499938964844,0.0036607843358069,-291.119140625,296.1888427734375,0.5254670977592468,0.050000000745058,0.0484521426260471,293.214599609375,297.1499938964844,293.1499938964844,0.1687955111265182,-2707.778564453125,304.1588134765625,0.9074513912200928,0.2451883256435394,0.1723728030920028,293.2504577636719,297.1499938964844,293.1499938964844,0.2349901497364044,-4768.91552734375,304.1601257324219,0.9936301708221436,0.3195911347866058,0.3035508990287781,293.2915954589844,297.1499938964844,293.1499938964844,0.0100473808124661,-3077.338134765625,302.2506103515625,0.5254670977592468,0.050000000745058,0.2298360913991928,291.17999267578125,291.1499938964844,274.0666809082031,271.93572998046875,285.37127685546875,293.8616943359375,291.1803894042969,1.0,0.2124149650335312,0.9250310659408568,0.9250310659408568,1.0,1.0,-0.9603409171104432,0.4120115935802459,0.5483293533325195,0.1729390025138855,0.0,0.0,0.2272637784481048,58.37739944458008,25.0,4.85114336013794,-5631.7255859375,104.79314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.107421875,18000.0,0.0,0.0,0.127843752503395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624328792095184,0.1624371856451034,-4.320620973885525e-06,0.0,0.0001297451672144,0.0,0.0,6.517544746398926,0.0,0.0,0.0,0.279997318983078,4.0,0.0,1.0
816660,293.2812805175781,297.1499938964844,293.1499938964844,0.0117872990667819,-667.6915893554688,303.2503356933594,0.5499767661094666,0.050000000745058,0.0458108745515346,293.87335205078125,297.1499938964844,293.1499938964844,0.0034346191678196,-273.36773681640625,295.924560546875,0.5499767661094666,0.050000000745058,0.0482410565018653,293.218505859375,297.1499938964844,293.1499938964844,0.1664990931749344,-2677.8896484375,304.1597900390625,0.9450251460075378,0.2427740395069122,0.1707444787025451,293.2296447753906,297.1499938964844,293.1499938964844,0.2109957635402679,-4367.10595703125,304.1976623535156,0.9990000128746032,0.3211688995361328,0.2776155769824981,293.2917785644531,297.1499938964844,293.1499938964844,0.0098902061581611,-3045.403076171875,302.2039489746094,0.5499767661094666,0.050000000745058,0.2288348078727722,291.1990051269531,291.1499938964844,274.10333251953125,271.964111328125,285.4056091308594,293.87213134765625,291.2059020996094,1.0,0.1990199834108352,0.9249684810638428,0.9249684810638428,1.0,1.0,-0.9255739450454712,0.3964555561542511,0.5291184186935425,0.1655218601226806,0.0,0.0,0.2200501412153244,52.65254211425781,25.0,42.64202880859375,-5504.1142578125,88.5414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1270652115345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589650064706802,0.1589693278074264,-4.315255864639767e-06,0.0,0.0001289550273213,0.0,0.0,6.36434268951416,0.0,0.0,0.0,0.2794010639190674,4.0,0.0,1.0
816720,293.2812805175781,297.1499938964844,293.1499938964844,0.0117872990667819,-667.6915893554688,303.2503356933594,0.5499767661094666,0.050000000745058,0.0458108745515346,293.87335205078125,297.1499938964844,293.1499938964844,0.0034346191678196,-273.36773681640625,295.924560546875,0.5499767661094666,0.050000000745058,0.0482410565018653,293.218505859375,297.1499938964844,293.1499938964844,0.1664990931749344,-2677.8896484375,304.1597900390625,0.9450251460075378,0.2427740395069122,0.1707444787025451,293.2296447753906,297.1499938964844,293.1499938964844,0.2109957635402679,-4367.10595703125,304.1976623535156,0.9990000128746032,0.3211688995361328,0.2776155769824981,293.2917785644531,297.1499938964844,293.1499938964844,0.0098902061581611,-3045.403076171875,302.2039489746094,0.5499767661094666,0.050000000745058,0.2288348078727722,291.1990051269531,291.1499938964844,274.10333251953125,271.964111328125,285.4056091308594,293.87213134765625,291.2059020996094,1.0,0.1990199834108352,0.9249684810638428,0.9249684810638428,1.0,1.0,-0.9255739450454712,0.3964555561542511,0.5291184186935425,0.1655218601226806,0.0,0.0,0.2200501412153244,52.65254211425781,25.0,42.64202880859375,-5504.1142578125,88.5414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.1270652115345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589650064706802,0.1589693278074264,-4.315255864639767e-06,0.0,0.0001289550273213,0.0,0.0,6.36434268951416,0.0,0.0,0.0,0.2794010639190674,4.0,0.0,1.0
816780,293.28009033203125,297.1499938964844,293.1499938964844,0.0116018196567893,-661.0574340820312,303.21160888671875,0.5723193883895874,0.050000000745058,0.0456715673208236,293.884033203125,297.1499938964844,293.1499938964844,0.0032101010438054,-255.3973693847656,295.6755676269531,0.5723193883895874,0.050000000745058,0.0480943582952022,293.2214660644531,297.1499938964844,293.1499938964844,0.1635228395462036,-2638.79931640625,304.161376953125,0.9744312763214112,0.2404233664274215,0.1688141822814941,293.1802062988281,297.1499938964844,293.1499938964844,0.1842047572135925,-3912.519287109375,304.2259826660156,0.9978488087654114,0.3291437327861786,0.2490409910678863,293.2909545898437,297.1499938964844,293.1499938964844,0.0097419554367661,-3012.849853515625,302.1643371582031,0.5723193883895874,0.050000000745058,0.2281389236450195,291.24517822265625,291.1499938964844,274.1400146484375,271.9925537109375,285.39520263671875,293.80291748046875,291.24835205078125,1.0,0.1875902265310287,0.9249058961868286,0.9249058961868286,1.0,1.0,-0.8877806067466736,0.3796146214008331,0.5081660151481628,0.1575563251972198,0.0,0.0,0.203908085823059,48.537105560302734,43.0,45.22371292114258,-5293.3935546875,75.25993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,304.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.673828125,18000.0,0.0,0.0,0.125583067536354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502792835235595,0.1502835899591446,-4.303280547901522e-06,0.0,0.0001274508540518,0.0,0.0,5.9859700202941895,0.0,0.0,0.0,0.2779897451400757,4.0,0.0,1.0
