time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.28009033203125,297.1499938964844,293.1499938964844,0.0116018196567893,-661.0574340820312,303.21160888671875,0.5723193883895874,0.050000000745058,0.0456715673208236,293.884033203125,297.1499938964844,293.1499938964844,0.0032101010438054,-255.3973693847656,295.6755676269531,0.5723193883895874,0.050000000745058,0.0480943582952022,293.2214660644531,297.1499938964844,293.1499938964844,0.1635228395462036,-2638.79931640625,304.161376953125,0.9744312763214112,0.2404233664274215,0.1688141822814941,293.1802062988281,297.1499938964844,293.1499938964844,0.1842047572135925,-3912.519287109375,304.2259826660156,0.9978488087654114,0.3291437327861786,0.2490409910678863,293.2909545898437,297.1499938964844,293.1499938964844,0.0097419554367661,-3012.849853515625,302.1643371582031,0.5723193883895874,0.050000000745058,0.2281389236450195,291.24517822265625,291.1499938964844,274.1400146484375,271.9925537109375,285.39520263671875,293.80291748046875,291.24835205078125,1.0,0.1875902265310287,0.9249058961868286,0.9249058961868286,1.0,1.0,-0.8877806067466736,0.3796146214008331,0.5081660151481628,0.1575563251972198,0.0,0.0,0.203908085823059,48.537105560302734,43.0,45.22371292114258,-5293.3935546875,75.25993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,304.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.673828125,18000.0,0.0,0.0,0.125583067536354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502792835235595,0.1502835899591446,-4.303280547901522e-06,0.0,0.0001274508540518,0.0,0.0,5.9859700202941895,0.0,0.0,0.0,0.2779897451400757,4.0,0.0,1.0
816900,293.2793884277344,297.1499938964844,293.1499938964844,0.0115421172231435,-659.1432495117188,303.1916198730469,0.5774807929992676,0.050000000745058,0.0456433296203613,293.8892822265625,297.1499938964844,293.1499938964844,0.0031005523633211,-246.7384796142578,295.5406494140625,0.5774807929992676,0.050000000745058,0.0480646230280399,293.2213134765625,297.1499938964844,293.1499938964844,0.1625919342041015,-2626.77685546875,304.1609802246094,0.9800642728805542,0.2395500391721725,0.168140560388565,293.1549987792969,297.1499938964844,293.1499938964844,0.1776648163795471,-3802.165771484375,304.22381591796875,0.9966533184051514,0.3337207436561584,0.2422079294919967,293.2903137207031,297.1499938964844,293.1499938964844,0.0096926083788275,-3003.04541015625,302.1430358886719,0.5774807929992676,0.050000000745058,0.2279978841543197,291.2533264160156,291.1499938964844,274.1583251953125,272.0067749023437,285.38629150390625,293.7680053710937,291.2538146972656,1.0,0.1854776293039322,0.9248746037483216,0.9248746037483216,1.0,1.0,-0.8785247206687927,0.375557005405426,0.5029677152633667,0.1554796248674392,0.0,0.0,0.1961553543806076,47.68500900268555,43.0,25.63768196105957,-5205.54931640625,72.38778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,304.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41015625,18000.0,0.0,0.0,0.1244746148586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456838548183441,0.1456881463527679,-4.295056442060741e-06,0.0,0.0001263259036932,0.0,0.0,5.78508996963501,0.0,0.0,0.0,0.2772208154201507,4.0,0.0,1.0
816960,293.2786560058594,297.1499938964844,293.1499938964844,0.0115068899467587,-658.3214721679688,303.1708374023437,0.5778221487998962,0.050000000745058,0.0456415191292762,293.8944396972656,297.1499938964844,293.1499938964844,0.0029955862555652,-238.53857421875,295.39654541015625,0.5778221487998962,0.050000000745058,0.0480627194046974,293.22088623046875,297.1499938964844,293.1499938964844,0.1619510203599929,-2618.729248046875,304.16015625,0.9794785380363464,0.2387297302484512,0.1675499230623245,293.1366271972656,297.1499938964844,293.1499938964844,0.1769559979438781,-3793.234619140625,304.2115783691406,0.9965633749961852,0.3372730612754822,0.2417521625757217,293.2895812988281,297.1499938964844,293.1499938964844,0.0096612749621272,-2998.22216796875,302.1200256347656,0.5778221487998962,0.050000000745058,0.2279888391494751,291.2485656738281,291.1499938964844,274.1766662597656,272.0210266113281,285.3827209472656,293.7490234375,291.24493408203125,1.0,0.1854740679264068,0.92503422498703,0.92503422498703,1.0,1.0,-0.877249538898468,0.375073492527008,0.50217604637146,0.1550218909978866,0.0,0.0,0.1899767965078354,47.61955261230469,61.0,-4.819564342498779,-5143.52783203125,72.07396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.599609375,18000.0,0.0,0.0,0.123151957988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417159289121627,0.1417202204465866,-4.287063347874209e-06,0.0,0.0001249835768248,0.0,0.0,5.611599922180176,0.0,0.0,0.0,0.2765460312366485,4.0,0.0,1.0
817020,293.2772521972656,297.1499938964844,293.1499938964844,0.0114953024312853,-659.3562622070312,303.1266784667969,0.5667076706886292,0.050000000745058,0.0457038395106792,293.9044494628906,297.1499938964844,293.1499938964844,0.0027935174293816,-222.96600341796875,295.0814208984375,0.5667076706886292,0.050000000745058,0.0481283441185951,293.219970703125,297.1499938964844,293.1499938964844,0.161274254322052,-2610.9501953125,304.15789794921875,0.962058126926422,0.2371209561824798,0.1664738953113556,293.1280212402344,297.1499938964844,293.1499938964844,0.1898513436317443,-4023.51171875,304.1690673828125,0.9988149404525756,0.3394355773925781,0.2563464045524597,293.2885437011719,297.1499938964844,293.1499938964844,0.0096400994807481,-3000.4462890625,302.0675048828125,0.5667076706886292,0.050000000745058,0.2283001542091369,291.2037048339844,291.1499938964844,274.2133483886719,272.0494689941406,285.3928527832031,293.7563781738281,291.1954650878906,1.0,0.191217839717865,0.9253535270690918,0.9253535270690918,1.0,1.0,-0.8939938545227051,0.3827400505542755,0.5112537741661072,0.1579929143190384,0.0,0.0,0.1854188740253448,49.44448471069336,79.0,-59.90692901611328,-5120.06982421875,77.72965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,304.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.884765625,18000.0,0.0,0.0,0.1201349198818206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377072632312774,0.1377115398645401,-4.275728770153364e-06,0.0,0.0001219216719618,0.0,0.0,5.433348655700684,0.0,0.0,0.0,0.2758078575134277,4.0,0.0,1.0
817080,293.2772521972656,297.1499938964844,293.1499938964844,0.0114953024312853,-659.3562622070312,303.1266784667969,0.5667076706886292,0.050000000745058,0.0457038395106792,293.9044494628906,297.1499938964844,293.1499938964844,0.0027935174293816,-222.96600341796875,295.0814208984375,0.5667076706886292,0.050000000745058,0.0481283441185951,293.219970703125,297.1499938964844,293.1499938964844,0.161274254322052,-2610.9501953125,304.15789794921875,0.962058126926422,0.2371209561824798,0.1664738953113556,293.1280212402344,297.1499938964844,293.1499938964844,0.1898513436317443,-4023.51171875,304.1690673828125,0.9988149404525756,0.3394355773925781,0.2563464045524597,293.2885437011719,297.1499938964844,293.1499938964844,0.0096400994807481,-3000.4462890625,302.0675048828125,0.5667076706886292,0.050000000745058,0.2283001542091369,291.2037048339844,291.1499938964844,274.2133483886719,272.0494689941406,285.3928527832031,293.7563781738281,291.1954650878906,1.0,0.191217839717865,0.9253535270690918,0.9253535270690918,1.0,1.0,-0.8939938545227051,0.3827400505542755,0.5112537741661072,0.1579929143190384,0.0,0.0,0.1854188740253448,49.44448471069336,79.0,-59.90692901611328,-5120.06982421875,77.72965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,304.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.884765625,18000.0,0.0,0.0,0.1201349198818206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377072632312774,0.1377115398645401,-4.275728770153364e-06,0.0,0.0001219216719618,0.0,0.0,5.433348655700684,0.0,0.0,0.0,0.2758078575134277,4.0,0.0,1.0
817140,293.2763977050781,297.1499938964844,293.1499938964844,0.0115352198481559,-662.5927124023438,303.0795288085937,0.5433825850486755,0.050000000745058,0.045858833938837,293.91436767578125,297.1499938964844,293.1499938964844,0.0025971957948058,-207.8777618408203,294.74627685546875,0.5433825850486755,0.050000000745058,0.0482915602624416,293.2196044921875,297.1499938964844,293.1499938964844,0.1609107553958892,-2607.398193359375,304.1558837890625,0.922792911529541,0.235423669219017,0.1654345542192459,293.1585693359375,297.1499938964844,293.1499938964844,0.2173016816377639,-4495.5341796875,304.1169128417969,0.9990000128746032,0.333875834941864,0.2861229181289673,293.28912353515625,297.1499938964844,293.1499938964844,0.0096523063257336,-3011.783447265625,302.0072021484375,0.5433825850486755,0.050000000745058,0.2290743738412857,291.13836669921875,291.1499938964844,274.25,272.0779113769531,285.42657470703125,293.81744384765625,291.1298522949219,1.0,0.2035525888204574,0.9256727695465088,0.9256727695465088,1.0,1.0,-0.9297850131988524,0.3989076018333435,0.530877411365509,0.1650318503379821,0.0,0.0,0.1912658065557479,53.94726943969727,82.0,-84.26148986816406,-5220.2568359375,91.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70587158203125,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1172298565506935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393901407718658,0.1393944174051284,-4.273732429282973e-06,0.0,0.0001189734030049,0.0,0.0,5.499484539031982,0.0,0.0,0.0,0.2759946584701538,4.0,0.0,1.0
817200,293.2763977050781,297.1499938964844,293.1499938964844,0.0115352198481559,-662.5927124023438,303.0795288085937,0.5433825850486755,0.050000000745058,0.045858833938837,293.91436767578125,297.1499938964844,293.1499938964844,0.0025971957948058,-207.8777618408203,294.74627685546875,0.5433825850486755,0.050000000745058,0.0482915602624416,293.2196044921875,297.1499938964844,293.1499938964844,0.1609107553958892,-2607.398193359375,304.1558837890625,0.922792911529541,0.235423669219017,0.1654345542192459,293.1585693359375,297.1499938964844,293.1499938964844,0.2173016816377639,-4495.5341796875,304.1169128417969,0.9990000128746032,0.333875834941864,0.2861229181289673,293.28912353515625,297.1499938964844,293.1499938964844,0.0096523063257336,-3011.783447265625,302.0072021484375,0.5433825850486755,0.050000000745058,0.2290743738412857,291.13836669921875,291.1499938964844,274.25,272.0779113769531,285.42657470703125,293.81744384765625,291.1298522949219,1.0,0.2035525888204574,0.9256727695465088,0.9256727695465088,1.0,1.0,-0.9297850131988524,0.3989076018333435,0.530877411365509,0.1650318503379821,0.0,0.0,0.1912658065557479,53.94726943969727,82.0,-84.26148986816406,-5220.2568359375,91.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70587158203125,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1172298565506935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393901407718658,0.1393944174051284,-4.273732429282973e-06,0.0,0.0001189734030049,0.0,0.0,5.499484539031982,0.0,0.0,0.0,0.2759946584701538,4.0,0.0,1.0
817260,293.2764892578125,297.1499938964844,293.1499938964844,0.0115624088793993,-665.0765380859375,303.0311584472656,0.5226953625679016,0.050000000745058,0.0460387431085109,293.92462158203125,297.1499938964844,293.1499938964844,0.002398198004812,-192.31944274902344,294.4163513183594,0.5226953625679016,0.050000000745058,0.0484810136258602,293.2200012207031,297.1499938964844,293.1499938964844,0.1601866781711578,-2598.70751953125,304.1551818847656,0.8882768750190735,0.2335785329341888,0.1643117070198059,293.2120666503906,297.1499938964844,293.1499938964844,0.239842340350151,-4866.33642578125,304.0920104980469,0.9945603013038636,0.3228256106376648,0.3089324533939361,293.2916564941406,297.1499938964844,293.1499938964844,0.0096510536968708,-3018.81591796875,301.943603515625,0.5226953625679016,0.050000000745058,0.2299730479717254,291.0897521972656,291.1499938964844,274.2856140136719,272.1054382324219,285.4890441894531,293.92205810546875,291.0873413085937,1.0,0.2147968560457229,0.9253738522529602,0.9253738522529602,1.0,1.0,-0.9578441381454468,0.4114845693111419,0.5463595390319824,0.1709125936031341,0.0,0.0,0.2030635178089141,59.04991912841797,85.0,-53.482704162597656,-5369.14794921875,105.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68951416015625,304.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.18359375,18000.0,0.0,0.0,0.1151675954461097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454363465309143,0.1454406231641769,-4.280988378013717e-06,0.0,0.0001168804665212,0.0,0.0,5.756346702575684,0.0,0.0,0.0,0.2769308090209961,4.0,0.0,1.0
817320,293.2764892578125,297.1499938964844,293.1499938964844,0.0115624088793993,-665.0765380859375,303.0311584472656,0.5226953625679016,0.050000000745058,0.0460387431085109,293.92462158203125,297.1499938964844,293.1499938964844,0.002398198004812,-192.31944274902344,294.4163513183594,0.5226953625679016,0.050000000745058,0.0484810136258602,293.2200012207031,297.1499938964844,293.1499938964844,0.1601866781711578,-2598.70751953125,304.1551818847656,0.8882768750190735,0.2335785329341888,0.1643117070198059,293.2120666503906,297.1499938964844,293.1499938964844,0.239842340350151,-4866.33642578125,304.0920104980469,0.9945603013038636,0.3228256106376648,0.3089324533939361,293.2916564941406,297.1499938964844,293.1499938964844,0.0096510536968708,-3018.81591796875,301.943603515625,0.5226953625679016,0.050000000745058,0.2299730479717254,291.0897521972656,291.1499938964844,274.2856140136719,272.1054382324219,285.4890441894531,293.92205810546875,291.0873413085937,1.0,0.2147968560457229,0.9253738522529602,0.9253738522529602,1.0,1.0,-0.9578441381454468,0.4114845693111419,0.5463595390319824,0.1709125936031341,0.0,0.0,0.2030635178089141,59.04991912841797,85.0,-53.482704162597656,-5369.14794921875,105.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68951416015625,304.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.18359375,18000.0,0.0,0.0,0.1151675954461097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454363465309143,0.1454406231641769,-4.280988378013717e-06,0.0,0.0001168804665212,0.0,0.0,5.756346702575684,0.0,0.0,0.0,0.2769308090209961,4.0,0.0,1.0
817380,293.277587890625,297.1499938964844,293.1499938964844,0.0115468837320804,-664.8942260742188,302.9858703613281,0.5018545389175415,0.050000000745058,0.0462921932339668,293.9356384277344,297.1499938964844,293.1499938964844,0.0021910830400884,-175.5788116455078,294.1313171386719,0.5018545389175415,0.050000000745058,0.0487479083240032,293.2181396484375,297.1499938964844,293.1499938964844,0.1587681025266647,-2579.912841796875,304.15582275390625,0.8537049889564514,0.2321786284446716,0.1634106040000915,293.2402648925781,297.1499938964844,293.1499938964844,0.2323628664016723,-4738.82080078125,304.1231689453125,0.952528953552246,0.3154724836349487,0.3008958399295807,293.2958374023437,297.1499938964844,293.1499938964844,0.0096171181648969,-3013.0439453125,301.8861389160156,0.5018545389175415,0.050000000745058,0.2312390953302383,291.1098022460937,291.1499938964844,274.3191833496094,272.1311340332031,285.5114440917969,293.93475341796875,291.1150817871094,1.0,0.2241571098566055,0.9250749945640564,0.9250749945640564,1.0,1.0,-0.9487727284431458,0.4075340628623962,0.5412386655807495,0.1686522811651229,0.0,0.0,0.2078630328178405,65.70171356201172,88.0,22.87582015991211,-5413.140625,114.16411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,304.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.228515625,18000.0,0.0,0.0,0.1141979321837425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497488766908645,0.1497531682252884,-4.291122877475573e-06,0.0,0.0001158963859779,0.0,0.0,5.947498321533203,0.0,0.0,0.0,0.2776826024055481,4.0,0.0,1.0
817440,293.277587890625,297.1499938964844,293.1499938964844,0.0115468837320804,-664.8942260742188,302.9858703613281,0.5018545389175415,0.050000000745058,0.0462921932339668,293.9356384277344,297.1499938964844,293.1499938964844,0.0021910830400884,-175.5788116455078,294.1313171386719,0.5018545389175415,0.050000000745058,0.0487479083240032,293.2181396484375,297.1499938964844,293.1499938964844,0.1587681025266647,-2579.912841796875,304.15582275390625,0.8537049889564514,0.2321786284446716,0.1634106040000915,293.2402648925781,297.1499938964844,293.1499938964844,0.2323628664016723,-4738.82080078125,304.1231689453125,0.952528953552246,0.3154724836349487,0.3008958399295807,293.2958374023437,297.1499938964844,293.1499938964844,0.0096171181648969,-3013.0439453125,301.8861389160156,0.5018545389175415,0.050000000745058,0.2312390953302383,291.1098022460937,291.1499938964844,274.3191833496094,272.1311340332031,285.5114440917969,293.93475341796875,291.1150817871094,1.0,0.2241571098566055,0.9250749945640564,0.9250749945640564,1.0,1.0,-0.9487727284431458,0.4075340628623962,0.5412386655807495,0.1686522811651229,0.0,0.0,0.2078630328178405,65.70171356201172,88.0,22.87582015991211,-5413.140625,114.16411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,304.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.228515625,18000.0,0.0,0.0,0.1141979321837425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497488766908645,0.1497531682252884,-4.291122877475573e-06,0.0,0.0001158963859779,0.0,0.0,5.947498321533203,0.0,0.0,0.0,0.2776826024055481,4.0,0.0,1.0
817500,293.27850341796875,297.1499938964844,293.1499938964844,0.0115256728604435,-664.2523193359375,302.9627990722656,0.4946785569190979,0.050000000745058,0.0464039854705333,293.9415588378906,297.1499938964844,293.1499938964844,0.0020808815024793,-166.65167236328125,293.9924011230469,0.4946785569190979,0.050000000745058,0.0488656312227249,293.2171936035156,297.1499938964844,293.1499938964844,0.1581093072891235,-2571.12939453125,304.15594482421875,0.8415270447731018,0.2314971089363098,0.1630600243806839,293.2461242675781,297.1499938964844,293.1499938964844,0.230052575469017,-4698.46142578125,304.1321716308594,0.9344890117645264,0.3131756782531738,0.2985104620456695,293.2979736328125,297.1499938964844,293.1499938964844,0.0095905764028429,-3007.678466796875,301.85809326171875,0.4946785569190979,0.050000000745058,0.2317975163459777,291.1272277832031,291.1499938964844,274.3352355957031,272.14337158203125,285.52154541015625,293.94061279296875,291.1306457519531,1.0,0.2283280938863754,0.9249255061149596,0.9249255061149596,1.0,1.0,-0.9464341402053832,0.4065389335155487,0.539895236492157,0.168004423379898,0.0,0.0,0.2075981199741363,68.65379333496094,88.0,30.702726364135746,-5397.93896484375,118.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,304.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1139943972229957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498886346817016,0.1498929262161255,-4.293360234441934e-06,0.0,0.0001156898215413,0.0,0.0,5.956310272216797,0.0,0.0,0.0,0.2777488529682159,4.0,0.0,1.0
817560,293.27947998046875,297.1499938964844,293.1499938964844,0.0115077998489141,-663.8432006835938,302.9388427734375,0.4885774552822113,0.050000000745058,0.0465092733502388,293.94757080078125,297.1499938964844,293.1499938964844,0.001970729092136,-157.77540588378906,293.84722900390625,0.4885774552822113,0.050000000745058,0.0489765033125877,293.2171325683594,297.1499938964844,293.1499938964844,0.1574315577745437,-2562.172119140625,304.1560974121094,0.8310858011245728,0.2306613326072693,0.1626139432191848,293.2493591308594,297.1499938964844,293.1499938964844,0.228311151266098,-4668.18310546875,304.1385498046875,0.9188876748085022,0.3113206624984741,0.2966703176498413,293.2999572753906,297.1499938964844,293.1499938964844,0.0095668854191899,-3003.467529296875,301.8289794921875,0.4885774552822113,0.050000000745058,0.2323234528303146,291.1378479003906,291.1499938964844,274.3507995605469,272.1551513671875,285.5312805175781,293.94659423828125,291.139892578125,1.0,0.2322079688310623,0.9248178005218506,0.9248178005218506,1.0,1.0,-0.944580614566803,0.4057629108428955,0.5388177037239075,0.1674600839614868,0.0,0.0,0.2073216140270233,71.43780517578125,76.0,28.06747817993164,-5378.62158203125,122.45178985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,304.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.1139020472764968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497477442026138,0.1497520357370376,-4.294021891837474e-06,0.0,0.0001155960926553,0.0,0.0,5.951386451721191,0.0,0.0,0.0,0.2777484059333801,4.0,0.0,1.0
817620,293.2811279296875,297.1499938964844,293.1499938964844,0.0114222504198551,-661.2833862304688,302.8906555175781,0.4852029383182525,0.050000000745058,0.0465705841779708,293.95953369140625,297.1499938964844,293.1499938964844,0.0017410231521353,-139.32188415527344,293.5479431152344,0.4852029383182525,0.050000000745058,0.0490410700440406,293.21856689453125,297.1499938964844,293.1499938964844,0.1557332873344421,-2539.776123046875,304.15692138671875,0.823816180229187,0.2286713868379593,0.1613411158323288,293.2516174316406,297.1499938964844,293.1499938964844,0.2255141586065292,-4620.0966796875,304.1469116210937,0.9084123373031616,0.3083387613296509,0.2937179207801819,293.3033142089844,297.1499938964844,293.1499938964844,0.0094824386760592,-2987.227294921875,301.7701110839844,0.4852029383182525,0.050000000745058,0.2326297163963318,291.1509704589844,291.1499938964844,274.3805847167969,272.1775817871094,285.55035400390625,293.9585876464844,291.1524658203125,1.0,0.2334795445203781,0.9246023297309875,0.9246023297309875,1.0,1.0,-0.9400286674499512,0.4038367569446563,0.5361918807029724,0.1661858558654785,0.0,0.0,0.2062755227088928,73.01697540283203,64.0,20.892309188842773,-5337.357421875,123.92945098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1139608472585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492873579263687,0.1492916494607925,-4.293826350476593e-06,0.0,0.0001156557700596,0.0,0.0,5.932100296020508,0.0,0.0,0.0,0.2776837348937988,4.0,0.0,1.0
817680,293.2811279296875,297.1499938964844,293.1499938964844,0.0114222504198551,-661.2833862304688,302.8906555175781,0.4852029383182525,0.050000000745058,0.0465705841779708,293.95953369140625,297.1499938964844,293.1499938964844,0.0017410231521353,-139.32188415527344,293.5479431152344,0.4852029383182525,0.050000000745058,0.0490410700440406,293.21856689453125,297.1499938964844,293.1499938964844,0.1557332873344421,-2539.776123046875,304.15692138671875,0.823816180229187,0.2286713868379593,0.1613411158323288,293.2516174316406,297.1499938964844,293.1499938964844,0.2255141586065292,-4620.0966796875,304.1469116210937,0.9084123373031616,0.3083387613296509,0.2937179207801819,293.3033142089844,297.1499938964844,293.1499938964844,0.0094824386760592,-2987.227294921875,301.7701110839844,0.4852029383182525,0.050000000745058,0.2326297163963318,291.1509704589844,291.1499938964844,274.3805847167969,272.1775817871094,285.55035400390625,293.9585876464844,291.1524658203125,1.0,0.2334795445203781,0.9246023297309875,0.9246023297309875,1.0,1.0,-0.9400286674499512,0.4038367569446563,0.5361918807029724,0.1661858558654785,0.0,0.0,0.2062755227088928,73.01697540283203,64.0,20.892309188842773,-5337.357421875,123.92945098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1139608472585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492873579263687,0.1492916494607925,-4.293826350476593e-06,0.0,0.0001156557700596,0.0,0.0,5.932100296020508,0.0,0.0,0.0,0.2776837348937988,4.0,0.0,1.0
817740,293.28204345703125,297.1499938964844,293.1499938964844,0.0112951733171939,-657.1685180664062,302.8437805175781,0.4889943599700928,0.050000000745058,0.0465018786489963,293.97137451171875,297.1499938964844,293.1499938964844,0.0015054502291604,-120.43021392822266,293.24249267578125,0.4889943599700928,0.050000000745058,0.0489687174558639,293.2206726074219,297.1499938964844,293.1499938964844,0.1537738144397735,-2513.945556640625,304.1578674316406,0.8272444605827332,0.2265108823776245,0.1598010659217834,293.25115966796875,297.1499938964844,293.1499938964844,0.2230962663888931,-4579.146484375,304.15191650390625,0.9132769703865052,0.3058517575263977,0.2912093698978424,293.30584716796875,297.1499938964844,293.1499938964844,0.0093665150925517,-2963.88134765625,301.7117919921875,0.4889943599700928,0.050000000745058,0.2322865128517151,291.1604309082031,291.1499938964844,274.4086303710937,272.1984558105469,285.5687255859375,293.9704284667969,291.1613464355469,1.0,0.2298947125673294,0.9243868589401244,0.9243868589401244,1.0,1.0,-0.9345884919166564,0.4015218317508697,0.5330666303634644,0.1647080034017563,0.0,0.0,0.2042033821344375,71.1197738647461,52.0,13.931068420410156,-5287.4560546875,119.65514373779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,304.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1142199039459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482236385345459,0.1482279300689697,-4.29243482358288e-06,0.0,0.000115918686788,0.0,0.0,5.886310577392578,0.0,0.0,0.0,0.2775139212608337,4.0,0.0,1.0
817800,293.28204345703125,297.1499938964844,293.1499938964844,0.0112951733171939,-657.1685180664062,302.8437805175781,0.4889943599700928,0.050000000745058,0.0465018786489963,293.97137451171875,297.1499938964844,293.1499938964844,0.0015054502291604,-120.43021392822266,293.24249267578125,0.4889943599700928,0.050000000745058,0.0489687174558639,293.2206726074219,297.1499938964844,293.1499938964844,0.1537738144397735,-2513.945556640625,304.1578674316406,0.8272444605827332,0.2265108823776245,0.1598010659217834,293.25115966796875,297.1499938964844,293.1499938964844,0.2230962663888931,-4579.146484375,304.15191650390625,0.9132769703865052,0.3058517575263977,0.2912093698978424,293.30584716796875,297.1499938964844,293.1499938964844,0.0093665150925517,-2963.88134765625,301.7117919921875,0.4889943599700928,0.050000000745058,0.2322865128517151,291.1604309082031,291.1499938964844,274.4086303710937,272.1984558105469,285.5687255859375,293.9704284667969,291.1613464355469,1.0,0.2298947125673294,0.9243868589401244,0.9243868589401244,1.0,1.0,-0.9345884919166564,0.4015218317508697,0.5330666303634644,0.1647080034017563,0.0,0.0,0.2042033821344375,71.1197738647461,52.0,13.931068420410156,-5287.4560546875,119.65514373779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,304.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1142199039459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482236385345459,0.1482279300689697,-4.29243482358288e-06,0.0,0.000115918686788,0.0,0.0,5.886310577392578,0.0,0.0,0.0,0.2775139212608337,4.0,0.0,1.0
817860,293.2821044921875,297.1499938964844,293.1499938964844,0.0111433463171124,-652.0819702148438,302.7984924316406,0.4985248744487762,0.050000000745058,0.046342447400093,293.9829406738281,297.1499938964844,293.1499938964844,0.0012657386250793,-101.23348999023438,292.9308776855469,0.4985248744487762,0.050000000745058,0.0488008260726928,293.2225952148437,297.1499938964844,293.1499938964844,0.1517399251461029,-2487.14892578125,304.1586303710937,0.83955317735672,0.2243287563323974,0.1581555157899856,293.2495422363281,297.1499938964844,293.1499938964844,0.220860555768013,-4541.7197265625,304.15496826171875,0.9309812784194946,0.3036152124404907,0.288884550333023,293.3076477050781,297.1499938964844,293.1499938964844,0.0092312255874276,-2935.990478515625,301.6539611816406,0.4985248744487762,0.050000000745058,0.2314901202917099,291.1661376953125,291.1499938964844,274.43505859375,272.2179260253906,285.5862731933594,293.9820251464844,291.1667175292969,1.0,0.2225989550352096,0.9243269562721252,0.9243269562721252,1.0,1.0,-0.9284747242927552,0.3989171683788299,0.5295575857162476,0.163084015250206,0.0,0.0,0.2016481608152389,66.79644775390625,40.0,8.721458435058594,-5235.568359375,111.44377136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,304.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.114530511200428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468308269977569,0.1468351185321808,-4.290188371669501e-06,0.0,0.0001162339103757,0.0,0.0,5.825886249542236,0.0,0.0,0.0,0.2772838473320007,4.0,0.0,1.0
817920,293.2821044921875,297.1499938964844,293.1499938964844,0.0111433463171124,-652.0819702148438,302.7984924316406,0.4985248744487762,0.050000000745058,0.046342447400093,293.9829406738281,297.1499938964844,293.1499938964844,0.0012657386250793,-101.23348999023438,292.9308776855469,0.4985248744487762,0.050000000745058,0.0488008260726928,293.2225952148437,297.1499938964844,293.1499938964844,0.1517399251461029,-2487.14892578125,304.1586303710937,0.83955317735672,0.2243287563323974,0.1581555157899856,293.2495422363281,297.1499938964844,293.1499938964844,0.220860555768013,-4541.7197265625,304.15496826171875,0.9309812784194946,0.3036152124404907,0.288884550333023,293.3076477050781,297.1499938964844,293.1499938964844,0.0092312255874276,-2935.990478515625,301.6539611816406,0.4985248744487762,0.050000000745058,0.2314901202917099,291.1661376953125,291.1499938964844,274.43505859375,272.2179260253906,285.5862731933594,293.9820251464844,291.1667175292969,1.0,0.2225989550352096,0.9243269562721252,0.9243269562721252,1.0,1.0,-0.9284747242927552,0.3989171683788299,0.5295575857162476,0.163084015250206,0.0,0.0,0.2016481608152389,66.79644775390625,40.0,8.721458435058594,-5235.568359375,111.44377136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,304.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.114530511200428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468308269977569,0.1468351185321808,-4.290188371669501e-06,0.0,0.0001162339103757,0.0,0.0,5.825886249542236,0.0,0.0,0.0,0.2772838473320007,4.0,0.0,1.0
817980,293.281494140625,297.1499938964844,293.1499938964844,0.0109764337539672,-646.3251342773438,302.7549743652344,0.5150700211524963,0.050000000745058,0.0461209714412689,293.99420166015625,297.1499938964844,293.1499938964844,0.0010238565737381,-81.8755111694336,292.6148986816406,0.5150700211524963,0.050000000745058,0.0485676042735576,293.2240905761719,297.1499938964844,293.1499938964844,0.1496893912553787,-2460.111572265625,304.1591796875,0.8621858954429626,0.2221830487251281,0.1564782708883285,293.2474060058594,297.1499938964844,293.1499938964844,0.2187079042196273,-4505.935546875,304.1568603515625,0.9610398411750792,0.3015285134315491,0.2866554260253906,293.30889892578125,297.1499938964844,293.1499938964844,0.0090838754549622,-2904.912841796875,301.5968017578125,0.5150700211524963,0.050000000745058,0.2303837984800338,291.17022705078125,291.1499938964844,274.4599609375,272.2360534667969,285.6030578613281,293.9933166503906,291.17071533203125,1.0,0.2123850882053375,0.924267053604126,0.924267053604126,1.0,1.0,-0.9219127893447876,0.3961173892021179,0.5257954001426697,0.1613626778125763,0.0,0.0,0.1986648142337799,60.81439971923828,28.0,6.070476531982422,-5184.001953125,100.63936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.1147792637348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452082395553589,0.1452125310897827,-4.287460342311533e-06,0.0,0.0001164863570011,0.0,0.0,5.755499839782715,0.0,0.0,0.0,0.2770138084888458,4.0,0.0,1.0
818040,293.281494140625,297.1499938964844,293.1499938964844,0.0109764337539672,-646.3251342773438,302.7549743652344,0.5150700211524963,0.050000000745058,0.0461209714412689,293.99420166015625,297.1499938964844,293.1499938964844,0.0010238565737381,-81.8755111694336,292.6148986816406,0.5150700211524963,0.050000000745058,0.0485676042735576,293.2240905761719,297.1499938964844,293.1499938964844,0.1496893912553787,-2460.111572265625,304.1591796875,0.8621858954429626,0.2221830487251281,0.1564782708883285,293.2474060058594,297.1499938964844,293.1499938964844,0.2187079042196273,-4505.935546875,304.1568603515625,0.9610398411750792,0.3015285134315491,0.2866554260253906,293.30889892578125,297.1499938964844,293.1499938964844,0.0090838754549622,-2904.912841796875,301.5968017578125,0.5150700211524963,0.050000000745058,0.2303837984800338,291.17022705078125,291.1499938964844,274.4599609375,272.2360534667969,285.6030578613281,293.9933166503906,291.17071533203125,1.0,0.2123850882053375,0.924267053604126,0.924267053604126,1.0,1.0,-0.9219127893447876,0.3961173892021179,0.5257954001426697,0.1613626778125763,0.0,0.0,0.1986648142337799,60.81439971923828,28.0,6.070476531982422,-5184.001953125,100.63936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.1147792637348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452082395553589,0.1452125310897827,-4.287460342311533e-06,0.0,0.0001164863570011,0.0,0.0,5.755499839782715,0.0,0.0,0.0,0.2770138084888458,4.0,0.0,1.0
818100,293.2809753417969,297.1499938964844,293.1499938964844,0.0108898235484957,-643.2807006835938,302.7338562011719,0.5272944569587708,0.050000000745058,0.045994147658348,293.999755859375,297.1499938964844,293.1499938964844,0.0009026562911458,-72.17866516113281,292.4555358886719,0.5272944569587708,0.050000000745058,0.0484340526163578,293.2243347167969,297.1499938964844,293.1499938964844,0.1486924886703491,-2446.959228515625,304.1593017578125,0.878871738910675,0.2211963683366775,0.1556610912084579,293.2464599609375,297.1499938964844,293.1499938964844,0.2176344841718673,-4488.140625,304.1575622558594,0.9793911576271056,0.3004806935787201,0.285546600818634,293.3093566894531,297.1499938964844,293.1499938964844,0.0090076075866818,-2888.57275390625,301.5684814453125,0.5272944569587708,0.050000000745058,0.2297502905130386,291.1720275878906,291.1499938964844,274.47186279296875,272.24462890625,285.61114501953125,293.9988708496094,291.1724548339844,1.0,0.2063576132059097,0.9242371320724488,0.9242371320724488,1.0,1.0,-0.918528378009796,0.394672691822052,0.5238556861877441,0.1604808121919632,0.0,0.0,0.1970169693231582,57.39358901977539,28.0,5.347377300262451,-5158.39794921875,94.60015869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,304.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.1148525476455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443149149417877,0.1443191915750503,-4.285946033633081e-06,0.0,0.0001165607391158,0.0,0.0,5.716803073883057,0.0,0.0,0.0,0.2768652141094208,4.0,0.0,1.0
818160,293.28033447265625,297.1499938964844,293.1499938964844,0.0108023453503847,-640.169921875,302.7131652832031,0.5432132482528687,0.050000000745058,0.0458601675927639,294.0052490234375,297.1499938964844,293.1499938964844,0.000781389477197,-62.4779167175293,292.2953491210937,0.5432132482528687,0.050000000745058,0.0482929646968841,293.22418212890625,297.1499938964844,293.1499938964844,0.1477576792240142,-2434.626953125,304.1593017578125,0.9003908634185791,0.2202855050563812,0.1548967361450195,293.2456359863281,297.1499938964844,293.1499938964844,0.2163417488336563,-4468.0380859375,304.1585693359375,0.9983858466148376,0.2994194030761719,0.2843889892101288,293.3096923828125,297.1499938964844,293.1499938964844,0.0089305685833096,-2871.903564453125,301.5403747558594,0.5432132482528687,0.050000000745058,0.2290810346603393,291.1737365722656,291.1499938964844,274.4834289550781,272.2528991699219,285.619140625,294.0043334960937,291.1741638183594,1.0,0.1997738778591156,0.924225926399231,0.924225926399231,1.0,1.0,-0.9148529171943665,0.3930990099906921,0.5217539072036743,0.159540444612503,0.0,0.0,0.1952643543481826,53.77900695800781,25.0,5.021239280700684,-5132.4638671875,88.26924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.1148799955844879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433695405721664,0.143373817205429,-4.28433986598975e-06,0.0,0.0001165885914815,0.0,0.0,5.675900459289551,0.0,0.0,0.0,0.2767080962657928,4.0,0.0,1.0
818220,293.2785949707031,297.1499938964844,293.1499938964844,0.010657588019967,-634.6875,302.67529296875,0.5662018656730652,0.050000000745058,0.0457068793475627,294.015869140625,297.1499938964844,293.1499938964844,0.0005446256836876,-43.40900421142578,291.9897766113281,0.5662018656730652,0.050000000745058,0.0481315441429615,293.2232360839844,297.1499938964844,293.1499938964844,0.1458748430013656,-2409.47314453125,304.15936279296875,0.9329808354377748,0.2185949087142944,0.1535740792751312,293.2257995605469,297.1499938964844,293.1499938964844,0.191482812166214,-4043.619873046875,304.1972045898437,0.9988858699798584,0.3009427189826965,0.2569993734359741,293.30975341796875,297.1499938964844,293.1499938964844,0.0088008968159556,-2842.115966796875,301.4892578125,0.5662018656730652,0.050000000745058,0.2283153235912323,291.1948547363281,291.1499938964844,274.505615234375,272.26861572265625,285.6166076660156,293.9747009277344,291.2005310058594,1.0,0.1879751533269882,0.9242035150527954,0.9242035150527954,1.0,1.0,-0.8792411684989929,0.377506285905838,0.5017348527908325,0.1514698565006256,0.0,0.0,0.1884042769670486,49.30868148803711,25.0,37.7216796875,-5021.9462890625,74.9463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.1147073358297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405091285705566,0.1405134201049804,-4.280598659534007e-06,0.0,0.0001164133645943,0.0,0.0,5.553910732269287,0.0,0.0,0.0,0.2762443721294403,4.0,0.0,1.0
818280,293.2785949707031,297.1499938964844,293.1499938964844,0.010657588019967,-634.6875,302.67529296875,0.5662018656730652,0.050000000745058,0.0457068793475627,294.015869140625,297.1499938964844,293.1499938964844,0.0005446256836876,-43.40900421142578,291.9897766113281,0.5662018656730652,0.050000000745058,0.0481315441429615,293.2232360839844,297.1499938964844,293.1499938964844,0.1458748430013656,-2409.47314453125,304.15936279296875,0.9329808354377748,0.2185949087142944,0.1535740792751312,293.2257995605469,297.1499938964844,293.1499938964844,0.191482812166214,-4043.619873046875,304.1972045898437,0.9988858699798584,0.3009427189826965,0.2569993734359741,293.30975341796875,297.1499938964844,293.1499938964844,0.0088008968159556,-2842.115966796875,301.4892578125,0.5662018656730652,0.050000000745058,0.2283153235912323,291.1948547363281,291.1499938964844,274.505615234375,272.26861572265625,285.6166076660156,293.9747009277344,291.2005310058594,1.0,0.1879751533269882,0.9242035150527954,0.9242035150527954,1.0,1.0,-0.8792411684989929,0.377506285905838,0.5017348527908325,0.1514698565006256,0.0,0.0,0.1884042769670486,49.30868148803711,25.0,37.7216796875,-5021.9462890625,74.9463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.1147073358297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405091285705566,0.1405134201049804,-4.280598659534007e-06,0.0,0.0001164133645943,0.0,0.0,5.553910732269287,0.0,0.0,0.0,0.2762443721294403,4.0,0.0,1.0
818340,293.2765808105469,297.1499938964844,293.1499938964844,0.0105244424194097,-629.4381103515625,302.6402587890625,0.586812436580658,0.050000000745058,0.0455952957272529,294.02642822265625,297.1499938964844,293.1499938964844,0.0003587077371776,-10.772246360778809,291.6933288574219,0.586812436580658,0.050000000745058,0.0480140410363674,293.2221374511719,297.1499938964844,293.1499938964844,0.1439957469701767,-2384.211669921875,304.15936279296875,0.9622438549995422,0.2169627994298935,0.1523395478725433,293.18316650390625,297.1499938964844,293.1499938964844,0.1665044575929641,-3610.8583984375,304.2226867675781,0.9936785697937012,0.3076404631137848,0.2295799106359481,293.3092041015625,297.1499938964844,293.1499938964844,0.0086805587634444,-2813.422119140625,301.4425354003906,0.586812436580658,0.050000000745058,0.2277579456567764,291.2279663085937,291.1499938964844,274.52655029296875,272.28326416015625,285.574462890625,293.87762451171875,291.2308959960937,1.0,0.1777881383895874,0.92418110370636,0.92418110370636,1.0,1.0,-0.8440055251121521,0.362187922000885,0.4818176031112671,0.1434759497642517,0.0,0.0,0.175551027059555,45.96387100219727,43.0,36.33356475830078,-4862.6875,64.22583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,304.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.775390625,18000.0,0.0,0.0,0.1139508411288261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341628581285476,0.1341671347618103,-4.27199711339199e-06,0.0,0.0001156456200988,0.0,0.0,5.284486770629883,0.0,0.0,0.0,0.2752480506896972,4.0,0.0,1.0
818400,293.2765808105469,297.1499938964844,293.1499938964844,0.0105244424194097,-629.4381103515625,302.6402587890625,0.586812436580658,0.050000000745058,0.0455952957272529,294.02642822265625,297.1499938964844,293.1499938964844,0.0003587077371776,-10.772246360778809,291.6933288574219,0.586812436580658,0.050000000745058,0.0480140410363674,293.2221374511719,297.1499938964844,293.1499938964844,0.1439957469701767,-2384.211669921875,304.15936279296875,0.9622438549995422,0.2169627994298935,0.1523395478725433,293.18316650390625,297.1499938964844,293.1499938964844,0.1665044575929641,-3610.8583984375,304.2226867675781,0.9936785697937012,0.3076404631137848,0.2295799106359481,293.3092041015625,297.1499938964844,293.1499938964844,0.0086805587634444,-2813.422119140625,301.4425354003906,0.586812436580658,0.050000000745058,0.2277579456567764,291.2279663085937,291.1499938964844,274.52655029296875,272.28326416015625,285.574462890625,293.87762451171875,291.2308959960937,1.0,0.1777881383895874,0.92418110370636,0.92418110370636,1.0,1.0,-0.8440055251121521,0.362187922000885,0.4818176031112671,0.1434759497642517,0.0,0.0,0.175551027059555,45.96387100219727,43.0,36.33356475830078,-4862.6875,64.22583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,304.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.775390625,18000.0,0.0,0.0,0.1139508411288261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341628581285476,0.1341671347618103,-4.27199711339199e-06,0.0,0.0001156456200988,0.0,0.0,5.284486770629883,0.0,0.0,0.0,0.2752480506896972,4.0,0.0,1.0
818460,293.2743835449219,297.1499938964844,293.1499938964844,0.0104512898251414,-627.0266723632812,302.6031799316406,0.5902214646339417,0.050000000745058,0.0455785952508449,294.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.31365966796875,0.5902214646339417,0.050000000745058,0.0479964539408683,293.2210693359375,297.1499938964844,293.1499938964844,0.142614409327507,-2365.993408203125,304.15850830078125,0.9648168683052064,0.2153551876544952,0.1512056589126587,293.1461486816406,297.1499938964844,293.1499938964844,0.1616792678833007,-3531.322509765625,304.2053527832031,0.992311418056488,0.3143617808818817,0.2248849719762802,293.3080444335937,297.1499938964844,293.1499938964844,0.0086042890325188,-2797.517578125,301.3916931152344,0.5902214646339417,0.050000000745058,0.227674514055252,291.2325439453125,291.1499938964844,274.54638671875,272.29693603515625,285.5454406738281,293.8143920898437,291.2290954589844,1.0,0.1767232418060302,0.9244859218597412,0.9244859218597412,1.0,1.0,-0.8368558883666992,0.3592554926872253,0.4776003956794739,0.1414827406406402,0.0,0.0,0.1637403815984726,45.4371337890625,61.0,-5.785651683807373,-4755.08984375,62.36248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,304.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.1124405935406684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277251243591308,0.1277293860912323,-4.260729838279076e-06,0.0,0.0001141129032475,0.0,0.0,5.010464191436768,0.0,0.0,0.0,0.2742029130458832,4.0,0.0,1.0
818520,293.2743835449219,297.1499938964844,293.1499938964844,0.0104512898251414,-627.0266723632812,302.6031799316406,0.5902214646339417,0.050000000745058,0.0455785952508449,294.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.31365966796875,0.5902214646339417,0.050000000745058,0.0479964539408683,293.2210693359375,297.1499938964844,293.1499938964844,0.142614409327507,-2365.993408203125,304.15850830078125,0.9648168683052064,0.2153551876544952,0.1512056589126587,293.1461486816406,297.1499938964844,293.1499938964844,0.1616792678833007,-3531.322509765625,304.2053527832031,0.992311418056488,0.3143617808818817,0.2248849719762802,293.3080444335937,297.1499938964844,293.1499938964844,0.0086042890325188,-2797.517578125,301.3916931152344,0.5902214646339417,0.050000000745058,0.227674514055252,291.2325439453125,291.1499938964844,274.54638671875,272.29693603515625,285.5454406738281,293.8143920898437,291.2290954589844,1.0,0.1767232418060302,0.9244859218597412,0.9244859218597412,1.0,1.0,-0.8368558883666992,0.3592554926872253,0.4776003956794739,0.1414827406406402,0.0,0.0,0.1637403815984726,45.4371337890625,61.0,-5.785651683807373,-4755.08984375,62.36248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,304.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.1124405935406684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277251243591308,0.1277293860912323,-4.260729838279076e-06,0.0,0.0001141129032475,0.0,0.0,5.010464191436768,0.0,0.0,0.0,0.2742029130458832,4.0,0.0,1.0
