time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.272216796875,297.1499938964844,293.1499938964844,0.0104455901309847,-628.0994262695312,302.560791015625,0.5770009756088257,0.050000000745058,0.0456460826098918,294.0483703613281,297.1499938964844,293.1499938964844,9.667203266872092e-05,-0.0,291.19805908203125,0.5770009756088257,0.050000000745058,0.0480675213038921,293.2202453613281,297.1499938964844,293.1499938964844,0.1418869197368621,-2357.134765625,304.1568908691406,0.9420475363731384,0.2137221395969391,0.1501267999410629,293.1448974609375,297.1499938964844,293.1499938964844,0.1773548573255539,-3813.476318359375,304.1602783203125,0.9967774152755736,0.3147966861724853,0.2428486496210098,293.307373046875,297.1499938964844,293.1499938964844,0.0085740126669406,-2796.661376953125,301.3296203613281,0.5770009756088257,0.050000000745058,0.2280116379261016,291.18927001953125,291.1499938964844,274.565185546875,272.3096923828125,285.5545654296875,293.82635498046875,291.18072509765625,1.0,0.1834360063076019,0.9247907400131226,0.9247907400131226,1.0,1.0,-0.8576841950416565,0.3684999048709869,0.4891842603683471,0.145700141787529,0.0,0.0,0.1609686315059662,47.44233322143555,79.0,-59.83391952514648,-4754.74072265625,68.55780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,304.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1104516983032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249846965074539,0.1249889507889747,-4.252658982295543e-06,0.0,0.0001120944289141,0.0,0.0,4.890861988067627,0.0,0.0,0.0,0.2737036645412445,4.0,0.0,1.0
818640,293.272216796875,297.1499938964844,293.1499938964844,0.0104455901309847,-628.0994262695312,302.560791015625,0.5770009756088257,0.050000000745058,0.0456460826098918,294.0483703613281,297.1499938964844,293.1499938964844,9.667203266872092e-05,-0.0,291.19805908203125,0.5770009756088257,0.050000000745058,0.0480675213038921,293.2202453613281,297.1499938964844,293.1499938964844,0.1418869197368621,-2357.134765625,304.1568908691406,0.9420475363731384,0.2137221395969391,0.1501267999410629,293.1448974609375,297.1499938964844,293.1499938964844,0.1773548573255539,-3813.476318359375,304.1602783203125,0.9967774152755736,0.3147966861724853,0.2428486496210098,293.307373046875,297.1499938964844,293.1499938964844,0.0085740126669406,-2796.661376953125,301.3296203613281,0.5770009756088257,0.050000000745058,0.2280116379261016,291.18927001953125,291.1499938964844,274.565185546875,272.3096923828125,285.5545654296875,293.82635498046875,291.18072509765625,1.0,0.1834360063076019,0.9247907400131226,0.9247907400131226,1.0,1.0,-0.8576841950416565,0.3684999048709869,0.4891842603683471,0.145700141787529,0.0,0.0,0.1609686315059662,47.44233322143555,79.0,-59.83391952514648,-4754.74072265625,68.55780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,304.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1104516983032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249846965074539,0.1249889507889747,-4.252658982295543e-06,0.0,0.0001120944289141,0.0,0.0,4.890861988067627,0.0,0.0,0.0,0.2737036645412445,4.0,0.0,1.0
818700,293.2713623046875,297.1499938964844,293.1499938964844,0.0104604037478566,-629.5089721679688,302.5379638671875,0.5653388500213623,0.050000000745058,0.0457120947539806,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.5653388500213623,0.050000000745058,0.0481370352208614,293.2200622558594,297.1499938964844,293.1499938964844,0.1416472196578979,-2354.463134765625,304.15606689453125,0.9221200346946716,0.2128681391477584,0.149594560265541,293.1592712402344,297.1499938964844,293.1499938964844,0.1911191940307617,-4054.797119140625,304.1333923339844,0.9990004897117616,0.3120487332344055,0.2581106722354889,293.3075866699219,297.1499938964844,293.1499938964844,0.0085699874907732,-2799.775390625,301.29473876953125,0.5653388500213623,0.050000000745058,0.2283413708209991,291.1574401855469,291.1499938964844,274.57427978515625,272.3157653808594,285.574462890625,293.85986328125,291.1482849121094,1.0,0.1893366873264312,0.9249431490898132,0.9249431490898132,1.0,1.0,-0.8759175539016724,0.3764947950839996,0.4994227588176727,0.1496959328651428,0.0,0.0,0.1636397838592529,49.39121627807617,79.0,-76.30401611328125,-4797.91015625,74.48995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,304.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.1094546020030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255869269371032,0.1255911886692047,-4.251468453730922e-06,0.0,0.000111082503281,0.0,0.0,4.913719177246094,0.0,0.0,0.0,0.2737603485584259,4.0,0.0,1.0
818760,293.270751953125,297.1499938964844,293.1499938964844,0.0104828123003244,-631.2429809570312,302.5142822265625,0.5512022972106934,0.050000000745058,0.0458026081323623,294.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5512022972106934,0.050000000745058,0.0482323542237281,293.2201232910156,297.1499938964844,293.1499938964844,0.1414045989513397,-2351.73291015625,304.1553955078125,0.8997588753700256,0.211967259645462,0.1490538418292999,293.1824645996094,297.1499938964844,293.1499938964844,0.2076207101345062,-4338.76513671875,304.1064147949219,0.9990000128746032,0.3073872625827789,0.2760613560676574,293.3083801269531,297.1499938964844,293.1499938964844,0.0085703572258353,-2804.07275390625,301.2580261230469,0.5512022972106934,0.050000000745058,0.228793516755104,291.12457275390625,291.1499938964844,274.5831298828125,272.3216552734375,285.6054992675781,293.9121398925781,291.1160583496094,1.0,0.1967046707868576,0.9248701930046082,0.9248701930046082,1.0,1.0,-0.8975775837898254,0.3859441876411438,0.5116333961486816,0.1546290218830108,0.0,0.0,0.168633833527565,52.03620529174805,82.0,-82.41425323486328,-4864.88525390625,82.32649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,304.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.271484375,18000.0,0.0,0.0,0.1085701510310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274384707212448,0.127442717552185,-4.252425696904538e-06,0.0,0.000110184897494,0.0,0.0,4.989307403564453,0.0,0.0,0.0,0.2740186154842376,4.0,0.0,1.0
818820,293.2702941894531,297.1499938964844,293.1499938964844,0.0105186579748988,-633.7959594726562,302.4687805175781,0.5228552222251892,0.050000000745058,0.0460373871028423,294.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5228552222251892,0.050000000745058,0.0484795868396759,293.220703125,297.1499938964844,293.1499938964844,0.1404769718647003,-2339.7861328125,304.1552124023437,0.8576784729957581,0.2100742757320404,0.1479359865188598,293.2299194335937,297.1499938964844,293.1499938964844,0.2157952040433883,-4472.67333984375,304.1102905273437,0.970763623714447,0.2968747913837433,0.2837485373020172,293.31103515625,297.1499938964844,293.1499938964844,0.0085642701014876,-2808.26220703125,301.1871337890625,0.5228552222251892,0.050000000745058,0.2299662828445434,291.0875549316406,291.1499938964844,274.6002502441406,272.3329162597656,285.6839599609375,294.0383605957031,291.0907897949219,1.0,0.2083334028720855,0.9247241616249084,0.9247241616249084,1.0,1.0,-0.9074653387069702,0.3902012705802917,0.5172640085220337,0.1570447385311126,0.0,0.0,0.1803279668092727,58.40747833251953,85.0,-21.07500648498535,-4977.7763671875,93.98601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,304.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7890625,18000.0,0.0,0.0,0.1074093133211135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334718167781829,0.1334760785102844,-4.260172318026889e-06,0.0,0.0001090068035409,0.0,0.0,5.242108345031738,0.0,0.0,0.0,0.2749387919902801,4.0,0.0,1.0
818880,293.2702941894531,297.1499938964844,293.1499938964844,0.0105186579748988,-633.7959594726562,302.4687805175781,0.5228552222251892,0.050000000745058,0.0460373871028423,294.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5228552222251892,0.050000000745058,0.0484795868396759,293.220703125,297.1499938964844,293.1499938964844,0.1404769718647003,-2339.7861328125,304.1552124023437,0.8576784729957581,0.2100742757320404,0.1479359865188598,293.2299194335937,297.1499938964844,293.1499938964844,0.2157952040433883,-4472.67333984375,304.1102905273437,0.970763623714447,0.2968747913837433,0.2837485373020172,293.31103515625,297.1499938964844,293.1499938964844,0.0085642701014876,-2808.26220703125,301.1871337890625,0.5228552222251892,0.050000000745058,0.2299662828445434,291.0875549316406,291.1499938964844,274.6002502441406,272.3329162597656,285.6839599609375,294.0383605957031,291.0907897949219,1.0,0.2083334028720855,0.9247241616249084,0.9247241616249084,1.0,1.0,-0.9074653387069702,0.3902012705802917,0.5172640085220337,0.1570447385311126,0.0,0.0,0.1803279668092727,58.40747833251953,85.0,-21.07500648498535,-4977.7763671875,93.98601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,304.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7890625,18000.0,0.0,0.0,0.1074093133211135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334718167781829,0.1334760785102844,-4.260172318026889e-06,0.0,0.0001090068035409,0.0,0.0,5.242108345031738,0.0,0.0,0.0,0.2749387919902801,4.0,0.0,1.0
818940,293.2708740234375,297.1499938964844,293.1499938964844,0.0104930810630321,-632.6478881835938,302.430908203125,0.5024148225784302,0.050000000745058,0.0462843067944049,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.5024148225784302,0.050000000745058,0.0487396046519279,293.2218933105469,297.1499938964844,293.1499938964844,0.1385552883148193,-2313.388671875,304.1566772460937,0.8260303735733032,0.2080425918102264,0.1467374265193939,293.2438659667969,297.1499938964844,293.1499938964844,0.2105380147695541,-4379.287109375,304.1318359375,0.9257490634918212,0.2919817268848419,0.2782993614673614,293.3143615722656,297.1499938964844,293.1499938964844,0.0085155637934803,-2795.79345703125,301.13165283203125,0.5024148225784302,0.050000000745058,0.231199711561203,291.1300048828125,291.1499938964844,274.6166687011719,272.3435363769531,285.71484375,294.081298828125,291.1344909667969,1.0,0.2180880755186081,0.9245781898498536,0.9245781898498536,1.0,1.0,-0.9015734791755676,0.3876647055149078,0.5139088034629822,0.1555769145488739,0.0,0.0,0.1802503615617752,64.9246826171875,73.0,34.37044906616211,-4978.2333984375,102.82630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007263183594,304.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.106982484459877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349812150001526,0.134985476732254,-4.266953965270659e-06,0.0,0.0001085736221284,0.0,0.0,5.311577320098877,0.0,0.0,0.0,0.2752538323402405,4.0,0.0,1.0
819000,293.2708740234375,297.1499938964844,293.1499938964844,0.0104930810630321,-632.6478881835938,302.430908203125,0.5024148225784302,0.050000000745058,0.0462843067944049,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.5024148225784302,0.050000000745058,0.0487396046519279,293.2218933105469,297.1499938964844,293.1499938964844,0.1385552883148193,-2313.388671875,304.1566772460937,0.8260303735733032,0.2080425918102264,0.1467374265193939,293.2438659667969,297.1499938964844,293.1499938964844,0.2105380147695541,-4379.287109375,304.1318359375,0.9257490634918212,0.2919817268848419,0.2782993614673614,293.3143615722656,297.1499938964844,293.1499938964844,0.0085155637934803,-2795.79345703125,301.13165283203125,0.5024148225784302,0.050000000745058,0.231199711561203,291.1300048828125,291.1499938964844,274.6166687011719,272.3435363769531,285.71484375,294.081298828125,291.1344909667969,1.0,0.2180880755186081,0.9245781898498536,0.9245781898498536,1.0,1.0,-0.9015734791755676,0.3876647055149078,0.5139088034629822,0.1555769145488739,0.0,0.0,0.1802503615617752,64.9246826171875,73.0,34.37044906616211,-4978.2333984375,102.82630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007263183594,304.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.106982484459877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349812150001526,0.134985476732254,-4.266953965270659e-06,0.0,0.0001085736221284,0.0,0.0,5.311577320098877,0.0,0.0,0.0,0.2752538323402405,4.0,0.0,1.0
819060,293.2717590332031,297.1499938964844,293.1499938964844,0.0104319294914603,-630.4845581054688,302.3892517089844,0.4964736998081207,0.050000000745058,0.0463749952614307,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4964736998081207,0.050000000745058,0.048835102468729,293.2231140136719,297.1499938964844,293.1499938964844,0.1367281675338745,-2288.5869140625,304.157470703125,0.8145571947097778,0.2059719115495681,0.1453624367713928,293.2474975585937,297.1499938964844,293.1499938964844,0.2076203674077987,-4327.76953125,304.142578125,0.9094901084899902,0.2888615727424621,0.2751944959163666,293.3175354003906,297.1499938964844,293.1499938964844,0.0084399785846471,-2778.69287109375,301.07049560546875,0.4964736998081207,0.050000000745058,0.2316527068614959,291.14996337890625,291.1499938964844,274.63250732421875,272.3536376953125,285.7258605957031,294.0888671875,291.151611328125,1.0,0.2206905782222747,0.9243796467781068,0.9243796467781068,1.0,1.0,-0.8969641923904419,0.3856780230998993,0.511286199092865,0.1544310450553894,0.0,0.0,0.1786850243806839,67.29110717773438,61.0,25.46280097961425,-4940.16748046875,105.48957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,304.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1068629771471023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341493427753448,0.1341536194086074,-4.266888481652131e-06,0.0,0.000108452331915,0.0,0.0,5.2777252197265625,0.0,0.0,0.0,0.2751538157463074,4.0,0.0,1.0
819120,293.2717590332031,297.1499938964844,293.1499938964844,0.0104319294914603,-630.4845581054688,302.3892517089844,0.4964736998081207,0.050000000745058,0.0463749952614307,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4964736998081207,0.050000000745058,0.048835102468729,293.2231140136719,297.1499938964844,293.1499938964844,0.1367281675338745,-2288.5869140625,304.157470703125,0.8145571947097778,0.2059719115495681,0.1453624367713928,293.2474975585937,297.1499938964844,293.1499938964844,0.2076203674077987,-4327.76953125,304.142578125,0.9094901084899902,0.2888615727424621,0.2751944959163666,293.3175354003906,297.1499938964844,293.1499938964844,0.0084399785846471,-2778.69287109375,301.07049560546875,0.4964736998081207,0.050000000745058,0.2316527068614959,291.14996337890625,291.1499938964844,274.63250732421875,272.3536376953125,285.7258605957031,294.0888671875,291.151611328125,1.0,0.2206905782222747,0.9243796467781068,0.9243796467781068,1.0,1.0,-0.8969641923904419,0.3856780230998993,0.511286199092865,0.1544310450553894,0.0,0.0,0.1786850243806839,67.29110717773438,61.0,25.46280097961425,-4940.16748046875,105.48957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,304.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1068629771471023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341493427753448,0.1341536194086074,-4.266888481652131e-06,0.0,0.000108452331915,0.0,0.0,5.2777252197265625,0.0,0.0,0.0,0.2751538157463074,4.0,0.0,1.0
819180,293.27227783203125,297.1499938964844,293.1499938964844,0.0103357909247279,-626.9923706054688,302.34716796875,0.4991136789321899,0.050000000745058,0.0463335551321506,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4991136789321899,0.050000000745058,0.0487914681434631,293.22393798828125,297.1499938964844,293.1499938964844,0.1349156498908996,-2264.0556640625,304.1579895019531,0.8160466551780701,0.2039510756731033,0.1439113020896911,293.2484741210937,297.1499938964844,293.1499938964844,0.2051644176244735,-4285.1142578125,304.1490783691406,0.9115665555000304,0.2861912846565246,0.2725614309310913,293.3202514648437,297.1499938964844,293.1499938964844,0.0083390269428491,-2755.6904296875,301.0075378417969,0.4991136789321899,0.050000000745058,0.2314457148313522,291.160400390625,291.1499938964844,274.6478271484375,272.36328125,285.733642578125,294.0908203125,291.1615295410156,1.0,0.2180684953927993,0.9241810441017152,0.9241810441017152,1.0,1.0,-0.8917120695114136,0.3834173679351806,0.5082947015762329,0.153126448392868,0.0,0.0,0.1765558421611786,66.12776947021484,49.0,16.68151092529297,-4901.3525390625,102.6319351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1068732067942619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331662237644195,0.1331705003976822,-4.265571078576613e-06,0.0,0.0001084627147065,0.0,0.0,5.236248970031738,0.0,0.0,0.0,0.2749995589256286,4.0,0.0,1.0
819240,293.27227783203125,297.1499938964844,293.1499938964844,0.0103357909247279,-626.9923706054688,302.34716796875,0.4991136789321899,0.050000000745058,0.0463335551321506,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4991136789321899,0.050000000745058,0.0487914681434631,293.22393798828125,297.1499938964844,293.1499938964844,0.1349156498908996,-2264.0556640625,304.1579895019531,0.8160466551780701,0.2039510756731033,0.1439113020896911,293.2484741210937,297.1499938964844,293.1499938964844,0.2051644176244735,-4285.1142578125,304.1490783691406,0.9115665555000304,0.2861912846565246,0.2725614309310913,293.3202514648437,297.1499938964844,293.1499938964844,0.0083390269428491,-2755.6904296875,301.0075378417969,0.4991136789321899,0.050000000745058,0.2314457148313522,291.160400390625,291.1499938964844,274.6478271484375,272.36328125,285.733642578125,294.0908203125,291.1615295410156,1.0,0.2180684953927993,0.9241810441017152,0.9241810441017152,1.0,1.0,-0.8917120695114136,0.3834173679351806,0.5082947015762329,0.153126448392868,0.0,0.0,0.1765558421611786,66.12776947021484,49.0,16.68151092529297,-4901.3525390625,102.6319351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1068732067942619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331662237644195,0.1331705003976822,-4.265571078576613e-06,0.0,0.0001084627147065,0.0,0.0,5.236248970031738,0.0,0.0,0.0,0.2749995589256286,4.0,0.0,1.0
819300,293.2723693847656,297.1499938964844,293.1499938964844,0.0102779604494571,-624.8493041992188,302.3263244628906,0.5030255317687988,0.050000000745058,0.0462755896151065,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5030255317687988,0.050000000745058,0.0487304255366325,293.2242126464844,297.1499938964844,293.1499938964844,0.1340135335922241,-2251.850341796875,304.1581726074219,0.8206262588500977,0.2029625624418258,0.1431716233491897,293.2485656738281,297.1499938964844,293.1499938964844,0.2039776295423507,-4264.72021484375,304.1513977050781,0.9178948402404784,0.2849249243736267,0.2712886333465576,293.3214111328125,297.1499938964844,293.1499938964844,0.0082814339548349,-2742.402099609375,300.9758605957031,0.5030255317687988,0.050000000745058,0.2311561554670334,291.1640319824219,291.1499938964844,274.6553649902344,272.3679504394531,285.7373962402344,294.0917358398437,291.1648254394531,1.0,0.2151877731084823,0.924081802368164,0.924081802368164,1.0,1.0,-0.8888064622879028,0.3821683824062347,0.5066381096839905,0.1524044275283813,0.0,0.0,0.1752533316612243,64.54996490478516,49.0,12.808150291442873,-4879.94775390625,99.65105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1068982556462287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325284987688064,0.1325327605009079,-4.26463066105498e-06,0.0,0.0001084881369024,0.0,0.0,5.209269046783447,0.0,0.0,0.0,0.2748983800411224,4.0,0.0,1.0
819360,293.2723388671875,297.1499938964844,293.1499938964844,0.0102153597399592,-622.5057983398438,302.3056335449219,0.5087505578994751,0.050000000745058,0.0461979359388351,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5087505578994751,0.050000000745058,0.0486486479640007,293.2243957519531,297.1499938964844,293.1499938964844,0.1331173479557037,-2239.7255859375,304.1583251953125,0.827610194683075,0.2019888162612915,0.142426922917366,293.2485046386719,297.1499938964844,293.1499938964844,0.2028049379587173,-4244.67529296875,304.1532592773437,0.92784184217453,0.2836885750293731,0.2700276374816894,293.32244873046875,297.1499938964844,293.1499938964844,0.0082203755155205,-2728.208740234375,300.9441223144531,0.5087505578994751,0.050000000745058,0.2307682484388351,291.16668701171875,291.1499938964844,274.6628112792969,272.37255859375,285.7411499023437,294.09283447265625,291.1672668457031,1.0,0.2114213854074478,0.9240811467170716,0.9240811467170716,1.0,1.0,-0.8857424259185791,0.3808553516864776,0.504887044429779,0.1516454368829727,0.0,0.0,0.1738731563091278,62.44552230834961,37.0,9.62556266784668,-4858.23046875,95.86343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,304.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1069204360246658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318416744470596,0.131845936179161,-4.26355336458073e-06,0.0,0.0001085106559912,0.0,0.0,5.180160045623779,0.0,0.0,0.0,0.2747882306575775,4.0,0.0,1.0
819420,293.27197265625,297.1499938964844,293.1499938964844,0.0100795961916446,-617.3395385742188,302.2649230957031,0.5270151495933533,0.050000000745058,0.0459969826042652,294.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5270151495933533,0.050000000745058,0.0484370365738868,293.2244873046875,297.1499938964844,293.1499938964844,0.1313388347625732,-2215.641357421875,304.15850830078125,0.8499709963798523,0.2000835090875625,0.140932023525238,293.2480163574219,297.1499938964844,293.1499938964844,0.2004802078008651,-4205.15771484375,304.156005859375,0.9583210349082948,0.2812873423099518,0.2675308585166931,293.3241882324219,297.1499938964844,293.1499938964844,0.0080907410010695,-2697.675048828125,300.8805847167969,0.5270151495933533,0.050000000745058,0.2297644466161728,291.1703491210937,291.1499938964844,274.677490234375,272.381591796875,285.7488708496094,294.0957336425781,291.1707458496094,1.0,0.2016009837388992,0.9240798354148864,0.9240798354148864,1.0,1.0,-0.8792519569396973,0.378077894449234,0.5011740326881409,0.1500365883111953,0.0,0.0,0.1708992272615432,57.01596832275391,25.0,5.69229793548584,-4814.82958984375,86.46855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.798828125,18000.0,0.0,0.0,0.1069188266992569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130367562174797,0.1303718090057373,-4.261157300788909e-06,0.0,0.0001085090189008,0.0,0.0,5.117676734924316,0.0,0.0,0.0,0.2745501399040222,4.0,0.0,1.0
819480,293.27197265625,297.1499938964844,293.1499938964844,0.0100795961916446,-617.3395385742188,302.2649230957031,0.5270151495933533,0.050000000745058,0.0459969826042652,294.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5270151495933533,0.050000000745058,0.0484370365738868,293.2244873046875,297.1499938964844,293.1499938964844,0.1313388347625732,-2215.641357421875,304.15850830078125,0.8499709963798523,0.2000835090875625,0.140932023525238,293.2480163574219,297.1499938964844,293.1499938964844,0.2004802078008651,-4205.15771484375,304.156005859375,0.9583210349082948,0.2812873423099518,0.2675308585166931,293.3241882324219,297.1499938964844,293.1499938964844,0.0080907410010695,-2697.675048828125,300.8805847167969,0.5270151495933533,0.050000000745058,0.2297644466161728,291.1703491210937,291.1499938964844,274.677490234375,272.381591796875,285.7488708496094,294.0957336425781,291.1707458496094,1.0,0.2016009837388992,0.9240798354148864,0.9240798354148864,1.0,1.0,-0.8792519569396973,0.378077894449234,0.5011740326881409,0.1500365883111953,0.0,0.0,0.1708992272615432,57.01596832275391,25.0,5.69229793548584,-4814.82958984375,86.46855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.798828125,18000.0,0.0,0.0,0.1069188266992569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130367562174797,0.1303718090057373,-4.261157300788909e-06,0.0,0.0001085090189008,0.0,0.0,5.117676734924316,0.0,0.0,0.0,0.2745501399040222,4.0,0.0,1.0
819540,293.2712707519531,297.1499938964844,293.1499938964844,0.0099351340904831,-611.726806640625,302.2251281738281,0.5585304498672485,0.050000000745058,0.0457540974020957,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5585304498672485,0.050000000745058,0.048181265592575,293.22430419921875,297.1499938964844,293.1499938964844,0.1295779347419738,-2191.7470703125,304.1585998535156,0.8893772959709167,0.1982298791408538,0.1394412964582443,293.2471923828125,297.1499938964844,293.1499938964844,0.1978656649589538,-4163.236328125,304.158447265625,0.9981212615966796,0.2789754271507263,0.2650597691535949,293.3255310058594,297.1499938964844,293.1499938964844,0.0079551097005605,-2665.1494140625,300.8172912597656,0.5585304498672485,0.050000000745058,0.2285511791706085,291.1731872558594,291.1499938964844,274.6919860839844,272.3904113769531,285.7569580078125,294.0995483398437,291.1735534667969,1.0,0.1891479194164276,0.9240785241127014,0.9240785241127014,1.0,1.0,-0.8720254898071289,0.3749836087226867,0.4970418810844421,0.148261472582817,0.0,0.0,0.1676120012998581,50.46100997924805,25.0,4.213178634643555,-4770.73583984375,75.44426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,304.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.328125,18000.0,0.0,0.0,0.1068081855773925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287571936845779,0.1287614554166793,-4.258525223121978e-06,0.0,0.0001083967290469,0.0,0.0,5.049544811248779,0.0,0.0,0.0,0.2742901444435119,4.0,0.0,1.0
819600,293.2712707519531,297.1499938964844,293.1499938964844,0.0099351340904831,-611.726806640625,302.2251281738281,0.5585304498672485,0.050000000745058,0.0457540974020957,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5585304498672485,0.050000000745058,0.048181265592575,293.22430419921875,297.1499938964844,293.1499938964844,0.1295779347419738,-2191.7470703125,304.1585998535156,0.8893772959709167,0.1982298791408538,0.1394412964582443,293.2471923828125,297.1499938964844,293.1499938964844,0.1978656649589538,-4163.236328125,304.158447265625,0.9981212615966796,0.2789754271507263,0.2650597691535949,293.3255310058594,297.1499938964844,293.1499938964844,0.0079551097005605,-2665.1494140625,300.8172912597656,0.5585304498672485,0.050000000745058,0.2285511791706085,291.1731872558594,291.1499938964844,274.6919860839844,272.3904113769531,285.7569580078125,294.0995483398437,291.1735534667969,1.0,0.1891479194164276,0.9240785241127014,0.9240785241127014,1.0,1.0,-0.8720254898071289,0.3749836087226867,0.4970418810844421,0.148261472582817,0.0,0.0,0.1676120012998581,50.46100997924805,25.0,4.213178634643555,-4770.73583984375,75.44426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,304.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.328125,18000.0,0.0,0.0,0.1068081855773925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287571936845779,0.1287614554166793,-4.258525223121978e-06,0.0,0.0001083967290469,0.0,0.0,5.049544811248779,0.0,0.0,0.0,0.2742901444435119,4.0,0.0,1.0
819660,293.2702331542969,297.1499938964844,293.1499938964844,0.0098202768713235,-606.9896850585938,302.188720703125,0.5802997946739197,0.050000000745058,0.0456286109983921,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5802997946739197,0.050000000745058,0.048049122095108,293.2237854003906,297.1499938964844,293.1499938964844,0.127794861793518,-2167.267822265625,304.1587219238281,0.9172598123550416,0.1964554041624069,0.1380937993526458,293.2284851074219,297.1499938964844,293.1499938964844,0.1744062751531601,-3753.35009765625,304.1945495605469,0.9958686232566832,0.2802386581897735,0.2384304255247116,293.32635498046875,297.1499938964844,293.1499938964844,0.0078425351530313,-2636.68310546875,300.7589416503906,0.5802997946739197,0.050000000745058,0.2279243469238281,291.19091796875,291.1499938964844,274.7063903808594,272.399169921875,285.7323913574219,294.0484313964844,291.19598388671875,1.0,0.1786040067672729,0.924114227294922,0.924114227294922,1.0,1.0,-0.8379385471343994,0.3603559136390686,0.4775826632976532,0.1401312053203582,0.0,0.0,0.1614158004522323,46.753517150878906,28.0,32.36327362060547,-4678.4599609375,64.39521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1064923405647277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263754814863205,0.1263797432184219,-4.255482963344548e-06,0.0,0.0001080761867342,0.0,0.0,4.950027942657471,0.0,0.0,0.0,0.2739148437976837,4.0,0.0,1.0
819720,293.2702331542969,297.1499938964844,293.1499938964844,0.0098202768713235,-606.9896850585938,302.188720703125,0.5802997946739197,0.050000000745058,0.0456286109983921,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5802997946739197,0.050000000745058,0.048049122095108,293.2237854003906,297.1499938964844,293.1499938964844,0.127794861793518,-2167.267822265625,304.1587219238281,0.9172598123550416,0.1964554041624069,0.1380937993526458,293.2284851074219,297.1499938964844,293.1499938964844,0.1744062751531601,-3753.35009765625,304.1945495605469,0.9958686232566832,0.2802386581897735,0.2384304255247116,293.32635498046875,297.1499938964844,293.1499938964844,0.0078425351530313,-2636.68310546875,300.7589416503906,0.5802997946739197,0.050000000745058,0.2279243469238281,291.19091796875,291.1499938964844,274.7063903808594,272.399169921875,285.7323913574219,294.0484313964844,291.19598388671875,1.0,0.1786040067672729,0.924114227294922,0.924114227294922,1.0,1.0,-0.8379385471343994,0.3603559136390686,0.4775826632976532,0.1401312053203582,0.0,0.0,0.1614158004522323,46.753517150878906,28.0,32.36327362060547,-4678.4599609375,64.39521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1064923405647277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263754814863205,0.1263797432184219,-4.255482963344548e-06,0.0,0.0001080761867342,0.0,0.0,4.950027942657471,0.0,0.0,0.0,0.2739148437976837,4.0,0.0,1.0
819780,293.2691345214844,297.1499938964844,293.1499938964844,0.0097165899351239,-602.5678100585938,302.15447998046875,0.5965180397033691,0.050000000745058,0.0455488264560699,294.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5965180397033691,0.050000000745058,0.0479651093482971,293.22314453125,297.1499938964844,293.1499938964844,0.1260185241699218,-2142.744384765625,304.15875244140625,0.9401092529296876,0.1947150230407714,0.1368103325366974,293.1922607421875,297.1499938964844,293.1499938964844,0.1542301923036575,-3399.037353515625,304.2127990722656,0.9893598556518556,0.2855795919895172,0.2161139547824859,293.3265075683594,297.1499938964844,293.1499938964844,0.0077394540421664,-2609.806884765625,300.70489501953125,0.5965180397033691,0.050000000745058,0.2275258153676986,291.2185974121094,291.1499938964844,274.7208557128906,272.40789794921875,285.6790771484375,293.9471740722656,291.22076416015625,1.0,0.170681431889534,0.9241498708724976,0.9241498708724976,1.0,1.0,-0.8088096380233765,0.3478910326957702,0.4609185755252838,0.1333016008138656,0.0,0.0,0.1501820683479309,44.326358795166016,31.0,28.52198982238769,-4555.126953125,56.6264533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,304.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.138671875,18000.0,0.0,0.0,0.1057367995381355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121328629553318,0.1213328763842582,-4.248922323313309e-06,0.0,0.000107309409941,0.0,0.0,4.739969730377197,0.0,0.0,0.0,0.2731434106826782,4.0,0.0,1.0
819840,293.2691345214844,297.1499938964844,293.1499938964844,0.0097165899351239,-602.5678100585938,302.15447998046875,0.5965180397033691,0.050000000745058,0.0455488264560699,294.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5965180397033691,0.050000000745058,0.0479651093482971,293.22314453125,297.1499938964844,293.1499938964844,0.1260185241699218,-2142.744384765625,304.15875244140625,0.9401092529296876,0.1947150230407714,0.1368103325366974,293.1922607421875,297.1499938964844,293.1499938964844,0.1542301923036575,-3399.037353515625,304.2127990722656,0.9893598556518556,0.2855795919895172,0.2161139547824859,293.3265075683594,297.1499938964844,293.1499938964844,0.0077394540421664,-2609.806884765625,300.70489501953125,0.5965180397033691,0.050000000745058,0.2275258153676986,291.2185974121094,291.1499938964844,274.7208557128906,272.40789794921875,285.6790771484375,293.9471740722656,291.22076416015625,1.0,0.170681431889534,0.9241498708724976,0.9241498708724976,1.0,1.0,-0.8088096380233765,0.3478910326957702,0.4609185755252838,0.1333016008138656,0.0,0.0,0.1501820683479309,44.326358795166016,31.0,28.52198982238769,-4555.126953125,56.6264533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,304.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.138671875,18000.0,0.0,0.0,0.1057367995381355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121328629553318,0.1213328763842582,-4.248922323313309e-06,0.0,0.000107309409941,0.0,0.0,4.739969730377197,0.0,0.0,0.0,0.2731434106826782,4.0,0.0,1.0
819900,293.2684631347656,297.1499938964844,293.1499938964844,0.0096748815849423,-600.912109375,302.13653564453125,0.602888822555542,0.050000000745058,0.0455199480056762,294.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.602888822555542,0.050000000745058,0.0479346960783004,293.2227478027344,297.1499938964844,293.1499938964844,0.1252482831478119,-2132.193359375,304.1585693359375,0.948896825313568,0.1938690394163131,0.13619165122509,293.1734924316406,297.1499938964844,293.1499938964844,0.1462536305189132,-3257.13671875,304.2158203125,0.9857698678970336,0.2887319326400757,0.2071270495653152,293.3262939453125,297.1499938964844,293.1499938964844,0.0076953778043389,-2598.880859375,300.676513671875,0.602888822555542,0.050000000745058,0.2273815721273422,291.22418212890625,291.1499938964844,274.7281188964844,272.41229248046875,285.6561889648437,293.9028625488281,291.2251892089844,1.0,0.1675832271575927,0.9241677522659302,0.9241677522659302,1.0,1.0,-0.7970362305641174,0.3428644239902496,0.4541717767715454,0.1305663436651229,0.0,0.0,0.1446537971496582,43.437530517578125,31.0,19.59303092956543,-4497.86279296875,53.742488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,304.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.105142593383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187094673514366,0.1187137141823768,-4.244702722644433e-06,0.0,0.0001067063640221,0.0,0.0,4.630580902099609,0.0,0.0,0.0,0.272729754447937,4.0,0.0,1.0
819960,293.2677307128906,297.1499938964844,293.1499938964844,0.0096378047019243,-599.4940185546875,302.1184387207031,0.6082115173339844,0.050000000745058,0.0454967431724071,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.6082115173339844,0.050000000745058,0.0479102618992328,293.2222595214844,297.1499938964844,293.1499938964844,0.1245303601026535,-2122.386962890625,304.1583251953125,0.9559592604637146,0.1930407583713531,0.135589599609375,293.1556701660156,297.1499938964844,293.1499938964844,0.1395698934793472,-3137.470947265625,304.2159729003906,0.982265293598175,0.2919312715530395,0.1995497792959213,293.3258972167969,297.1499938964844,293.1499938964844,0.0076548787765204,-2589.063232421875,300.6477966308594,0.6082115173339844,0.050000000745058,0.2272656410932541,291.22662353515625,291.1499938964844,274.7354431152344,272.4167175292969,285.6373596191406,293.8656616210937,291.22686767578125,1.0,0.1649999767541885,0.9243501424789428,0.9243501424789428,1.0,1.0,-0.7870223522186279,0.3385980129241943,0.4484243392944336,0.1282568275928497,0.0,0.0,0.1392921954393386,42.71875,49.0,11.269200325012209,-4446.126953125,51.397003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32879638671875,304.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.1044088527560234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162183061242103,0.1162225529551506,-4.240499947627541e-06,0.0,0.00010596170614,0.0,0.0,4.52668571472168,0.0,0.0,0.0,0.2723323404788971,4.0,0.0,1.0
820020,293.2663269042969,297.1499938964844,293.1499938964844,0.0095959734171628,-598.3593139648438,302.079833984375,0.6033315658569336,0.050000000745058,0.0455180257558822,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.6033315658569336,0.050000000745058,0.0479326732456684,293.2214660644531,297.1499938964844,293.1499938964844,0.1233580559492111,-2106.61279296875,304.157470703125,0.9450615048408508,0.1913697868585586,0.13444684445858,293.1368713378906,297.1499938964844,293.1499938964844,0.1450047641992569,-3241.787841796875,304.1839904785156,0.9854964017868042,0.2956742346286773,0.2064990252256393,293.3251342773437,297.1499938964844,293.1499938964844,0.0075958562083542,-2576.656494140625,300.58612060546875,0.6033315658569336,0.050000000745058,0.2273719757795334,291.21539306640625,291.1499938964844,274.7502746582031,272.4257202148437,285.6296691894531,293.84161376953125,291.2098083496094,1.0,0.1678575128316879,0.9247149229049684,0.9247149229049684,1.0,1.0,-0.794160008430481,0.3417323231697082,0.4524276852607727,0.1297209709882736,0.0,0.0,0.1308918446302414,43.353275299072266,67.0,-28.18939208984375,-4395.77197265625,53.22939300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197692871094,304.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.125,18000.0,0.0,0.0,0.1026016771793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119564175605773,0.1119606494903564,-4.232681931171101e-06,0.0,0.0001041276627802,0.0,0.0,4.349097728729248,0.0,0.0,0.0,0.271647185087204,4.0,0.0,1.0
820080,293.2663269042969,297.1499938964844,293.1499938964844,0.0095959734171628,-598.3593139648438,302.079833984375,0.6033315658569336,0.050000000745058,0.0455180257558822,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.6033315658569336,0.050000000745058,0.0479326732456684,293.2214660644531,297.1499938964844,293.1499938964844,0.1233580559492111,-2106.61279296875,304.157470703125,0.9450615048408508,0.1913697868585586,0.13444684445858,293.1368713378906,297.1499938964844,293.1499938964844,0.1450047641992569,-3241.787841796875,304.1839904785156,0.9854964017868042,0.2956742346286773,0.2064990252256393,293.3251342773437,297.1499938964844,293.1499938964844,0.0075958562083542,-2576.656494140625,300.58612060546875,0.6033315658569336,0.050000000745058,0.2273719757795334,291.21539306640625,291.1499938964844,274.7502746582031,272.4257202148437,285.6296691894531,293.84161376953125,291.2098083496094,1.0,0.1678575128316879,0.9247149229049684,0.9247149229049684,1.0,1.0,-0.794160008430481,0.3417323231697082,0.4524276852607727,0.1297209709882736,0.0,0.0,0.1308918446302414,43.353275299072266,67.0,-28.18939208984375,-4395.77197265625,53.22939300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197692871094,304.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.125,18000.0,0.0,0.0,0.1026016771793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119564175605773,0.1119606494903564,-4.232681931171101e-06,0.0,0.0001041276627802,0.0,0.0,4.349097728729248,0.0,0.0,0.0,0.271647185087204,4.0,0.0,1.0
820140,293.2654724121094,297.1499938964844,293.1499938964844,0.0096031399443745,-600.1019897460938,302.0331115722656,0.5828122496604919,0.050000000745058,0.0456156805157661,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5828122496604919,0.050000000745058,0.0480355061590671,293.2212829589844,297.1499938964844,293.1499938964844,0.1226479634642601,-2097.72265625,304.1561584472656,0.9089918732643129,0.1896006613969802,0.1333116888999939,293.1572570800781,297.1499938964844,293.1499938964844,0.1698048710823059,-3690.714111328125,304.1310119628906,0.9950874447822572,0.2919618189334869,0.2350359112024307,293.3254699707031,297.1499938964844,293.1499938964844,0.0075672408565878,-2575.92333984375,300.509521484375,0.5828122496604919,0.050000000745058,0.227859765291214,291.1611633300781,291.1499938964844,274.76544189453125,272.4349670410156,285.67657470703125,293.9101867675781,291.1512145996094,1.0,0.1780543178319931,0.9250796437263488,0.9250796437263488,1.0,1.0,-0.8278666138648987,0.3562325835227966,0.4716340005397796,0.1373835653066635,0.0,0.0,0.1326587349176406,46.29533004760742,85.0,-74.93497467041016,-4440.5009765625,62.19942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,303.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1006527096033096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113974601030349,0.1114016845822334,-4.228437774145277e-06,0.0,0.0001021497009787,0.0,0.0,4.322633266448975,0.0,0.0,0.0,0.2715030610561371,4.0,0.0,1.0
820200,293.2654724121094,297.1499938964844,293.1499938964844,0.0096031399443745,-600.1019897460938,302.0331115722656,0.5828122496604919,0.050000000745058,0.0456156805157661,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5828122496604919,0.050000000745058,0.0480355061590671,293.2212829589844,297.1499938964844,293.1499938964844,0.1226479634642601,-2097.72265625,304.1561584472656,0.9089918732643129,0.1896006613969802,0.1333116888999939,293.1572570800781,297.1499938964844,293.1499938964844,0.1698048710823059,-3690.714111328125,304.1310119628906,0.9950874447822572,0.2919618189334869,0.2350359112024307,293.3254699707031,297.1499938964844,293.1499938964844,0.0075672408565878,-2575.92333984375,300.509521484375,0.5828122496604919,0.050000000745058,0.227859765291214,291.1611633300781,291.1499938964844,274.76544189453125,272.4349670410156,285.67657470703125,293.9101867675781,291.1512145996094,1.0,0.1780543178319931,0.9250796437263488,0.9250796437263488,1.0,1.0,-0.8278666138648987,0.3562325835227966,0.4716340005397796,0.1373835653066635,0.0,0.0,0.1326587349176406,46.29533004760742,85.0,-74.93497467041016,-4440.5009765625,62.19942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,303.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1006527096033096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113974601030349,0.1114016845822334,-4.228437774145277e-06,0.0,0.0001021497009787,0.0,0.0,4.322633266448975,0.0,0.0,0.0,0.2715030610561371,4.0,0.0,1.0
820260,293.265869140625,297.1499938964844,293.1499938964844,0.0096464687958359,-603.6446533203125,301.98065185546875,0.5479893088340759,0.050000000745058,0.04582529515028,294.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5479893088340759,0.050000000745058,0.0482562407851219,293.2220153808594,297.1499938964844,293.1499938964844,0.1220089793205261,-2089.87255859375,304.1551818847656,0.859542727470398,0.1876473277807235,0.1321430206298828,293.2126159667969,297.1499938964844,293.1499938964844,0.2012130469083786,-4236.89111328125,304.0868530273437,0.9901739358901978,0.2806026637554168,0.2692755162715912,293.32781982421875,297.1499938964844,293.1499938964844,0.0075607793405652,-2582.161376953125,300.4229431152344,0.5479893088340759,0.050000000745058,0.228906825184822,291.09356689453125,291.1499938964844,274.7810363769531,272.4445495605469,285.7757873535156,294.0684814453125,291.08563232421875,1.0,0.1942085772752761,0.9250074028968812,0.9250074028968812,1.0,1.0,-0.8693488836288452,0.374014139175415,0.4953347444534302,0.1472634226083755,0.0,0.0,0.1447801440954208,52.322696685791016,88.0,-81.9522476196289,-4566.783203125,77.69974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,304.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90625,18000.0,0.0,0.0,0.0991260632872581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156635880470275,0.1156678199768066,-4.23140409111511e-06,0.0,0.0001006003512884,0.0,0.0,4.495041847229004,0.0,0.0,0.0,0.2721016705036163,4.0,0.0,1.0
820320,293.265869140625,297.1499938964844,293.1499938964844,0.0096464687958359,-603.6446533203125,301.98065185546875,0.5479893088340759,0.050000000745058,0.04582529515028,294.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5479893088340759,0.050000000745058,0.0482562407851219,293.2220153808594,297.1499938964844,293.1499938964844,0.1220089793205261,-2089.87255859375,304.1551818847656,0.859542727470398,0.1876473277807235,0.1321430206298828,293.2126159667969,297.1499938964844,293.1499938964844,0.2012130469083786,-4236.89111328125,304.0868530273437,0.9901739358901978,0.2806026637554168,0.2692755162715912,293.32781982421875,297.1499938964844,293.1499938964844,0.0075607793405652,-2582.161376953125,300.4229431152344,0.5479893088340759,0.050000000745058,0.228906825184822,291.09356689453125,291.1499938964844,274.7810363769531,272.4445495605469,285.7757873535156,294.0684814453125,291.08563232421875,1.0,0.1942085772752761,0.9250074028968812,0.9250074028968812,1.0,1.0,-0.8693488836288452,0.374014139175415,0.4953347444534302,0.1472634226083755,0.0,0.0,0.1447801440954208,52.322696685791016,88.0,-81.9522476196289,-4566.783203125,77.69974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,304.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90625,18000.0,0.0,0.0,0.0991260632872581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156635880470275,0.1156678199768066,-4.23140409111511e-06,0.0,0.0001006003512884,0.0,0.0,4.495041847229004,0.0,0.0,0.0,0.2721016705036163,4.0,0.0,1.0
