time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.26739501953125,297.1499938964844,293.1499938964844,0.009667657315731,-604.9112548828125,301.93682861328125,0.5129137635231018,0.050000000745058,0.0461465083062648,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.5129137635231018,0.050000000745058,0.0485944971442222,293.22320556640625,297.1499938964844,293.1499938964844,0.1205615997314453,-2069.704833984375,304.15594482421875,0.8118376135826111,0.1855849176645279,0.1309758126735687,293.2420654296875,297.1499938964844,293.1499938964844,0.1939901411533355,-4107.04931640625,304.1193542480469,0.9232609868049622,0.2729615569114685,0.260621964931488,293.3312683105469,297.1499938964844,293.1499938964844,0.0075423209927976,-2578.751953125,300.352783203125,0.5129137635231018,0.050000000745058,0.2305113673210144,291.0982360839844,291.1499938964844,274.7972106933594,272.45458984375,285.83856201171875,294.1703796386719,291.1054382324219,1.0,0.2074100971221923,0.9249351620674132,0.9249351620674132,1.0,1.0,-0.8602749109268188,0.3701432645320892,0.490131676197052,0.1450139284133911,0.0,0.0,0.152771845459938,60.78899002075195,76.0,18.43575859069824,-4628.60107421875,88.51294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.0984277725219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207450553774833,0.120749294757843,-4.240204816596815e-06,0.0,9.989167301682755e-05,0.0,0.0,4.7070512771606445,0.0,0.0,0.0,0.2728925347328186,4.0,0.0,1.0
820440,293.26739501953125,297.1499938964844,293.1499938964844,0.009667657315731,-604.9112548828125,301.93682861328125,0.5129137635231018,0.050000000745058,0.0461465083062648,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.5129137635231018,0.050000000745058,0.0485944971442222,293.22320556640625,297.1499938964844,293.1499938964844,0.1205615997314453,-2069.704833984375,304.15594482421875,0.8118376135826111,0.1855849176645279,0.1309758126735687,293.2420654296875,297.1499938964844,293.1499938964844,0.1939901411533355,-4107.04931640625,304.1193542480469,0.9232609868049622,0.2729615569114685,0.260621964931488,293.3312683105469,297.1499938964844,293.1499938964844,0.0075423209927976,-2578.751953125,300.352783203125,0.5129137635231018,0.050000000745058,0.2305113673210144,291.0982360839844,291.1499938964844,274.7972106933594,272.45458984375,285.83856201171875,294.1703796386719,291.1054382324219,1.0,0.2074100971221923,0.9249351620674132,0.9249351620674132,1.0,1.0,-0.8602749109268188,0.3701432645320892,0.490131676197052,0.1450139284133911,0.0,0.0,0.152771845459938,60.78899002075195,76.0,18.43575859069824,-4628.60107421875,88.51294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.0984277725219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207450553774833,0.120749294757843,-4.240204816596815e-06,0.0,9.989167301682755e-05,0.0,0.0,4.7070512771606445,0.0,0.0,0.0,0.2728925347328186,4.0,0.0,1.0
820500,293.2685546875,297.1499938964844,293.1499938964844,0.0096449088305234,-603.8261108398438,301.91729736328125,0.5053067207336426,0.050000000745058,0.0462438054382801,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5053067207336426,0.050000000745058,0.0486969538033008,293.22393798828125,297.1499938964844,293.1499938964844,0.1195766329765319,-2055.76611328125,304.1566467285156,0.7990007996559143,0.1845104098320007,0.1303083747625351,293.2466125488281,297.1499938964844,293.1499938964844,0.1918350309133529,-4067.94775390625,304.1287841796875,0.905795395374298,0.2708970308303833,0.2583979070186615,293.33306884765625,297.1499938964844,293.1499938964844,0.0075102020055055,-2569.528564453125,300.3231201171875,0.5053067207336426,0.050000000745058,0.2309973835945129,291.1212463378906,291.1499938964844,274.8055114746094,272.4598083496094,285.8498840332031,294.1850891113281,291.12652587890625,1.0,0.2108798772096634,0.9248990416526794,0.9248990416526794,1.0,1.0,-0.8576275706291199,0.3690159618854522,0.4886116087436676,0.1443546265363693,0.0,0.0,0.1523559242486953,63.35443878173828,76.0,34.99131774902344,-4620.02978515625,91.76204681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,304.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.0983261689543724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209993660449981,0.1210036128759384,-4.242738214088604e-06,0.0,9.978856542147696e-05,0.0,0.0,4.719996452331543,0.0,0.0,0.0,0.2729757130146026,4.0,0.0,1.0
820560,293.26971435546875,297.1499938964844,293.1499938964844,0.0096144219860434,-602.5360107421875,301.8962097167969,0.5014964938163757,0.050000000745058,0.0462979339063167,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5014964938163757,0.050000000745058,0.0487539544701576,293.2246398925781,297.1499938964844,293.1499938964844,0.1186304092407226,-2042.4635009765625,304.1571655273437,0.7915183305740356,0.1834363043308258,0.1296006143093109,293.2489013671875,297.1499938964844,293.1499938964844,0.1902293264865875,-4038.896484375,304.1355285644531,0.8968940377235413,0.2692237198352813,0.2567005157470703,293.33477783203125,297.1499938964844,293.1499938964844,0.0074727865867316,-2559.47216796875,300.29119873046875,0.5014964938163757,0.050000000745058,0.2312677651643753,291.1363220214844,291.1499938964844,274.8139953613281,272.46514892578125,285.8568725585937,294.19158935546875,291.1395874023437,1.0,0.2126892805099487,0.9248127937316896,0.9248127937316896,1.0,1.0,-0.8551987409591675,0.3679803609848022,0.4872183799743652,0.1437493413686752,0.0,0.0,0.1517176032066345,64.77132415771484,64.0,34.91059875488281,-4603.49951171875,93.36160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,304.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0983123406767845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207642257213592,0.1207684651017189,-4.243490820954321e-06,0.0,9.97745300992392e-05,0.0,0.0,4.71141529083252,0.0,0.0,0.0,0.2729662954807281,4.0,0.0,1.0
820620,293.2718505859375,297.1499938964844,293.1499938964844,0.0095325540751218,-599.197509765625,301.8518981933594,0.5009413361549377,0.050000000745058,0.046306163072586,294.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5009413361549377,0.050000000745058,0.0487626194953918,293.2257385253906,297.1499938964844,293.1499938964844,0.1167876794934272,-2016.6588134765625,304.1578369140625,0.7875334024429321,0.1813225001096725,0.1281232088804245,293.2507019042969,297.1499938964844,293.1499938964844,0.1876038908958435,-3991.917236328125,304.1446228027344,0.8924884796142578,0.2663503587245941,0.2538703978061676,293.3377990722656,297.1499938964844,293.1499938964844,0.0073840906843543,-2536.26171875,300.2240295410156,0.5009413361549377,0.050000000745058,0.2313088774681091,291.15386962890625,291.1499938964844,274.8315734863281,272.476318359375,285.8669128417969,294.1967468261719,291.1558837890625,1.0,0.2121021002531051,0.9246402978897096,0.9246402978897096,1.0,1.0,-0.850098729133606,0.3658019304275512,0.4842967987060547,0.1424928605556488,0.0,0.0,0.1499360650777816,64.93608093261719,52.0,26.164833068847656,-4567.90478515625,92.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0984346121549606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200468316674232,0.1200510784983635,-4.243061994202435e-06,0.0,9.989861428039148e-05,0.0,0.0,4.682258129119873,0.0,0.0,0.0,0.2728691399097442,4.0,0.0,1.0
820680,293.2718505859375,297.1499938964844,293.1499938964844,0.0095325540751218,-599.197509765625,301.8518981933594,0.5009413361549377,0.050000000745058,0.046306163072586,294.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5009413361549377,0.050000000745058,0.0487626194953918,293.2257385253906,297.1499938964844,293.1499938964844,0.1167876794934272,-2016.6588134765625,304.1578369140625,0.7875334024429321,0.1813225001096725,0.1281232088804245,293.2507019042969,297.1499938964844,293.1499938964844,0.1876038908958435,-3991.917236328125,304.1446228027344,0.8924884796142578,0.2663503587245941,0.2538703978061676,293.3377990722656,297.1499938964844,293.1499938964844,0.0073840906843543,-2536.26171875,300.2240295410156,0.5009413361549377,0.050000000745058,0.2313088774681091,291.15386962890625,291.1499938964844,274.8315734863281,272.476318359375,285.8669128417969,294.1967468261719,291.1558837890625,1.0,0.2121021002531051,0.9246402978897096,0.9246402978897096,1.0,1.0,-0.850098729133606,0.3658019304275512,0.4842967987060547,0.1424928605556488,0.0,0.0,0.1499360650777816,64.93608093261719,52.0,26.164833068847656,-4567.90478515625,92.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0984346121549606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200468316674232,0.1200510784983635,-4.243061994202435e-06,0.0,9.989861428039148e-05,0.0,0.0,4.682258129119873,0.0,0.0,0.0,0.2728691399097442,4.0,0.0,1.0
820740,293.2735595703125,297.1499938964844,293.1499938964844,0.0094260647892951,-594.8068237304688,301.80712890625,0.5079228281974792,0.050000000745058,0.0462088659405708,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5079228281974792,0.050000000745058,0.0486601628363132,293.22637939453125,297.1499938964844,293.1499938964844,0.1149633526802063,-1991.12548828125,304.15826416015625,0.7951483130455017,0.1792732030153274,0.126605823636055,293.25103759765625,297.1499938964844,293.1499938964844,0.1851742416620254,-3949.0859375,304.150390625,0.9016088247299194,0.2637299597263336,0.2512523829936981,293.3402709960937,297.1499938964844,293.1499938964844,0.0072791604325175,-2508.684814453125,300.1557006835937,0.5079228281974792,0.050000000745058,0.2308228611946106,291.1654357910156,291.1499938964844,274.8500061035156,272.4881591796875,285.8765563964844,294.2003173828125,291.16668701171875,1.0,0.2069927155971527,0.9244678020477296,0.9244678020477296,1.0,1.0,-0.8443127274513245,0.3633254468441009,0.4809872806072235,0.1410895735025406,0.0,0.0,0.1470550298690796,62.28050994873047,40.0,17.285730361938477,-4525.34375,87.70958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,304.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.0986546203494072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188327819108963,0.1188370212912559,-4.2415299503772985e-06,0.0,0.0001001218988676,0.0,0.0,4.6320905685424805,0.0,0.0,0.0,0.2726847231388092,4.0,0.0,1.0
820800,293.2735595703125,297.1499938964844,293.1499938964844,0.0094260647892951,-594.8068237304688,301.80712890625,0.5079228281974792,0.050000000745058,0.0462088659405708,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5079228281974792,0.050000000745058,0.0486601628363132,293.22637939453125,297.1499938964844,293.1499938964844,0.1149633526802063,-1991.12548828125,304.15826416015625,0.7951483130455017,0.1792732030153274,0.126605823636055,293.25103759765625,297.1499938964844,293.1499938964844,0.1851742416620254,-3949.0859375,304.150390625,0.9016088247299194,0.2637299597263336,0.2512523829936981,293.3402709960937,297.1499938964844,293.1499938964844,0.0072791604325175,-2508.684814453125,300.1557006835937,0.5079228281974792,0.050000000745058,0.2308228611946106,291.1654357910156,291.1499938964844,274.8500061035156,272.4881591796875,285.8765563964844,294.2003173828125,291.16668701171875,1.0,0.2069927155971527,0.9244678020477296,0.9244678020477296,1.0,1.0,-0.8443127274513245,0.3633254468441009,0.4809872806072235,0.1410895735025406,0.0,0.0,0.1470550298690796,62.28050994873047,40.0,17.285730361938477,-4525.34375,87.70958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,304.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.0986546203494072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188327819108963,0.1188370212912559,-4.2415299503772985e-06,0.0,0.0001001218988676,0.0,0.0,4.6320905685424805,0.0,0.0,0.0,0.2726847231388092,4.0,0.0,1.0
820860,293.2688293457031,297.1499938964844,293.1499938964844,0.0093314684927463,-590.7661743164062,301.77862548828125,0.5233668088912964,0.050000000745058,0.0460325963795185,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5233668088912964,0.050000000745058,0.0484745390713214,293.2214050292969,297.1499938964844,293.1499938964844,0.1138224750757217,-1975.2713623046875,304.1573791503906,0.8152134418487549,0.1783530712127685,0.1256608814001083,293.2454833984375,297.1499938964844,293.1499938964844,0.1835253238677978,-3920.348876953125,304.1529541015625,0.9270954132080078,0.2623014152050018,0.2494843304157257,293.3361511230469,297.1499938964844,293.1499938964844,0.0071849916130304,-2483.5751953125,300.1032409667969,0.5233668088912964,0.050000000745058,0.2299423515796661,291.17144775390625,291.1499938964844,274.8689270019531,272.500244140625,285.88775634765625,294.2061462402344,291.1718444824219,1.0,0.1983696669340133,0.9245208501815796,0.9245208501815796,1.0,1.0,-0.8395652174949646,0.3613011538982391,0.4782640337944031,0.139943853020668,0.0,0.0,0.1437229663133621,57.53051376342773,28.0,8.401260375976562,-4482.45947265625,80.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.0988584533333778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173255816102027,0.1173298209905624,-4.239269856043393e-06,0.0,0.0001003287616185,0.0,0.0,4.569527626037598,0.0,0.0,0.0,0.2724499106407165,4.0,0.0,1.0
820920,293.2688293457031,297.1499938964844,293.1499938964844,0.0093314684927463,-590.7661743164062,301.77862548828125,0.5233668088912964,0.050000000745058,0.0460325963795185,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5233668088912964,0.050000000745058,0.0484745390713214,293.2214050292969,297.1499938964844,293.1499938964844,0.1138224750757217,-1975.2713623046875,304.1573791503906,0.8152134418487549,0.1783530712127685,0.1256608814001083,293.2454833984375,297.1499938964844,293.1499938964844,0.1835253238677978,-3920.348876953125,304.1529541015625,0.9270954132080078,0.2623014152050018,0.2494843304157257,293.3361511230469,297.1499938964844,293.1499938964844,0.0071849916130304,-2483.5751953125,300.1032409667969,0.5233668088912964,0.050000000745058,0.2299423515796661,291.17144775390625,291.1499938964844,274.8689270019531,272.500244140625,285.88775634765625,294.2061462402344,291.1718444824219,1.0,0.1983696669340133,0.9245208501815796,0.9245208501815796,1.0,1.0,-0.8395652174949646,0.3613011538982391,0.4782640337944031,0.139943853020668,0.0,0.0,0.1437229663133621,57.53051376342773,28.0,8.401260375976562,-4482.45947265625,80.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.0988584533333778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173255816102027,0.1173298209905624,-4.239269856043393e-06,0.0,0.0001003287616185,0.0,0.0,4.569527626037598,0.0,0.0,0.0,0.2724499106407165,4.0,0.0,1.0
820980,293.2656555175781,297.1499938964844,293.1499938964844,0.0092180930078029,-585.9368286132812,301.7469482421875,0.5505796074867249,0.050000000745058,0.0458071902394294,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5505796074867249,0.050000000745058,0.0482371784746646,293.21875,297.1499938964844,293.1499938964844,0.1126342117786407,-1958.6934814453125,304.15692138671875,0.8466121554374695,0.1770831495523452,0.1246380880475044,293.24224853515625,297.1499938964844,293.1499938964844,0.1818316578865051,-3891.005615234375,304.15478515625,0.969224214553833,0.2605409026145935,0.2476370334625244,293.3334655761719,297.1499938964844,293.1499938964844,0.007078074850142,-2454.972900390625,300.0472106933594,0.5505796074867249,0.050000000745058,0.2288164049386978,291.17431640625,291.1499938964844,274.8879089355469,272.51202392578125,285.9047546386719,294.22222900390625,291.1748046875,1.0,0.1868806630373001,0.9245738387107848,0.9245738387107848,1.0,1.0,-0.8342142105102539,0.3590152859687805,0.4751989245414734,0.138669267296791,0.0,0.0,0.1402977108955383,51.46464920043945,25.0,5.332981109619141,-4441.03955078125,70.51007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,303.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0989676117897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158059015870094,0.115810140967369,-4.236823770042975e-06,0.0,0.0001004395453492,0.0,0.0,4.506390571594238,0.0,0.0,0.0,0.272209107875824,4.0,0.0,1.0
821040,293.2656555175781,297.1499938964844,293.1499938964844,0.0092180930078029,-585.9368286132812,301.7469482421875,0.5505796074867249,0.050000000745058,0.0458071902394294,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5505796074867249,0.050000000745058,0.0482371784746646,293.21875,297.1499938964844,293.1499938964844,0.1126342117786407,-1958.6934814453125,304.15692138671875,0.8466121554374695,0.1770831495523452,0.1246380880475044,293.24224853515625,297.1499938964844,293.1499938964844,0.1818316578865051,-3891.005615234375,304.15478515625,0.969224214553833,0.2605409026145935,0.2476370334625244,293.3334655761719,297.1499938964844,293.1499938964844,0.007078074850142,-2454.972900390625,300.0472106933594,0.5505796074867249,0.050000000745058,0.2288164049386978,291.17431640625,291.1499938964844,274.8879089355469,272.51202392578125,285.9047546386719,294.22222900390625,291.1748046875,1.0,0.1868806630373001,0.9245738387107848,0.9245738387107848,1.0,1.0,-0.8342142105102539,0.3590152859687805,0.4751989245414734,0.138669267296791,0.0,0.0,0.1402977108955383,51.46464920043945,25.0,5.332981109619141,-4441.03955078125,70.51007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,303.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0989676117897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158059015870094,0.115810140967369,-4.236823770042975e-06,0.0,0.0001004395453492,0.0,0.0,4.506390571594238,0.0,0.0,0.0,0.272209107875824,4.0,0.0,1.0
821100,293.26446533203125,297.1499938964844,293.1499938964844,0.0091637959703803,-583.611572265625,301.73046875,0.5665013790130615,0.050000000745058,0.0457053780555725,294.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5665013790130615,0.050000000745058,0.0481299608945846,293.2178039550781,297.1499938964844,293.1499938964844,0.1120005249977111,-1949.8184814453125,304.15679931640625,0.865249752998352,0.176400676369667,0.1240920051932334,293.2409973144531,297.1499938964844,293.1499938964844,0.1809348613023758,-3875.4951171875,304.1555480957031,0.9888927340507508,0.2596193552017212,0.2466707676649093,293.3325500488281,297.1499938964844,293.1499938964844,0.0070263883098959,-2441.039794921875,300.0185546875,0.5665013790130615,0.050000000745058,0.2283078134059906,291.1761474609375,291.1499938964844,274.8973999023437,272.5177917480469,285.9134216308594,294.23065185546875,291.1766967773437,1.0,0.1816219091415405,0.92460036277771,0.92460036277771,1.0,1.0,-0.8315375447273254,0.3578725457191467,0.4736649692058563,0.1380323469638824,0.0,0.0,0.1383696347475052,48.72214126586914,25.0,4.984368801116943,-4420.228515625,66.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,303.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.0989694893360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149766519665718,0.1149808838963508,-4.235552296449896e-06,0.0,0.0001004414516501,0.0,0.0,4.4720563888549805,0.0,0.0,0.0,0.2720789611339569,4.0,0.0,1.0
821160,293.2634582519531,297.1499938964844,293.1499938964844,0.0091172270476818,-581.6246948242188,301.7137451171875,0.5798060894012451,0.050000000745058,0.0456312857568264,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5798060894012451,0.050000000745058,0.0480519421398639,293.2169494628906,297.1499938964844,293.1499938964844,0.1113723069429397,-1941.004638671875,304.1567077636719,0.8813298344612122,0.1757097542285919,0.1235526353120803,293.2384033203125,297.1499938964844,293.1499938964844,0.1743077933788299,-3759.18798828125,304.1670837402344,0.9960129857063292,0.2589697241783142,0.239095002412796,293.3317565917969,297.1499938964844,293.1499938964844,0.006980079691857,-2428.543701171875,299.9896850585937,0.5798060894012451,0.050000000745058,0.2279377281665802,291.1781616210937,291.1499938964844,274.9068908691406,272.52349853515625,285.919921875,294.2347717285156,291.1790466308594,1.0,0.17644564807415,0.9246338605880736,0.9246338605880736,1.0,1.0,-0.8211260437965393,0.3533802330493927,0.4677458107471466,0.1356792896986007,0.0,0.0,0.1362942308187484,46.64151763916016,25.0,8.265331268310547,-4387.96142578125,61.66131210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605224609375,303.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58203125,18000.0,0.0,0.0,0.0989270433783531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140915304422378,0.1140957623720169,-4.234201696817763e-06,0.0,0.000100398370705,0.0,0.0,4.435455799102783,0.0,0.0,0.0,0.2719404697418213,4.0,0.0,1.0
821220,293.26190185546875,297.1499938964844,293.1499938964844,0.0090261399745941,-577.3304443359375,301.6837158203125,0.5985273718833923,0.050000000745058,0.0455396585166454,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5985273718833923,0.050000000745058,0.0479554496705532,293.2154541015625,297.1499938964844,293.1499938964844,0.1099487245082855,-1920.6827392578125,304.1568603515625,0.9045524597167968,0.1743195503950119,0.1225163415074348,293.2119445800781,297.1499938964844,293.1499938964844,0.1515560299158096,-3354.833740234375,304.1988525390625,0.988295555114746,0.2620497643947601,0.2132908403873443,293.3304443359375,297.1499938964844,293.1499938964844,0.0068909921683371,-2402.53076171875,299.9387512207031,0.5985273718833923,0.050000000745058,0.2274800091981887,291.2036437988281,291.1499938964844,274.9259033203125,272.53466796875,285.8808898925781,294.1574401855469,291.2086181640625,1.0,0.16727215051651,0.924700915813446,0.924700915813446,1.0,1.0,-0.7881921529769897,0.3392752408981323,0.448916882276535,0.1281285136938095,0.0,0.0,0.1277869790792465,43.86764907836914,28.0,35.67152786254883,-4294.0810546875,53.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,303.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.0986068993806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111133098602294,0.1111175417900085,-4.230781541991746e-06,0.0,0.0001000734700937,0.0,0.0,4.313733100891113,0.0,0.0,0.0,0.2714902460575104,4.0,0.0,1.0
821280,293.26190185546875,297.1499938964844,293.1499938964844,0.0090261399745941,-577.3304443359375,301.6837158203125,0.5985273718833923,0.050000000745058,0.0455396585166454,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5985273718833923,0.050000000745058,0.0479554496705532,293.2154541015625,297.1499938964844,293.1499938964844,0.1099487245082855,-1920.6827392578125,304.1568603515625,0.9045524597167968,0.1743195503950119,0.1225163415074348,293.2119445800781,297.1499938964844,293.1499938964844,0.1515560299158096,-3354.833740234375,304.1988525390625,0.988295555114746,0.2620497643947601,0.2132908403873443,293.3304443359375,297.1499938964844,293.1499938964844,0.0068909921683371,-2402.53076171875,299.9387512207031,0.5985273718833923,0.050000000745058,0.2274800091981887,291.2036437988281,291.1499938964844,274.9259033203125,272.53466796875,285.8808898925781,294.1574401855469,291.2086181640625,1.0,0.16727215051651,0.924700915813446,0.924700915813446,1.0,1.0,-0.7881921529769897,0.3392752408981323,0.448916882276535,0.1281285136938095,0.0,0.0,0.1277869790792465,43.86764907836914,28.0,35.67152786254883,-4294.0810546875,53.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,303.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.0986068993806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111133098602294,0.1111175417900085,-4.230781541991746e-06,0.0,0.0001000734700937,0.0,0.0,4.313733100891113,0.0,0.0,0.0,0.2714902460575104,4.0,0.0,1.0
821340,293.2606811523437,297.1499938964844,293.1499938964844,0.0089458581060171,-573.6036376953125,301.6529846191406,0.6126638650894165,0.050000000745058,0.0454779490828514,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.6126638650894165,0.050000000745058,0.0478904694318771,293.21417236328125,297.1499938964844,293.1499938964844,0.1085917055606842,-1901.3330078125,304.1568298339844,0.924334704875946,0.1729175597429275,0.1214902848005294,293.175537109375,297.1499938964844,293.1499938964844,0.1339044421911239,-3035.79443359375,304.2115173339844,0.9789441227912904,0.2678578794002533,0.1931589394807815,293.3290100097656,297.1499938964844,293.1499938964844,0.00680986745283,-2379.0302734375,299.8881530761719,0.6126638650894165,0.050000000745058,0.2271717637777328,291.2271423339844,291.1499938964844,274.9449157714844,272.5455322265625,285.8282165527344,294.05401611328125,291.22906494140625,1.0,0.1604903191328048,0.9247679114341736,0.9247679114341736,1.0,1.0,-0.762272834777832,0.3281998634338379,0.4340729713439941,0.1222892105579376,0.0,0.0,0.1157077923417091,41.96945190429688,31.0,25.872386932373047,-4182.513671875,47.15134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,303.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.095703125,18000.0,0.0,0.0,0.0978067368268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106175422668457,0.1061796471476554,-4.224124495522119e-06,0.0,9.926140774041414e-05,0.0,0.0,4.111827850341797,0.0,0.0,0.0,0.2707452774047851,4.0,0.0,1.0
821400,293.2606811523437,297.1499938964844,293.1499938964844,0.0089458581060171,-573.6036376953125,301.6529846191406,0.6126638650894165,0.050000000745058,0.0454779490828514,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.6126638650894165,0.050000000745058,0.0478904694318771,293.21417236328125,297.1499938964844,293.1499938964844,0.1085917055606842,-1901.3330078125,304.1568298339844,0.924334704875946,0.1729175597429275,0.1214902848005294,293.175537109375,297.1499938964844,293.1499938964844,0.1339044421911239,-3035.79443359375,304.2115173339844,0.9789441227912904,0.2678578794002533,0.1931589394807815,293.3290100097656,297.1499938964844,293.1499938964844,0.00680986745283,-2379.0302734375,299.8881530761719,0.6126638650894165,0.050000000745058,0.2271717637777328,291.2271423339844,291.1499938964844,274.9449157714844,272.5455322265625,285.8282165527344,294.05401611328125,291.22906494140625,1.0,0.1604903191328048,0.9247679114341736,0.9247679114341736,1.0,1.0,-0.762272834777832,0.3281998634338379,0.4340729713439941,0.1222892105579376,0.0,0.0,0.1157077923417091,41.96945190429688,31.0,25.872386932373047,-4182.513671875,47.15134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,303.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.095703125,18000.0,0.0,0.0,0.0978067368268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106175422668457,0.1061796471476554,-4.224124495522119e-06,0.0,9.926140774041414e-05,0.0,0.0,4.111827850341797,0.0,0.0,0.0,0.2707452774047851,4.0,0.0,1.0
821460,293.2594299316406,297.1499938964844,293.1499938964844,0.0088830050081014,-570.936767578125,301.6194763183594,0.6221623420715332,0.050000000745058,0.0454380959272384,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.6221623420715332,0.050000000745058,0.0478485040366649,293.2130126953125,297.1499938964844,293.1499938964844,0.1074225604534149,-1884.8140869140625,304.156494140625,0.938603937625885,0.1715319454669952,0.1204891353845596,293.1420593261719,297.1499938964844,293.1499938964844,0.1216838434338569,-2811.607666015625,304.21112060546875,0.970262885093689,0.2740070819854736,0.1789816319942474,293.3273010253906,297.1499938964844,293.1499938964844,0.0067411051131784,-2360.196533203125,299.8332824707031,0.6221623420715332,0.050000000745058,0.2269726991653442,291.2335510253906,291.1499938964844,274.9638671875,272.5561218261719,285.7920227050781,293.9789428710937,291.2335510253906,1.0,0.1557667553424835,0.9251434206962584,0.9251434206962584,1.0,1.0,-0.7437174320220947,0.3202910125255584,0.4234264194965362,0.1181765347719192,0.0,0.0,0.104019284248352,40.72987365722656,49.0,8.505596160888672,-4086.377685546875,43.256797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,303.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.57421875,18000.0,0.0,0.0,0.096455842256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013789847493171,0.101383201777935,-4.216475190332858e-06,0.0,9.78904135990888e-05,0.0,0.0,3.915704488754273,0.0,0.0,0.0,0.2700000703334808,4.0,0.0,1.0
821520,293.2594299316406,297.1499938964844,293.1499938964844,0.0088830050081014,-570.936767578125,301.6194763183594,0.6221623420715332,0.050000000745058,0.0454380959272384,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.6221623420715332,0.050000000745058,0.0478485040366649,293.2130126953125,297.1499938964844,293.1499938964844,0.1074225604534149,-1884.8140869140625,304.156494140625,0.938603937625885,0.1715319454669952,0.1204891353845596,293.1420593261719,297.1499938964844,293.1499938964844,0.1216838434338569,-2811.607666015625,304.21112060546875,0.970262885093689,0.2740070819854736,0.1789816319942474,293.3273010253906,297.1499938964844,293.1499938964844,0.0067411051131784,-2360.196533203125,299.8332824707031,0.6221623420715332,0.050000000745058,0.2269726991653442,291.2335510253906,291.1499938964844,274.9638671875,272.5561218261719,285.7920227050781,293.9789428710937,291.2335510253906,1.0,0.1557667553424835,0.9251434206962584,0.9251434206962584,1.0,1.0,-0.7437174320220947,0.3202910125255584,0.4234264194965362,0.1181765347719192,0.0,0.0,0.104019284248352,40.72987365722656,49.0,8.505596160888672,-4086.377685546875,43.256797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,303.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.57421875,18000.0,0.0,0.0,0.096455842256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013789847493171,0.101383201777935,-4.216475190332858e-06,0.0,9.78904135990888e-05,0.0,0.0,3.915704488754273,0.0,0.0,0.0,0.2700000703334808,4.0,0.0,1.0
821580,293.2584228515625,297.1499938964844,293.1499938964844,0.0088492557406425,-569.9751586914062,301.5820617675781,0.6157330870628357,0.050000000745058,0.0454650036990642,294.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.6157330870628357,0.050000000745058,0.047876838594675,293.2122497558594,297.1499938964844,293.1499938964844,0.1064812019467353,-1871.75439453125,304.1558837890625,0.9238710999488832,0.1700874865055084,0.1195206642150878,293.1277160644531,297.1499938964844,293.1499938964844,0.1293029487133026,-2958.628173828125,304.1771545410156,0.976381540298462,0.2771933674812317,0.1886405795812606,293.32586669921875,297.1499938964844,293.1499938964844,0.0066909613087773,-2348.294189453125,299.7719421386719,0.6157330870628357,0.050000000745058,0.2271071076393127,291.2211608886719,291.1499938964844,274.9827575683594,272.56640625,285.7961730957031,293.97027587890625,291.2151794433594,1.0,0.1594992578029632,0.9255189299583436,0.9255189299583436,1.0,1.0,-0.7543641924858093,0.324893593788147,0.4294705688953399,0.1204260662198066,0.0,0.0,0.0949417129158973,41.545677185058594,52.0,-30.89689064025879,-4043.79443359375,45.60591506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,303.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.42578125,18000.0,0.0,0.0,0.0946529135107994,0.0,0.0,0.0,0.0,1.0,0.0004164761048741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973885655403137,0.0977781042456626,-0.0003895380941685,0.0,9.606067760614678e-05,0.0,0.0,3.767632246017456,0.0,0.0,0.0,0.2694119811058044,4.0,0.0,1.0
821640,293.2584228515625,297.1499938964844,293.1499938964844,0.0088492557406425,-569.9751586914062,301.5820617675781,0.6157330870628357,0.050000000745058,0.0454650036990642,294.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.6157330870628357,0.050000000745058,0.047876838594675,293.2122497558594,297.1499938964844,293.1499938964844,0.1064812019467353,-1871.75439453125,304.1558837890625,0.9238710999488832,0.1700874865055084,0.1195206642150878,293.1277160644531,297.1499938964844,293.1499938964844,0.1293029487133026,-2958.628173828125,304.1771545410156,0.976381540298462,0.2771933674812317,0.1886405795812606,293.32586669921875,297.1499938964844,293.1499938964844,0.0066909613087773,-2348.294189453125,299.7719421386719,0.6157330870628357,0.050000000745058,0.2271071076393127,291.2211608886719,291.1499938964844,274.9827575683594,272.56640625,285.7961730957031,293.97027587890625,291.2151794433594,1.0,0.1594992578029632,0.9255189299583436,0.9255189299583436,1.0,1.0,-0.7543641924858093,0.324893593788147,0.4294705688953399,0.1204260662198066,0.0,0.0,0.0949417129158973,41.545677185058594,52.0,-30.89689064025879,-4043.79443359375,45.60591506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,303.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.42578125,18000.0,0.0,0.0,0.0946529135107994,0.0,0.0,0.0,0.0,1.0,0.0004164761048741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973885655403137,0.0977781042456626,-0.0003895380941685,0.0,9.606067760614678e-05,0.0,0.0,3.767632246017456,0.0,0.0,0.0,0.2694119811058044,4.0,0.0,1.0
821700,293.2580871582031,297.1499938964844,293.1499938964844,0.0088432058691978,-570.2811889648438,301.5597229003906,0.6108161211013794,0.050000000745058,0.045485783368349,294.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.6108161211013794,0.050000000745058,0.0478987209498882,293.2121276855469,297.1499938964844,293.1499938964844,0.1061344593763351,-1867.1739501953125,304.15545654296875,0.9139180779457092,0.1693248599767685,0.1190126836299896,293.1328430175781,297.1499938964844,293.1499938964844,0.1354115754365921,-3073.366943359375,304.1612243652344,0.9803711771965028,0.2764709889888763,0.1958240866661071,293.3255310058594,297.1499938964844,293.1499938964844,0.0066718133166432,-2345.343505859375,299.7347717285156,0.6108161211013794,0.050000000745058,0.2272109091281891,291.198486328125,291.1499938964844,274.9921875,272.57147216796875,285.8183898925781,294.00018310546875,291.1902160644531,1.0,0.1616311073303222,0.925706684589386,0.925706684589386,1.0,1.0,-0.7625545263290405,0.328395128250122,0.4341593980789184,0.1222572773694992,0.0,0.0,0.0939318463206291,42.17826461791992,52.0,-51.43897247314453,-4041.61572265625,47.45878219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,303.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.0936678573489189,0.0,0.0,0.0,0.0,1.0,0.0006952120456844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964674577116966,0.0974635034799575,-0.0009960475144907,0.0,9.50609683059156e-05,0.0,0.0,3.752753973007202,0.0,0.0,0.0,0.2693097293376922,4.0,0.0,1.0
821760,293.2579040527344,297.1499938964844,293.1499938964844,0.0088371634483337,-570.5855102539062,301.5365905761719,0.6058052182197571,0.050000000745058,0.0455072559416294,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.6058052182197571,0.050000000745058,0.0479213334619998,293.212158203125,297.1499938964844,293.1499938964844,0.1057684794068336,-1862.30029296875,304.1551208496094,0.9046022295951844,0.168533056974411,0.1184878200292587,293.1417541503906,297.1499938964844,293.1499938964844,0.1416020095348358,-3188.329345703125,304.14794921875,0.9839090704917908,0.274944931268692,0.202982485294342,293.3255310058594,297.1499938964844,293.1499938964844,0.0066526317968964,-2342.351806640625,299.69610595703125,0.6058052182197571,0.050000000745058,0.2273181676864624,291.1741943359375,291.1499938964844,275.0015869140625,272.5764465332031,285.8445739746094,294.0380249023437,291.1673583984375,1.0,0.1639733910560608,0.9257636666297911,0.9257636666297911,1.0,1.0,-0.7706966400146484,0.3318850398063659,0.4388116300106048,0.1240591928362846,0.0,0.0,0.0947720035910606,42.82903289794922,55.0,-56.231101989746094,-4053.627197265625,49.36441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,303.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0926853194832801,0.0,0.0,0.0,0.0,1.0,0.0008747378014959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964481085538864,0.0979824289679527,-0.0015343271661549,0.0,9.40638201427646e-05,0.0,0.0,3.771846294403076,0.0,0.0,0.0,0.2693352997303009,4.0,0.0,1.0
821820,293.2582702636719,297.1499938964844,293.1499938964844,0.0088165765628218,-570.5852661132812,301.490966796875,0.5947310328483582,0.050000000745058,0.0455573014914989,294.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5947310328483582,0.050000000745058,0.0479740314185619,293.2127685546875,297.1499938964844,293.1499938964844,0.104840412735939,-1849.54541015625,304.15496826171875,0.8860248327255249,0.1668325066566467,0.1173683628439903,293.1669006347656,297.1499938964844,293.1499938964844,0.1552629470825195,-3437.207275390625,304.12603759765625,0.9902556538581848,0.2700696289539337,0.2186161130666732,293.3265380859375,297.1499938964844,293.1499938964844,0.0066081001423299,-2333.507568359375,299.6202697753906,0.5947310328483582,0.050000000745058,0.2275681495666504,291.1388244628906,291.1499938964844,275.0202941894531,272.5861511230469,285.9068298339844,294.1312561035156,291.1346435546875,1.0,0.1691861152648925,0.9258776903152466,0.9258776903152466,1.0,1.0,-0.7885385751724243,0.3395381569862366,0.4490004181861877,0.128040537238121,0.0,0.0,0.0987892970442771,44.3370475769043,58.0,-46.05605316162109,-4096.08203125,53.77424240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235290527344,303.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.0909100025892257,0.0,0.0,0.0,0.0,1.0,0.0009685310069471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976722091436386,0.0995342507958412,-0.0018620406044647,0.0,9.22620965866372e-05,0.0,0.0,3.8332865238189697,0.0,0.0,0.0,0.2695309221744537,4.0,0.0,1.0
821880,293.2582702636719,297.1499938964844,293.1499938964844,0.0088165765628218,-570.5852661132812,301.490966796875,0.5947310328483582,0.050000000745058,0.0455573014914989,294.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5947310328483582,0.050000000745058,0.0479740314185619,293.2127685546875,297.1499938964844,293.1499938964844,0.104840412735939,-1849.54541015625,304.15496826171875,0.8860248327255249,0.1668325066566467,0.1173683628439903,293.1669006347656,297.1499938964844,293.1499938964844,0.1552629470825195,-3437.207275390625,304.12603759765625,0.9902556538581848,0.2700696289539337,0.2186161130666732,293.3265380859375,297.1499938964844,293.1499938964844,0.0066081001423299,-2333.507568359375,299.6202697753906,0.5947310328483582,0.050000000745058,0.2275681495666504,291.1388244628906,291.1499938964844,275.0202941894531,272.5861511230469,285.9068298339844,294.1312561035156,291.1346435546875,1.0,0.1691861152648925,0.9258776903152466,0.9258776903152466,1.0,1.0,-0.7885385751724243,0.3395381569862366,0.4490004181861877,0.128040537238121,0.0,0.0,0.0987892970442771,44.3370475769043,58.0,-46.05605316162109,-4096.08203125,53.77424240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235290527344,303.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.0909100025892257,0.0,0.0,0.0,0.0,1.0,0.0009685310069471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976722091436386,0.0995342507958412,-0.0018620406044647,0.0,9.22620965866372e-05,0.0,0.0,3.8332865238189697,0.0,0.0,0.0,0.2695309221744537,4.0,0.0,1.0
821940,293.2596130371094,297.1499938964844,293.1499938964844,0.0087868627160787,-569.94384765625,301.4452514648437,0.5825266242027283,0.050000000745058,0.04561722651124,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5825266242027283,0.050000000745058,0.0480371341109275,293.2141418457031,297.1499938964844,293.1499938964844,0.1036727577447891,-1833.1475830078125,304.1552734375,0.8666518926620483,0.1649663299322128,0.1161418929696083,293.197998046875,297.1499938964844,293.1499938964844,0.1701832264661789,-3702.60107421875,304.1092834472656,0.9951801896095276,0.2633431255817413,0.2354235798120498,293.32867431640625,297.1499938964844,293.1499938964844,0.0065571889281272,-2321.67822265625,299.5455017089844,0.5825266242027283,0.050000000745058,0.2278674840927124,291.1174011230469,291.1499938964844,275.03887939453125,272.5956115722656,285.9814147949219,294.24664306640625,291.11529541015625,1.0,0.1749899834394455,0.925991714000702,0.925991714000702,1.0,1.0,-0.8077447414398193,0.3477858006954193,0.4599589705467224,0.1323787719011306,0.0,0.0,0.1046992540359497,46.12539291381836,46.0,-28.59258270263672,-4147.71142578125,58.94585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,303.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.0895925760269165,0.0,0.0,0.0,0.0,1.0,0.0007664824952371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998001545667648,0.1009969264268875,-0.0011967727914452,0.0,9.092507389141248e-05,0.0,0.0,3.893378257751465,0.0,0.0,0.0,0.2697815895080566,4.0,0.0,1.0
822000,293.2596130371094,297.1499938964844,293.1499938964844,0.0087868627160787,-569.94384765625,301.4452514648437,0.5825266242027283,0.050000000745058,0.04561722651124,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5825266242027283,0.050000000745058,0.0480371341109275,293.2141418457031,297.1499938964844,293.1499938964844,0.1036727577447891,-1833.1475830078125,304.1552734375,0.8666518926620483,0.1649663299322128,0.1161418929696083,293.197998046875,297.1499938964844,293.1499938964844,0.1701832264661789,-3702.60107421875,304.1092834472656,0.9951801896095276,0.2633431255817413,0.2354235798120498,293.32867431640625,297.1499938964844,293.1499938964844,0.0065571889281272,-2321.67822265625,299.5455017089844,0.5825266242027283,0.050000000745058,0.2278674840927124,291.1174011230469,291.1499938964844,275.03887939453125,272.5956115722656,285.9814147949219,294.24664306640625,291.11529541015625,1.0,0.1749899834394455,0.925991714000702,0.925991714000702,1.0,1.0,-0.8077447414398193,0.3477858006954193,0.4599589705467224,0.1323787719011306,0.0,0.0,0.1046992540359497,46.12539291381836,46.0,-28.59258270263672,-4147.71142578125,58.94585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,303.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.0895925760269165,0.0,0.0,0.0,0.0,1.0,0.0007664824952371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998001545667648,0.1009969264268875,-0.0011967727914452,0.0,9.092507389141248e-05,0.0,0.0,3.893378257751465,0.0,0.0,0.0,0.2697815895080566,4.0,0.0,1.0
822060,293.2615051269531,297.1499938964844,293.1499938964844,0.0087284939363598,-567.5554809570312,301.40185546875,0.581417441368103,0.050000000745058,0.0456229411065578,294.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.581417441368103,0.050000000745058,0.0480431541800498,293.2158203125,297.1499938964844,293.1499938964844,0.1021701544523239,-1811.616455078125,304.1560363769531,0.8618664145469666,0.1630051583051681,0.1147879138588905,293.2222595214844,297.1499938964844,293.1499938964844,0.1718955934047699,-3729.289794921875,304.1207580566406,0.9955307841300964,0.2571696639060974,0.2369240969419479,293.3313903808594,297.1499938964844,293.1499938964844,0.0064882561564445,-2302.606201171875,299.47576904296875,0.581417441368103,0.050000000745058,0.2278960347175598,291.1169738769531,291.1499938964844,275.0573425292969,272.6048278808594,286.0484313964844,294.3504943847656,291.1202087402344,1.0,0.1747682243585586,0.9258527159690856,0.9258527159690856,1.0,1.0,-0.8079773187637329,0.3478603065013885,0.4601170122623443,0.1324809044599533,0.0,0.0,0.1095422655344009,46.28156661987305,34.0,8.967691421508789,-4169.8427734375,59.194095611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,303.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.0888444036245346,0.0,0.0,0.0,0.0,1.0,0.0003080294700339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020167097449302,0.1022458523511886,-0.0002291437849635,0.0,9.016577678266911e-05,0.0,0.0,3.94575834274292,0.0,0.0,0.0,0.2700214385986328,4.0,0.0,1.0
822120,293.2615051269531,297.1499938964844,293.1499938964844,0.0087284939363598,-567.5554809570312,301.40185546875,0.581417441368103,0.050000000745058,0.0456229411065578,294.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.581417441368103,0.050000000745058,0.0480431541800498,293.2158203125,297.1499938964844,293.1499938964844,0.1021701544523239,-1811.616455078125,304.1560363769531,0.8618664145469666,0.1630051583051681,0.1147879138588905,293.2222595214844,297.1499938964844,293.1499938964844,0.1718955934047699,-3729.289794921875,304.1207580566406,0.9955307841300964,0.2571696639060974,0.2369240969419479,293.3313903808594,297.1499938964844,293.1499938964844,0.0064882561564445,-2302.606201171875,299.47576904296875,0.581417441368103,0.050000000745058,0.2278960347175598,291.1169738769531,291.1499938964844,275.0573425292969,272.6048278808594,286.0484313964844,294.3504943847656,291.1202087402344,1.0,0.1747682243585586,0.9258527159690856,0.9258527159690856,1.0,1.0,-0.8079773187637329,0.3478603065013885,0.4601170122623443,0.1324809044599533,0.0,0.0,0.1095422655344009,46.28156661987305,34.0,8.967691421508789,-4169.8427734375,59.194095611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,303.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.0888444036245346,0.0,0.0,0.0,0.0,1.0,0.0003080294700339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020167097449302,0.1022458523511886,-0.0002291437849635,0.0,9.016577678266911e-05,0.0,0.0,3.94575834274292,0.0,0.0,0.0,0.2700214385986328,4.0,0.0,1.0
