time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.26348876953125,297.1499938964844,293.1499938964844,0.0086386194452643,-563.1045532226562,301.36444091796875,0.5911964178085327,0.050000000745058,0.0455740876495838,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5911964178085327,0.050000000745058,0.0479917116463184,293.21734619140625,297.1499938964844,293.1499938964844,0.1003323718905448,-1784.8338623046875,304.1570739746094,0.8709201216697693,0.161027655005455,0.1133693680167198,293.2239685058594,297.1499938964844,293.1499938964844,0.1601725071668625,-3517.757568359375,304.150390625,0.9918912649154664,0.2549460828304291,0.2235360294580459,293.3338623046875,297.1499938964844,293.1499938964844,0.0064008883200585,-2275.3828125,299.4173889160156,0.5911964178085327,0.050000000745058,0.2276520133018493,291.1487121582031,291.1499938964844,275.0755920410156,272.6137390136719,286.06463623046875,294.3681335449219,291.1546325683594,1.0,0.1694399416446685,0.9257136583328248,0.9257136583328248,1.0,1.0,-0.7897984385490417,0.3400485217571258,0.4497499465942383,0.1283815801143646,0.0,0.0,0.1077874600887298,44.79895782470703,25.0,42.75183868408203,-4131.041015625,54.56895065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,303.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.08854291588068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020445674657821,0.1020487844944,-4.213834927213611e-06,0.0,8.985980093711987e-05,0.0,0.0,3.9394264221191406,0.0,0.0,0.0,0.2700259685516357,4.0,0.0,1.0
822240,293.26348876953125,297.1499938964844,293.1499938964844,0.0086386194452643,-563.1045532226562,301.36444091796875,0.5911964178085327,0.050000000745058,0.0455740876495838,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5911964178085327,0.050000000745058,0.0479917116463184,293.21734619140625,297.1499938964844,293.1499938964844,0.1003323718905448,-1784.8338623046875,304.1570739746094,0.8709201216697693,0.161027655005455,0.1133693680167198,293.2239685058594,297.1499938964844,293.1499938964844,0.1601725071668625,-3517.757568359375,304.150390625,0.9918912649154664,0.2549460828304291,0.2235360294580459,293.3338623046875,297.1499938964844,293.1499938964844,0.0064008883200585,-2275.3828125,299.4173889160156,0.5911964178085327,0.050000000745058,0.2276520133018493,291.1487121582031,291.1499938964844,275.0755920410156,272.6137390136719,286.06463623046875,294.3681335449219,291.1546325683594,1.0,0.1694399416446685,0.9257136583328248,0.9257136583328248,1.0,1.0,-0.7897984385490417,0.3400485217571258,0.4497499465942383,0.1283815801143646,0.0,0.0,0.1077874600887298,44.79895782470703,25.0,42.75183868408203,-4131.041015625,54.56895065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,303.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.08854291588068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020445674657821,0.1020487844944,-4.213834927213611e-06,0.0,8.985980093711987e-05,0.0,0.0,3.9394264221191406,0.0,0.0,0.0,0.2700259685516357,4.0,0.0,1.0
822300,293.2643737792969,297.1499938964844,293.1499938964844,0.0085892742499709,-560.5946655273438,301.3466796875,0.5988297462463379,0.050000000745058,0.0455383323132991,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5988297462463379,0.050000000745058,0.0479540564119815,293.21795654296875,297.1499938964844,293.1499938964844,0.0993836224079132,-1770.949951171875,304.15753173828125,0.8793094754219055,0.1600502729415893,0.1126559972763061,293.2161865234375,297.1499938964844,293.1499938964844,0.150833249092102,-3349.072265625,304.16729736328125,0.9881300926208496,0.2555274069309234,0.2128653079271316,293.3348693847656,297.1499938964844,293.1499938964844,0.0063547333702445,-2260.679931640625,299.39013671875,0.5988297462463379,0.050000000745058,0.2274733930826187,291.1684265136719,291.1499938964844,275.08465576171875,272.6181030273437,286.0518798828125,294.3410949707031,291.1746520996094,1.0,0.1655547320842743,0.9256441593170166,0.9256441593170166,1.0,1.0,-0.7758342623710632,0.334061712026596,0.4417725503444671,0.1252505332231521,0.0,0.0,0.1045883670449256,43.70906448364258,25.0,50.63037109375,-4090.716796875,51.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,303.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.0884629264473915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010900661349296,0.1010942757129669,-4.213298780086916e-06,0.0,8.977862307801843e-05,0.0,0.0,3.9014389514923096,0.0,0.0,0.0,0.2698963284492492,4.0,0.0,1.0
822360,293.2651062011719,297.1499938964844,293.1499938964844,0.0085395686328411,-558.0582885742188,301.3292236328125,0.608051598072052,0.050000000745058,0.0454975441098213,294.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.608051598072052,0.050000000745058,0.0479111038148403,293.2184753417969,297.1499938964844,293.1499938964844,0.0984452962875366,-1757.20654296875,304.1578674316406,0.8903146386146545,0.1590894758701324,0.1119473949074745,293.203369140625,297.1499938964844,293.1499938964844,0.1395109146833419,-3142.70068359375,304.1847229003906,0.9823776483535768,0.2572028934955597,0.1997787356376648,293.3355712890625,297.1499938964844,293.1499938964844,0.0063087274320423,-2245.97607421875,299.3634338378906,0.608051598072052,0.050000000745058,0.2272696495056152,291.1880187988281,291.1499938964844,275.0936889648437,272.6224060058594,286.0283508300781,294.2956237792969,291.194091796875,1.0,0.1608951240777969,0.9257399439811708,0.9257399439811708,1.0,1.0,-0.7589346170425415,0.3268264234066009,0.4321081936359405,0.121507816016674,0.0,0.0,0.1000899001955986,42.45900344848633,28.0,53.80707550048828,-4039.0478515625,47.35798263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,303.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.365234375,18000.0,0.0,0.0,0.0883732661604881,0.0,0.0,0.0,0.0,1.0,6.952776311663911e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995982512831687,0.0996233075857162,-2.505675183783751e-05,0.0,8.968762995209545e-05,0.0,0.0,3.842390298843384,0.0,0.0,0.0,0.2696861922740936,4.0,0.0,1.0
822420,293.2661437988281,297.1499938964844,293.1499938964844,0.0084529006853699,-553.7000732421875,301.29376220703125,0.6208736300468445,0.050000000745058,0.0454434566199779,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.6208736300468445,0.050000000745058,0.0478541478514671,293.2192687988281,297.1499938964844,293.1499938964844,0.0966895073652267,-1731.5325927734375,304.1581420898437,0.9060010313987732,0.1571943163871765,0.1105769872665405,293.17120361328125,297.1499938964844,293.1499938964844,0.1232286989688873,-2842.271728515625,304.19970703125,0.971566677093506,0.262372612953186,0.1809244900941848,293.3362731933594,297.1499938964844,293.1499938964844,0.0062258066609501,-2219.736083984375,299.3095397949219,0.6208736300468445,0.050000000745058,0.2269994765520095,291.2205810546875,291.1499938964844,275.1115417480469,272.6307983398437,285.9743957519531,294.19189453125,291.2238464355469,1.0,0.1546960324048996,0.9259313941001892,0.9259313941001892,1.0,1.0,-0.7341998219490051,0.3162775933742523,0.4179222583770752,0.1160448417067527,0.0,0.0,0.0883037522435188,40.78250503540039,31.0,39.54367446899414,-3932.728271484375,42.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4921875,18000.0,0.0,0.0,0.0880347341299057,0.0,0.0,0.0,0.0,1.0,0.0007679061382077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954169258475303,0.0966170951724052,-0.0012001633876934,0.0,8.934406650951132e-05,0.0,0.0,3.71933913230896,0.0,0.0,0.0,0.2691863477230072,4.0,0.0,1.0
822480,293.2661437988281,297.1499938964844,293.1499938964844,0.0084529006853699,-553.7000732421875,301.29376220703125,0.6208736300468445,0.050000000745058,0.0454434566199779,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.6208736300468445,0.050000000745058,0.0478541478514671,293.2192687988281,297.1499938964844,293.1499938964844,0.0966895073652267,-1731.5325927734375,304.1581420898437,0.9060010313987732,0.1571943163871765,0.1105769872665405,293.17120361328125,297.1499938964844,293.1499938964844,0.1232286989688873,-2842.271728515625,304.19970703125,0.971566677093506,0.262372612953186,0.1809244900941848,293.3362731933594,297.1499938964844,293.1499938964844,0.0062258066609501,-2219.736083984375,299.3095397949219,0.6208736300468445,0.050000000745058,0.2269994765520095,291.2205810546875,291.1499938964844,275.1115417480469,272.6307983398437,285.9743957519531,294.19189453125,291.2238464355469,1.0,0.1546960324048996,0.9259313941001892,0.9259313941001892,1.0,1.0,-0.7341998219490051,0.3162775933742523,0.4179222583770752,0.1160448417067527,0.0,0.0,0.0883037522435188,40.78250503540039,31.0,39.54367446899414,-3932.728271484375,42.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4921875,18000.0,0.0,0.0,0.0880347341299057,0.0,0.0,0.0,0.0,1.0,0.0007679061382077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954169258475303,0.0966170951724052,-0.0012001633876934,0.0,8.934406650951132e-05,0.0,0.0,3.71933913230896,0.0,0.0,0.0,0.2691863477230072,4.0,0.0,1.0
822540,293.2665405273437,297.1499938964844,293.1499938964844,0.0083855148404836,-550.6100463867188,301.2550354003906,0.6293185949325562,0.050000000745058,0.0454097390174865,294.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.6293185949325562,0.050000000745058,0.0478186421096324,293.21978759765625,297.1499938964844,293.1499938964844,0.0951618999242782,-1709.39453125,304.157958984375,0.9166977405548096,0.1553309708833694,0.1092448383569717,293.1425476074219,297.1499938964844,293.1499938964844,0.1125556007027626,-2642.587158203125,304.2006530761719,0.9624117612838744,0.2676528096199035,0.168330043554306,293.3361511230469,297.1499938964844,293.1499938964844,0.0061555211432278,-2198.79638671875,299.249755859375,0.6293185949325562,0.050000000745058,0.2268310487270355,291.2314147949219,291.1499938964844,275.1291809082031,272.63897705078125,285.9397277832031,294.12060546875,291.2317810058594,1.0,0.1504640430212021,0.9261229038238524,0.9261229038238524,1.0,1.0,-0.7171989679336548,0.3090366125106811,0.4081623554229736,0.1123452559113502,0.0,0.0,0.0765248835086822,39.72574615478516,49.0,14.256537437438965,-3837.205810546875,38.91352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,303.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.0873748809099197,0.0,0.0,0.0,0.0,1.0,0.0016110491706058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910499915480613,0.0959855020046234,-0.0049355151131749,0.0,8.86743946466595e-05,0.0,0.0,3.687772274017334,0.0,0.0,0.0,0.2688937783241272,4.0,0.0,1.0
822600,293.2665405273437,297.1499938964844,293.1499938964844,0.0083855148404836,-550.6100463867188,301.2550354003906,0.6293185949325562,0.050000000745058,0.0454097390174865,294.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.6293185949325562,0.050000000745058,0.0478186421096324,293.21978759765625,297.1499938964844,293.1499938964844,0.0951618999242782,-1709.39453125,304.157958984375,0.9166977405548096,0.1553309708833694,0.1092448383569717,293.1425476074219,297.1499938964844,293.1499938964844,0.1125556007027626,-2642.587158203125,304.2006530761719,0.9624117612838744,0.2676528096199035,0.168330043554306,293.3361511230469,297.1499938964844,293.1499938964844,0.0061555211432278,-2198.79638671875,299.249755859375,0.6293185949325562,0.050000000745058,0.2268310487270355,291.2314147949219,291.1499938964844,275.1291809082031,272.63897705078125,285.9397277832031,294.12060546875,291.2317810058594,1.0,0.1504640430212021,0.9261229038238524,0.9261229038238524,1.0,1.0,-0.7171989679336548,0.3090366125106811,0.4081623554229736,0.1123452559113502,0.0,0.0,0.0765248835086822,39.72574615478516,49.0,14.256537437438965,-3837.205810546875,38.91352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,303.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.0873748809099197,0.0,0.0,0.0,0.0,1.0,0.0016110491706058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910499915480613,0.0959855020046234,-0.0049355151131749,0.0,8.86743946466595e-05,0.0,0.0,3.687772274017334,0.0,0.0,0.0,0.2688937783241272,4.0,0.0,1.0
822660,293.2667236328125,297.1499938964844,293.1499938964844,0.0083463825285434,-549.2899780273438,301.2117614746094,0.6217875480651855,0.050000000745058,0.0454397276043891,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225341796875,0.6217875480651855,0.050000000745058,0.0478502213954925,293.2205810546875,297.1499938964844,293.1499938964844,0.0938618928194046,-1690.8143310546875,304.157470703125,0.8999208211898804,0.1534057855606079,0.1079445630311966,293.1328125,297.1499938964844,293.1499938964844,0.1214038208127021,-2814.260986328125,304.1681213378906,0.9706458449363708,0.2698911428451538,0.1795467138290405,293.3359069824219,297.1499938964844,293.1499938964844,0.006102651823312,-2184.848388671875,299.1819763183594,0.6217875480651855,0.050000000745058,0.2269808501005172,291.22027587890625,291.1499938964844,275.14654541015625,272.6468811035156,285.94830322265625,294.1198425292969,291.2142028808594,1.0,0.1546375304460525,0.9265166521072388,0.9265166521072388,1.0,1.0,-0.7293432950973511,0.31427001953125,0.4150732755661011,0.1148831695318222,0.0,0.0,0.067478097975254,40.63503646850586,52.0,-29.51113510131836,-3794.17529296875,41.42778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,303.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0863983109593391,0.0,0.0,0.0,0.0,1.0,0.0022528509143739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874731466174125,0.0968662574887275,-0.0093931118026375,0.0,8.76833000802435e-05,0.0,0.0,3.716540813446045,0.0,0.0,0.0,0.2688013613224029,4.0,0.0,1.0
822720,293.2667236328125,297.1499938964844,293.1499938964844,0.0083463825285434,-549.2899780273438,301.2117614746094,0.6217875480651855,0.050000000745058,0.0454397276043891,294.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225341796875,0.6217875480651855,0.050000000745058,0.0478502213954925,293.2205810546875,297.1499938964844,293.1499938964844,0.0938618928194046,-1690.8143310546875,304.157470703125,0.8999208211898804,0.1534057855606079,0.1079445630311966,293.1328125,297.1499938964844,293.1499938964844,0.1214038208127021,-2814.260986328125,304.1681213378906,0.9706458449363708,0.2698911428451538,0.1795467138290405,293.3359069824219,297.1499938964844,293.1499938964844,0.006102651823312,-2184.848388671875,299.1819763183594,0.6217875480651855,0.050000000745058,0.2269808501005172,291.22027587890625,291.1499938964844,275.14654541015625,272.6468811035156,285.94830322265625,294.1198425292969,291.2142028808594,1.0,0.1546375304460525,0.9265166521072388,0.9265166521072388,1.0,1.0,-0.7293432950973511,0.31427001953125,0.4150732755661011,0.1148831695318222,0.0,0.0,0.067478097975254,40.63503646850586,52.0,-29.51113510131836,-3794.17529296875,41.42778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,303.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0863983109593391,0.0,0.0,0.0,0.0,1.0,0.0022528509143739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874731466174125,0.0968662574887275,-0.0093931118026375,0.0,8.76833000802435e-05,0.0,0.0,3.716540813446045,0.0,0.0,0.0,0.2688013613224029,4.0,0.0,1.0
822780,293.26715087890625,297.1499938964844,293.1499938964844,0.0083276713266968,-549.5523681640625,301.15936279296875,0.6111264228820801,0.050000000745058,0.0454845391213893,294.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.6111264228820801,0.050000000745058,0.0478974133729934,293.22186279296875,297.1499938964844,293.1499938964844,0.0927565693855285,-1675.4256591796875,304.1568298339844,0.8798092603683472,0.1513561606407165,0.1065700873732566,293.150634765625,297.1499938964844,293.1499938964844,0.1348467916250229,-3067.4296875,304.1400146484375,0.9801373481750488,0.2667438685894012,0.1953797489404678,293.33648681640625,297.1499938964844,293.1499938964844,0.0060602524317801,-2176.62255859375,299.0978088378906,0.6111264228820801,0.050000000745058,0.2272046953439712,291.1728820800781,291.1499938964844,275.1636047363281,272.6545715332031,286.00518798828125,294.202880859375,291.16552734375,1.0,0.1595174670219421,0.926910400390625,0.926910400390625,1.0,1.0,-0.7470769286155701,0.3218545317649841,0.4252223670482635,0.1187652349472045,0.0,0.0,0.0674678459763526,41.995941162109375,55.0,-57.94300842285156,-3799.840576171875,45.2737922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36004638671875,302.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.0853189304471015,0.0,0.0,0.0,0.0,1.0,0.0025495048612356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866732820868492,0.0985471680760383,-0.0118738841265439,0.0,8.658786828164011e-05,0.0,0.0,3.780016660690308,0.0,0.0,0.0,0.2689197361469269,4.0,0.0,1.0
822840,293.26715087890625,297.1499938964844,293.1499938964844,0.0083276713266968,-549.5523681640625,301.15936279296875,0.6111264228820801,0.050000000745058,0.0454845391213893,294.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.6111264228820801,0.050000000745058,0.0478974133729934,293.22186279296875,297.1499938964844,293.1499938964844,0.0927565693855285,-1675.4256591796875,304.1568298339844,0.8798092603683472,0.1513561606407165,0.1065700873732566,293.150634765625,297.1499938964844,293.1499938964844,0.1348467916250229,-3067.4296875,304.1400146484375,0.9801373481750488,0.2667438685894012,0.1953797489404678,293.33648681640625,297.1499938964844,293.1499938964844,0.0060602524317801,-2176.62255859375,299.0978088378906,0.6111264228820801,0.050000000745058,0.2272046953439712,291.1728820800781,291.1499938964844,275.1636047363281,272.6545715332031,286.00518798828125,294.202880859375,291.16552734375,1.0,0.1595174670219421,0.926910400390625,0.926910400390625,1.0,1.0,-0.7470769286155701,0.3218545317649841,0.4252223670482635,0.1187652349472045,0.0,0.0,0.0674678459763526,41.995941162109375,55.0,-57.94300842285156,-3799.840576171875,45.2737922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36004638671875,302.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.0853189304471015,0.0,0.0,0.0,0.0,1.0,0.0025495048612356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866732820868492,0.0985471680760383,-0.0118738841265439,0.0,8.658786828164011e-05,0.0,0.0,3.780016660690308,0.0,0.0,0.0,0.2689197361469269,4.0,0.0,1.0
822900,293.2676086425781,297.1499938964844,293.1499938964844,0.0083164637908339,-549.5269165039062,301.1330261230469,0.6052890419960022,0.050000000745058,0.045509573072195,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.6052890419960022,0.050000000745058,0.0479237735271453,293.2227478027344,297.1499938964844,293.1499938964844,0.0921351835131645,-1666.6658935546875,304.1567077636719,0.8696995377540588,0.1502744108438491,0.1058491021394729,293.163818359375,297.1499938964844,293.1499938964844,0.1420549303293228,-3200.572509765625,304.1287536621094,0.9842487573623656,0.2641491591930389,0.2037176787853241,293.33721923828125,297.1499938964844,293.1499938964844,0.0060379225760698,-2171.82958984375,299.055419921875,0.6052890419960022,0.050000000745058,0.22732974588871,291.1520690917969,291.1499938964844,275.17205810546875,272.6582946777344,286.0394592285156,294.2554626464844,291.1461486816406,1.0,0.1622315049171447,0.927107274532318,0.927107274532318,1.0,1.0,-0.7564296722412109,0.3258640170097351,0.4305656254291534,0.1208159476518631,0.0,0.0,0.0694363787770271,42.75186920166016,55.0,-55.60172271728516,-3817.19580078125,47.41656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,302.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.0848268121480941,0.0,0.0,0.0,0.0,1.0,0.0025792687665671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871700271964073,0.0993078425526619,-0.0121378153562545,0.0,8.608843199908733e-05,0.0,0.0,3.810164213180542,0.0,0.0,0.0,0.2690175175666809,4.0,0.0,1.0
822960,293.2682800292969,297.1499938964844,293.1499938964844,0.0083028804510831,-549.32421875,301.1069030761719,0.5991467833518982,0.050000000745058,0.0455369614064693,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5991467833518982,0.050000000745058,0.047952614724636,293.2237854003906,297.1499938964844,293.1499938964844,0.0914527624845504,-1656.96435546875,304.15673828125,0.859510064125061,0.1491489708423614,0.1051003113389015,293.1788024902344,297.1499938964844,293.1499938964844,0.1496459543704986,-3338.97216796875,304.11883544921875,0.9879550933837892,0.2610313892364502,0.2124188691377639,293.3382263183594,297.1499938964844,293.1499938964844,0.0060138083063066,-2166.1865234375,299.0136108398437,0.5991467833518982,0.050000000745058,0.2274665534496307,291.1351318359375,291.1499938964844,275.1803894042969,272.6620178222656,286.07720947265625,294.3141174316406,291.1304626464844,1.0,0.1651020348072052,0.927083134651184,0.927083134651184,1.0,1.0,-0.7662051916122437,0.3300520181655884,0.4361532032489776,0.1229661703109741,0.0,0.0,0.0721400454640388,43.57543563842773,58.0,-49.05112075805664,-3838.8671875,49.74958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,302.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.0844070687890052,0.0,0.0,0.0,0.0,1.0,0.0025568883866071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087967462837696,0.0999108180403709,-0.0119433561339974,0.0,8.566244650864974e-05,0.0,0.0,3.834729433059693,0.0,0.0,0.0,0.2691167294979095,4.0,0.0,1.0
823020,293.2701721191406,297.1499938964844,293.1499938964844,0.0082692801952362,-548.42236328125,301.0551452636719,0.5861130952835083,0.050000000745058,0.0455991104245185,294.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5861130952835083,0.050000000745058,0.0480180606245994,293.226318359375,297.1499938964844,293.1499938964844,0.08990528434515,-1634.760498046875,304.1570739746094,0.8392646312713623,0.1467671245336532,0.1035165041685104,293.2121887207031,297.1499938964844,293.1499938964844,0.1656593978404998,-3625.41552734375,304.1026611328125,0.9939398765563964,0.2535422146320343,0.230539470911026,293.3409118652344,297.1499938964844,293.1499938964844,0.0059612803161144,-2152.676513671875,298.9317321777344,0.5861130952835083,0.050000000745058,0.2277770042419433,291.1123352050781,291.1499938964844,275.1968688964844,272.6692199707031,286.1630249023437,294.4499816894531,291.11016845703125,1.0,0.1712458580732345,0.9270347356796264,0.9270347356796264,1.0,1.0,-0.7865772247314453,0.3387882709503174,0.4477889835834503,0.1274881660938263,0.0,0.0,0.0788466408848762,45.429962158203125,46.0,-29.851577758789062,-3889.126708984375,54.96501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,303.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.0838623568415641,0.0,0.0,0.0,0.0,1.0,0.0023983058054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901690647006034,0.1007577776908874,-0.0105887111276388,0.0,8.510963380103931e-05,0.0,0.0,3.870859146118164,0.0,0.0,0.0,0.2693090736865997,4.0,0.0,1.0
823080,293.2701721191406,297.1499938964844,293.1499938964844,0.0082692801952362,-548.42236328125,301.0551452636719,0.5861130952835083,0.050000000745058,0.0455991104245185,294.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5861130952835083,0.050000000745058,0.0480180606245994,293.226318359375,297.1499938964844,293.1499938964844,0.08990528434515,-1634.760498046875,304.1570739746094,0.8392646312713623,0.1467671245336532,0.1035165041685104,293.2121887207031,297.1499938964844,293.1499938964844,0.1656593978404998,-3625.41552734375,304.1026611328125,0.9939398765563964,0.2535422146320343,0.230539470911026,293.3409118652344,297.1499938964844,293.1499938964844,0.0059612803161144,-2152.676513671875,298.9317321777344,0.5861130952835083,0.050000000745058,0.2277770042419433,291.1123352050781,291.1499938964844,275.1968688964844,272.6692199707031,286.1630249023437,294.4499816894531,291.11016845703125,1.0,0.1712458580732345,0.9270347356796264,0.9270347356796264,1.0,1.0,-0.7865772247314453,0.3387882709503174,0.4477889835834503,0.1274881660938263,0.0,0.0,0.0788466408848762,45.429962158203125,46.0,-29.851577758789062,-3889.126708984375,54.96501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,303.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.0838623568415641,0.0,0.0,0.0,0.0,1.0,0.0023983058054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901690647006034,0.1007577776908874,-0.0105887111276388,0.0,8.510963380103931e-05,0.0,0.0,3.870859146118164,0.0,0.0,0.0,0.2693090736865997,4.0,0.0,1.0
823140,293.2725830078125,297.1499938964844,293.1499938964844,0.0082091335207223,-545.81640625,301.0062561035156,0.5852288007736206,0.050000000745058,0.0456035211682319,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5852288007736206,0.050000000745058,0.0480227023363113,293.2290954589844,297.1499938964844,293.1499938964844,0.0880386680364608,-1607.6622314453125,304.1578369140625,0.8338363766670227,0.1442744433879852,0.1017947718501091,293.23944091796875,297.1499938964844,293.1499938964844,0.1699900478124618,-3699.1376953125,304.11199951171875,0.9977802634239196,0.2464079558849334,0.235094666481018,293.34429931640625,297.1499938964844,293.1499938964844,0.0058918194845318,-2132.09765625,298.855224609375,0.5852288007736206,0.050000000745058,0.2277990281581878,291.1105651855469,291.1499938964844,275.21295166015625,272.6762084960937,286.216064453125,294.5330505371094,291.1122741699219,1.0,0.1713664680719375,0.9269863963127136,0.9269863963127136,1.0,1.0,-0.7898979187011719,0.3401892781257629,0.4497086703777313,0.1282855719327926,0.0,0.0,0.0845617055892944,45.58160018920898,34.0,1.297598123550415,-3919.9013671875,55.64360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,303.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.0837616026401519,0.0,0.0,0.0,0.0,1.0,0.0021614686120301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924379676580429,0.1011287793517112,-0.008690807968378,0.0,8.500737749272957e-05,0.0,0.0,3.8888072967529297,0.0,0.0,0.0,0.2694585919380188,4.0,0.0,1.0
823200,293.2725830078125,297.1499938964844,293.1499938964844,0.0082091335207223,-545.81640625,301.0062561035156,0.5852288007736206,0.050000000745058,0.0456035211682319,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5852288007736206,0.050000000745058,0.0480227023363113,293.2290954589844,297.1499938964844,293.1499938964844,0.0880386680364608,-1607.6622314453125,304.1578369140625,0.8338363766670227,0.1442744433879852,0.1017947718501091,293.23944091796875,297.1499938964844,293.1499938964844,0.1699900478124618,-3699.1376953125,304.11199951171875,0.9977802634239196,0.2464079558849334,0.235094666481018,293.34429931640625,297.1499938964844,293.1499938964844,0.0058918194845318,-2132.09765625,298.855224609375,0.5852288007736206,0.050000000745058,0.2277990281581878,291.1105651855469,291.1499938964844,275.21295166015625,272.6762084960937,286.216064453125,294.5330505371094,291.1122741699219,1.0,0.1713664680719375,0.9269863963127136,0.9269863963127136,1.0,1.0,-0.7898979187011719,0.3401892781257629,0.4497086703777313,0.1282855719327926,0.0,0.0,0.0845617055892944,45.58160018920898,34.0,1.297598123550415,-3919.9013671875,55.64360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,303.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.0837616026401519,0.0,0.0,0.0,0.0,1.0,0.0021614686120301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924379676580429,0.1011287793517112,-0.008690807968378,0.0,8.500737749272957e-05,0.0,0.0,3.8888072967529297,0.0,0.0,0.0,0.2694585919380188,4.0,0.0,1.0
823260,293.2753601074219,297.1499938964844,293.1499938964844,0.0081253759562969,-541.5956420898438,300.9613952636719,0.5932830572128296,0.050000000745058,0.0455641895532608,294.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5932830572128296,0.050000000745058,0.047981284558773,293.2318420410156,297.1499938964844,293.1499938964844,0.0858908891677856,-1576.2510986328125,304.1588134765625,0.8386073112487793,0.1417129784822464,0.0999826490879058,293.24383544921875,297.1499938964844,293.1499938964844,0.1575810462236404,-3474.26025390625,304.1460266113281,0.9909472465515136,0.2431907504796981,0.2206366211175918,293.3479919433594,297.1499938964844,293.1499938964844,0.0058087846264243,-2105.26708984375,298.7864685058594,0.5932830572128296,0.050000000745058,0.2276025563478469,291.1325988769531,291.1499938964844,275.22869873046875,272.6829833984375,286.2297668457031,294.5460510253906,291.1388854980469,1.0,0.1662846356630325,0.9269011616706848,0.9269011616706848,1.0,1.0,-0.7700175046920776,0.3316542506217956,0.4383632838726043,0.1238685995340347,0.0,0.0,0.0857093408703804,44.34005737304688,25.0,39.61185836791992,-3898.899658203125,51.26366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,303.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0840096324682235,0.0,0.0,0.0,0.0,1.0,0.001990791875869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933711752295494,0.1007963567972183,-0.0074251820333302,0.0,8.525909652234986e-05,0.0,0.0,3.8777780532836914,0.0,0.0,0.0,0.2694796621799469,4.0,0.0,1.0
823320,293.2753601074219,297.1499938964844,293.1499938964844,0.0081253759562969,-541.5956420898438,300.9613952636719,0.5932830572128296,0.050000000745058,0.0455641895532608,294.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5932830572128296,0.050000000745058,0.047981284558773,293.2318420410156,297.1499938964844,293.1499938964844,0.0858908891677856,-1576.2510986328125,304.1588134765625,0.8386073112487793,0.1417129784822464,0.0999826490879058,293.24383544921875,297.1499938964844,293.1499938964844,0.1575810462236404,-3474.26025390625,304.1460266113281,0.9909472465515136,0.2431907504796981,0.2206366211175918,293.3479919433594,297.1499938964844,293.1499938964844,0.0058087846264243,-2105.26708984375,298.7864685058594,0.5932830572128296,0.050000000745058,0.2276025563478469,291.1325988769531,291.1499938964844,275.22869873046875,272.6829833984375,286.2297668457031,294.5460510253906,291.1388854980469,1.0,0.1662846356630325,0.9269011616706848,0.9269011616706848,1.0,1.0,-0.7700175046920776,0.3316542506217956,0.4383632838726043,0.1238685995340347,0.0,0.0,0.0857093408703804,44.34005737304688,25.0,39.61185836791992,-3898.899658203125,51.26366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,303.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0840096324682235,0.0,0.0,0.0,0.0,1.0,0.001990791875869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933711752295494,0.1007963567972183,-0.0074251820333302,0.0,8.525909652234986e-05,0.0,0.0,3.8777780532836914,0.0,0.0,0.0,0.2694796621799469,4.0,0.0,1.0
823380,293.2774963378906,297.1499938964844,293.1499938964844,0.0080223614349961,-535.851318359375,300.92486572265625,0.6096506118774414,0.050000000745058,0.0454907864332199,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.6096506118774414,0.050000000745058,0.0479039885103702,293.2337951660156,297.1499938964844,293.1499938964844,0.0835284069180488,-1541.5057373046875,304.1597900390625,0.8540682792663574,0.1392363458871841,0.0981718823313713,293.2244567871094,297.1499938964844,293.1499938964844,0.1374630630016327,-3106.44970703125,304.1809387207031,0.981233775615692,0.2447061985731125,0.1974931061267852,293.3498229980469,297.1499938964844,293.1499938964844,0.0057175778783857,-2073.43603515625,298.7342834472656,0.6096506118774414,0.050000000745058,0.2272358983755111,291.18426513671875,291.1499938964844,275.2440490722656,272.6895751953125,286.2229309082031,294.5290222167969,291.1933898925781,1.0,0.1579196006059646,0.9268158674240112,0.9268158674240112,1.0,1.0,-0.739601194858551,0.3186301589012146,0.4209710359573364,0.1171926632523536,0.0,0.0,0.0778806582093238,42.09424591064453,28.0,70.18605041503906,-3817.939453125,44.47736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,303.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.0843194052577018,0.0,0.0,0.0,0.0,1.0,0.00207628053613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091448925435543,0.0994957983493805,-0.0080468701198697,0.0,8.557348337490112e-05,0.0,0.0,3.825419425964356,0.0,0.0,0.0,0.2692753076553345,4.0,0.0,1.0
823440,293.2774963378906,297.1499938964844,293.1499938964844,0.0080223614349961,-535.851318359375,300.92486572265625,0.6096506118774414,0.050000000745058,0.0454907864332199,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.6096506118774414,0.050000000745058,0.0479039885103702,293.2337951660156,297.1499938964844,293.1499938964844,0.0835284069180488,-1541.5057373046875,304.1597900390625,0.8540682792663574,0.1392363458871841,0.0981718823313713,293.2244567871094,297.1499938964844,293.1499938964844,0.1374630630016327,-3106.44970703125,304.1809387207031,0.981233775615692,0.2447061985731125,0.1974931061267852,293.3498229980469,297.1499938964844,293.1499938964844,0.0057175778783857,-2073.43603515625,298.7342834472656,0.6096506118774414,0.050000000745058,0.2272358983755111,291.18426513671875,291.1499938964844,275.2440490722656,272.6895751953125,286.2229309082031,294.5290222167969,291.1933898925781,1.0,0.1579196006059646,0.9268158674240112,0.9268158674240112,1.0,1.0,-0.739601194858551,0.3186301589012146,0.4209710359573364,0.1171926632523536,0.0,0.0,0.0778806582093238,42.09424591064453,28.0,70.18605041503906,-3817.939453125,44.47736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,303.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.0843194052577018,0.0,0.0,0.0,0.0,1.0,0.00207628053613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091448925435543,0.0994957983493805,-0.0080468701198697,0.0,8.557348337490112e-05,0.0,0.0,3.825419425964356,0.0,0.0,0.0,0.2692753076553345,4.0,0.0,1.0
823500,293.27813720703125,297.1499938964844,293.1499938964844,0.0079743415117263,-533.16455078125,300.90753173828125,0.6165611147880554,0.050000000745058,0.0454615838825702,294.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20562744140625,0.6165611147880554,0.050000000745058,0.0478732399642467,293.2344665527344,297.1499938964844,293.1499938964844,0.0824069157242775,-1525.078125,304.1600646972656,0.86101233959198,0.1380465924739837,0.0973109379410743,293.2094421386719,297.1499938964844,293.1499938964844,0.128679096698761,-2944.273681640625,304.191162109375,0.9756494164466858,0.2467110306024551,0.187406986951828,293.3502502441406,297.1499938964844,293.1499938964844,0.0056741209700703,-2058.2548828125,298.7093505859375,0.6165611147880554,0.050000000745058,0.2270900309085846,291.2099609375,291.1499938964844,275.2515563964844,272.6927795410156,286.1925964355469,294.4732360839844,291.2172241210937,1.0,0.1546376347541809,0.9267732501029968,0.9267732501029968,1.0,1.0,-0.7262128591537476,0.3129231035709381,0.4132897555828094,0.1142531260848045,0.0,0.0,0.0712828785181045,41.19038772583008,28.0,65.70304870605469,-3766.0439453125,41.74757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,303.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.0843865051865577,0.0,0.0,0.0,0.0,1.0,0.0022443979978561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893820002675056,0.0987171456217765,-0.0093351481482386,0.0,8.564157906221226e-05,0.0,0.0,3.7925479412078857,0.0,0.0,0.0,0.2691064476966858,4.0,0.0,1.0
823560,293.2785949707031,297.1499938964844,293.1499938964844,0.007932549342513,-530.9268798828125,300.8887023925781,0.6219779253005981,0.050000000745058,0.0454389713704586,294.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248840332031,0.6219779253005981,0.050000000745058,0.0478494241833686,293.2350158691406,297.1499938964844,293.1499938964844,0.0813644528388977,-1509.92431640625,304.1601257324219,0.8664243817329407,0.136867955327034,0.0964661240577697,293.1946105957031,297.1499938964844,293.1499938964844,0.1216682568192482,-2813.777587890625,304.1963806152344,0.9704517126083374,0.2488664239645004,0.1792600005865097,293.3504943847656,297.1499938964844,293.1499938964844,0.0056343716569244,-2044.828369140625,298.6816711425781,0.6219779253005981,0.050000000745058,0.226977065205574,291.22772216796875,291.1499938964844,275.25897216796875,272.6959228515625,286.16583251953125,294.4227905273437,291.2320556640625,1.0,0.1518648117780685,0.92697012424469,0.92697012424469,1.0,1.0,-0.7152290344238281,0.3082455098628998,0.4069835543632507,0.1118768006563186,0.0,0.0,0.0642750412225723,40.48612976074219,31.0,51.08594131469727,-3713.478271484375,39.61714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,303.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.845703125,18000.0,0.0,0.0,0.0843514204025268,0.0,0.0,0.0,0.0,1.0,0.0024611118715256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870267897844314,0.0981426686048507,-0.011115881614387,0.0,8.560597052564844e-05,0.0,0.0,3.766999244689941,0.0,0.0,0.0,0.2689399123191833,4.0,0.0,1.0
823620,293.2790222167969,297.1499938964844,293.1499938964844,0.007863450795412,-527.4877319335938,300.8470153808594,0.6300708055496216,0.050000000745058,0.0454069525003433,294.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.6300708055496216,0.050000000745058,0.0478157065808773,293.23590087890625,297.1499938964844,293.1499938964844,0.0794517174363136,-1482.4036865234375,304.1599426269531,0.8735920190811157,0.1345371007919311,0.0948077961802482,293.16851806640625,297.1499938964844,293.1499938964844,0.1114758551120758,-2622.46337890625,304.1976318359375,0.9615336656570436,0.2530445754528045,0.1672345548868179,293.3504638671875,297.1499938964844,293.1499938964844,0.0055640297941863,-2022.168701171875,298.6190490722656,0.6300708055496216,0.050000000745058,0.2268171161413192,291.2427673339844,291.1499938964844,275.2734680175781,272.7020874023437,286.128173828125,294.3493957519531,291.24365234375,1.0,0.1477550864219665,0.9273638129234314,0.9273638129234314,1.0,1.0,-0.6985341310501099,0.301149308681488,0.3973847925662994,0.1082886531949043,0.0,0.0,0.0506750307977199,39.48033142089844,49.0,20.666053771972656,-3620.20068359375,36.56227493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,302.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.748046875,18000.0,0.0,0.0,0.0839228704571724,0.0,0.0,0.0,0.0,1.0,0.0029218082781881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824734717607498,0.0977653637528419,-0.0152918938547372,0.0,8.517104288330302e-05,0.0,0.0,3.745858669281006,0.0,0.0,0.0,0.2686834633350372,4.0,0.0,1.0
823680,293.2790222167969,297.1499938964844,293.1499938964844,0.007863450795412,-527.4877319335938,300.8470153808594,0.6300708055496216,0.050000000745058,0.0454069525003433,294.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.6300708055496216,0.050000000745058,0.0478157065808773,293.23590087890625,297.1499938964844,293.1499938964844,0.0794517174363136,-1482.4036865234375,304.1599426269531,0.8735920190811157,0.1345371007919311,0.0948077961802482,293.16851806640625,297.1499938964844,293.1499938964844,0.1114758551120758,-2622.46337890625,304.1976318359375,0.9615336656570436,0.2530445754528045,0.1672345548868179,293.3504638671875,297.1499938964844,293.1499938964844,0.0055640297941863,-2022.168701171875,298.6190490722656,0.6300708055496216,0.050000000745058,0.2268171161413192,291.2427673339844,291.1499938964844,275.2734680175781,272.7020874023437,286.128173828125,294.3493957519531,291.24365234375,1.0,0.1477550864219665,0.9273638129234314,0.9273638129234314,1.0,1.0,-0.6985341310501099,0.301149308681488,0.3973847925662994,0.1082886531949043,0.0,0.0,0.0506750307977199,39.48033142089844,49.0,20.666053771972656,-3620.20068359375,36.56227493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,302.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.748046875,18000.0,0.0,0.0,0.0839228704571724,0.0,0.0,0.0,0.0,1.0,0.0029218082781881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824734717607498,0.0977653637528419,-0.0152918938547372,0.0,8.517104288330302e-05,0.0,0.0,3.745858669281006,0.0,0.0,0.0,0.2686834633350372,4.0,0.0,1.0
823740,293.2792663574219,297.1499938964844,293.1499938964844,0.0078201368451118,-525.7852172851562,300.7996520996094,0.6222196817398071,0.050000000745058,0.0454380251467227,294.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.6222196817398071,0.050000000745058,0.0478484258055686,293.2369689941406,297.1499938964844,293.1499938964844,0.077746145427227,-1458.23583984375,304.1594543457031,0.8569150567054749,0.1321456730365753,0.0931821390986442,293.16070556640625,297.1499938964844,293.1499938964844,0.1206548064947128,-2800.49853515625,304.16558837890625,0.9702039957046508,0.2542297542095184,0.1788958013057708,293.35040283203125,297.1499938964844,293.1499938964844,0.0055086323991417,-2006.0001220703125,298.5465393066406,0.6222196817398071,0.050000000745058,0.2269723415374755,291.23419189453125,291.1499938964844,275.2875061035156,272.70806884765625,286.1357727050781,294.348876953125,291.2283630371094,1.0,0.1520357578992843,0.9277575016021729,0.9277575016021729,1.0,1.0,-0.7108310461044312,0.3064417243003845,0.4043892920017242,0.1108291670680046,0.0,0.0,0.0395924225449562,40.417911529541016,52.0,-26.187074661254883,-3574.785888671875,39.03881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,302.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.083047516644001,0.0,0.0,0.0,0.0,1.0,0.0033338617067784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786273926496505,0.0979863032698631,-0.019358916208148,0.0,8.428267028648406e-05,0.0,0.0,3.748950958251953,0.0,0.0,0.0,0.2685231268405914,4.0,0.0,1.0
823800,293.2792663574219,297.1499938964844,293.1499938964844,0.0078201368451118,-525.7852172851562,300.7996520996094,0.6222196817398071,0.050000000745058,0.0454380251467227,294.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.6222196817398071,0.050000000745058,0.0478484258055686,293.2369689941406,297.1499938964844,293.1499938964844,0.077746145427227,-1458.23583984375,304.1594543457031,0.8569150567054749,0.1321456730365753,0.0931821390986442,293.16070556640625,297.1499938964844,293.1499938964844,0.1206548064947128,-2800.49853515625,304.16558837890625,0.9702039957046508,0.2542297542095184,0.1788958013057708,293.35040283203125,297.1499938964844,293.1499938964844,0.0055086323991417,-2006.0001220703125,298.5465393066406,0.6222196817398071,0.050000000745058,0.2269723415374755,291.23419189453125,291.1499938964844,275.2875061035156,272.70806884765625,286.1357727050781,294.348876953125,291.2283630371094,1.0,0.1520357578992843,0.9277575016021729,0.9277575016021729,1.0,1.0,-0.7108310461044312,0.3064417243003845,0.4043892920017242,0.1108291670680046,0.0,0.0,0.0395924225449562,40.417911529541016,52.0,-26.187074661254883,-3574.785888671875,39.03881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,302.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.083047516644001,0.0,0.0,0.0,0.0,1.0,0.0033338617067784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786273926496505,0.0979863032698631,-0.019358916208148,0.0,8.428267028648406e-05,0.0,0.0,3.748950958251953,0.0,0.0,0.0,0.2685231268405914,4.0,0.0,1.0
823860,293.2797241210937,297.1499938964844,293.1499938964844,0.007796096149832,-525.671875,300.7416381835937,0.6113130450248718,0.050000000745058,0.0454838313162326,294.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6113130450248718,0.050000000745058,0.0478966645896434,293.23846435546875,297.1499938964844,293.1499938964844,0.076202780008316,-1436.84716796875,304.15887451171875,0.8371617794036865,0.129635751247406,0.0914845764636993,293.1793518066406,297.1499938964844,293.1499938964844,0.1343884766101837,-3059.215576171875,304.1378173828125,0.9799957275390624,0.2502050399780273,0.1951122879981994,293.35107421875,297.1499938964844,293.1499938964844,0.005463064648211,-1995.44140625,298.455322265625,0.6113130450248718,0.050000000745058,0.2272011488676071,291.18798828125,291.1499938964844,275.3010559082031,272.7138671875,286.197021484375,294.44122314453125,291.1803283691406,1.0,0.1570098400115966,0.9279963970184326,0.9279963970184326,1.0,1.0,-0.7286452651023865,0.3140500485897064,0.41459521651268,0.1146745905280113,0.0,0.0,0.0374569185078144,41.80294036865234,55.0,-57.6494140625,-3571.867919921875,42.79346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,302.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0819313451647758,0.0,0.0,0.0,0.0,1.0,0.0035593898501247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772587954998016,0.0989167392253875,-0.0216579418629407,0.0,8.314989827340469e-05,0.0,0.0,3.7824552059173584,0.0,0.0,0.0,0.268541008234024,4.0,0.0,1.0
