time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2797241210937,297.1499938964844,293.1499938964844,0.007796096149832,-525.671875,300.7416381835937,0.6113130450248718,0.050000000745058,0.0454838313162326,294.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.6113130450248718,0.050000000745058,0.0478966645896434,293.23846435546875,297.1499938964844,293.1499938964844,0.076202780008316,-1436.84716796875,304.15887451171875,0.8371617794036865,0.129635751247406,0.0914845764636993,293.1793518066406,297.1499938964844,293.1499938964844,0.1343884766101837,-3059.215576171875,304.1378173828125,0.9799957275390624,0.2502050399780273,0.1951122879981994,293.35107421875,297.1499938964844,293.1499938964844,0.005463064648211,-1995.44140625,298.455322265625,0.6113130450248718,0.050000000745058,0.2272011488676071,291.18798828125,291.1499938964844,275.3010559082031,272.7138671875,286.197021484375,294.44122314453125,291.1803283691406,1.0,0.1570098400115966,0.9279963970184326,0.9279963970184326,1.0,1.0,-0.7286452651023865,0.3140500485897064,0.41459521651268,0.1146745905280113,0.0,0.0,0.0374569185078144,41.80294036865234,55.0,-57.6494140625,-3571.867919921875,42.79346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,302.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0819313451647758,0.0,0.0,0.0,0.0,1.0,0.0035593898501247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772587954998016,0.0989167392253875,-0.0216579418629407,0.0,8.314989827340469e-05,0.0,0.0,3.7824552059173584,0.0,0.0,0.0,0.268541008234024,4.0,0.0,1.0
823980,293.28082275390625,297.1499938964844,293.1499938964844,0.0077680270187556,-525.19970703125,300.68328857421875,0.5991061329841614,0.050000000745058,0.0455372259020805,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5991061329841614,0.050000000745058,0.0479528903961181,293.2405090332031,297.1499938964844,293.1499938964844,0.0744890421628952,-1413.000244140625,304.1587829589844,0.8174182772636414,0.1269847154617309,0.0897017940878868,293.2074890136719,297.1499938964844,293.1499938964844,0.1494715213775634,-3336.015869140625,304.11688232421875,0.9879775643348694,0.2437737137079239,0.2124764770269394,293.3527526855469,297.1499938964844,293.1499938964844,0.0054148230701684,-1983.267578125,298.3636169433594,0.5991061329841614,0.050000000745058,0.2274678647518158,291.1485900878906,291.1499938964844,275.3140869140625,272.7195129394531,286.2756652832031,294.5663452148437,291.1434020996094,1.0,0.1626770347356796,0.9282352328300476,0.9282352328300476,1.0,1.0,-0.7477962374687195,0.3222528994083404,0.4255433082580566,0.1188234388828277,0.0,0.0,0.0404189638793468,43.405120849609375,43.0,-51.50971984863281,-3600.211669921875,47.155494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,302.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0808348655700683,0.0,0.0,0.0,0.0,1.0,0.0035894210450351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778540447354316,0.0998235866427421,-0.0219695437699556,0.0,8.203711331589147e-05,0.0,0.0,3.8181655406951904,0.0,0.0,0.0,0.268654853105545,4.0,0.0,1.0
824040,293.28082275390625,297.1499938964844,293.1499938964844,0.0077680270187556,-525.19970703125,300.68328857421875,0.5991061329841614,0.050000000745058,0.0455372259020805,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5991061329841614,0.050000000745058,0.0479528903961181,293.2405090332031,297.1499938964844,293.1499938964844,0.0744890421628952,-1413.000244140625,304.1587829589844,0.8174182772636414,0.1269847154617309,0.0897017940878868,293.2074890136719,297.1499938964844,293.1499938964844,0.1494715213775634,-3336.015869140625,304.11688232421875,0.9879775643348694,0.2437737137079239,0.2124764770269394,293.3527526855469,297.1499938964844,293.1499938964844,0.0054148230701684,-1983.267578125,298.3636169433594,0.5991061329841614,0.050000000745058,0.2274678647518158,291.1485900878906,291.1499938964844,275.3140869140625,272.7195129394531,286.2756652832031,294.5663452148437,291.1434020996094,1.0,0.1626770347356796,0.9282352328300476,0.9282352328300476,1.0,1.0,-0.7477962374687195,0.3222528994083404,0.4255433082580566,0.1188234388828277,0.0,0.0,0.0404189638793468,43.405120849609375,43.0,-51.50971984863281,-3600.211669921875,47.155494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,302.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0808348655700683,0.0,0.0,0.0,0.0,1.0,0.0035894210450351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778540447354316,0.0998235866427421,-0.0219695437699556,0.0,8.203711331589147e-05,0.0,0.0,3.8181655406951904,0.0,0.0,0.0,0.268654853105545,4.0,0.0,1.0
824100,293.28155517578125,297.1499938964844,293.1499938964844,0.0077468617819249,-524.4837646484375,300.6548767089844,0.5969582200050354,0.050000000745058,0.045547068119049,294.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5969582200050354,0.050000000745058,0.0479632578790187,293.2416076660156,297.1499938964844,293.1499938964844,0.0735298916697502,-1399.5982666015625,304.158935546875,0.8121139407157898,0.1256184875965118,0.0887615606188774,293.2213439941406,297.1499938964844,293.1499938964844,0.1523643881082534,-3387.34521484375,304.1178283691406,0.9891319274902344,0.2403178066015243,0.2154975682497024,293.3539123535156,297.1499938964844,293.1499938964844,0.005386047065258,-1975.1707763671875,298.31915283203125,0.5969582200050354,0.050000000745058,0.2275170385837555,291.134765625,291.1499938964844,275.3204345703125,272.7222595214844,286.3067626953125,294.61773681640625,291.13165283203125,1.0,0.1631903052330017,0.9283546805381776,0.9283546805381776,1.0,1.0,-0.7503823041915894,0.3233469724655151,0.4270353615283966,0.1194296851754188,0.0,0.0,0.042849626392126,43.69291687011719,43.0,-38.72114944458008,-3612.992919921875,47.85047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,302.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.0803618431091308,0.0,0.0,0.0,0.0,1.0,0.0035561977420002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785264745354652,0.1001578494906425,-0.0216313805431127,0.0,8.155705290846527e-05,0.0,0.0,3.832021474838257,0.0,0.0,0.0,0.268719345331192,4.0,0.0,1.0
824160,293.282470703125,297.1499938964844,293.1499938964844,0.007718252018094,-523.2407836914062,300.6279602050781,0.5980428457260132,0.050000000745058,0.0455420725047588,294.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5980428457260132,0.050000000745058,0.0479579977691173,293.2427978515625,297.1499938964844,293.1499938964844,0.0724850073456764,-1384.9390869140625,304.1592102050781,0.8105309009552002,0.1242294982075691,0.0877965241670608,293.230224609375,297.1499938964844,293.1499938964844,0.1513008326292038,-3366.806640625,304.12567138671875,0.9885578155517578,0.2376653552055359,0.2139735519886016,293.3554382324219,297.1499938964844,293.1499938964844,0.0053525259718298,-1964.919677734375,298.27691650390625,0.5980428457260132,0.050000000745058,0.227492094039917,291.128662109375,291.1499938964844,275.3266296386719,272.7249450683594,286.31268310546875,294.6243591308594,291.1280212402344,1.0,0.1623378247022628,0.9283246397972108,0.9283246397972108,1.0,1.0,-0.7473553419113159,0.3220456838607788,0.4253096282482147,0.1187799423933029,0.0,0.0,0.0449255481362342,43.531585693359375,31.0,-21.33391761779785,-3621.288330078125,47.2600212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,302.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.0799546688795089,0.0,0.0,0.0,0.0,1.0,0.0035074702464044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792344436049461,0.1003691256046295,-0.0211346745491027,0.0,8.114382217172533e-05,0.0,0.0,3.841266870498657,0.0,0.0,0.0,0.2687743604183197,4.0,0.0,1.0
824220,293.2845764160156,297.1499938964844,293.1499938964844,0.0076421732082962,-519.3273315429688,300.5794677734375,0.6080717444419861,0.050000000745058,0.0454975962638855,294.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.6080717444419861,0.050000000745058,0.0479111596941947,293.2450866699219,297.1499938964844,293.1499938964844,0.0701434090733528,-1351.9876708984375,304.1600646972656,0.8166576623916626,0.1214137896895408,0.0857991129159927,293.2308044433594,297.1499938964844,293.1499938964844,0.1393490582704544,-3146.4619140625,304.1540832519531,0.98236346244812,0.2354680448770523,0.1997505128383636,293.3583068847656,297.1499938964844,293.1499938964844,0.0052761011756956,-1939.4515380859373,298.20318603515625,0.6080717444419861,0.050000000745058,0.2272699177265167,291.1407165527344,291.1499938964844,275.3385925292969,272.730224609375,286.3229064941406,294.635498046875,291.14599609375,1.0,0.156838372349739,0.928264617919922,0.928264617919922,1.0,1.0,-0.7275168299674988,0.313552051782608,0.4139648079872131,0.114492081105709,0.0,0.0,0.0457403287291526,42.16124725341797,34.0,24.708646774291992,-3604.944580078125,43.102088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,302.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0793147087097168,0.0,0.0,0.0,0.0,1.0,0.0034350058995187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799097791314125,0.1003067642450332,-0.0203969869762659,0.0,8.049434836721048e-05,0.0,0.0,3.840243101119995,0.0,0.0,0.0,0.2688071131706238,4.0,0.0,1.0
824280,293.2845764160156,297.1499938964844,293.1499938964844,0.0076421732082962,-519.3273315429688,300.5794677734375,0.6080717444419861,0.050000000745058,0.0454975962638855,294.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.6080717444419861,0.050000000745058,0.0479111596941947,293.2450866699219,297.1499938964844,293.1499938964844,0.0701434090733528,-1351.9876708984375,304.1600646972656,0.8166576623916626,0.1214137896895408,0.0857991129159927,293.2308044433594,297.1499938964844,293.1499938964844,0.1393490582704544,-3146.4619140625,304.1540832519531,0.98236346244812,0.2354680448770523,0.1997505128383636,293.3583068847656,297.1499938964844,293.1499938964844,0.0052761011756956,-1939.4515380859373,298.20318603515625,0.6080717444419861,0.050000000745058,0.2272699177265167,291.1407165527344,291.1499938964844,275.3385925292969,272.730224609375,286.3229064941406,294.635498046875,291.14599609375,1.0,0.156838372349739,0.928264617919922,0.928264617919922,1.0,1.0,-0.7275168299674988,0.313552051782608,0.4139648079872131,0.114492081105709,0.0,0.0,0.0457403287291526,42.16124725341797,34.0,24.708646774291992,-3604.944580078125,43.102088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,302.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0793147087097168,0.0,0.0,0.0,0.0,1.0,0.0034350058995187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799097791314125,0.1003067642450332,-0.0203969869762659,0.0,8.049434836721048e-05,0.0,0.0,3.840243101119995,0.0,0.0,0.0,0.2688071131706238,4.0,0.0,1.0
824340,293.2862243652344,297.1499938964844,293.1499938964844,0.007559370715171,-514.6063842773438,300.53912353515625,0.6152346134185791,0.050000000745058,0.0454672686755657,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.6152346134185791,0.050000000745058,0.047879222780466,293.2468566894531,297.1499938964844,293.1499938964844,0.0676543489098548,-1317.0277099609375,304.16082763671875,0.819530189037323,0.1186459511518478,0.0838313251733779,293.2174987792969,297.1499938964844,293.1499938964844,0.1301915943622589,-2976.8359375,304.1674499511719,0.9768139719963074,0.2361170053482055,0.1893815845251083,293.35968017578125,297.1499938964844,293.1499938964844,0.0051981988362967,-1911.5975341796875,298.14520263671875,0.6152346134185791,0.050000000745058,0.2271184176206588,291.1799011230469,291.1499938964844,275.3500061035156,272.7353820800781,286.3300170898437,294.6437683105469,291.1860046386719,1.0,0.1533519178628921,0.9282045960426332,0.9282045960426332,1.0,1.0,-0.7124500274658203,0.307140439748764,0.4053095877170563,0.1111955866217613,0.0,0.0,0.0392123237252235,41.213157653808594,37.0,47.413673400878906,-3556.231689453125,40.18404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,302.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.0787728875875473,0.0,0.0,0.0,0.0,1.0,0.0035080793313682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784571766853332,0.0995992571115493,-0.0211420767009258,0.0,7.994446787051857e-05,0.0,0.0,3.811529874801636,0.0,0.0,0.0,0.2686827778816223,4.0,0.0,1.0
824400,293.2862243652344,297.1499938964844,293.1499938964844,0.007559370715171,-514.6063842773438,300.53912353515625,0.6152346134185791,0.050000000745058,0.0454672686755657,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.6152346134185791,0.050000000745058,0.047879222780466,293.2468566894531,297.1499938964844,293.1499938964844,0.0676543489098548,-1317.0277099609375,304.16082763671875,0.819530189037323,0.1186459511518478,0.0838313251733779,293.2174987792969,297.1499938964844,293.1499938964844,0.1301915943622589,-2976.8359375,304.1674499511719,0.9768139719963074,0.2361170053482055,0.1893815845251083,293.35968017578125,297.1499938964844,293.1499938964844,0.0051981988362967,-1911.5975341796875,298.14520263671875,0.6152346134185791,0.050000000745058,0.2271184176206588,291.1799011230469,291.1499938964844,275.3500061035156,272.7353820800781,286.3300170898437,294.6437683105469,291.1860046386719,1.0,0.1533519178628921,0.9282045960426332,0.9282045960426332,1.0,1.0,-0.7124500274658203,0.307140439748764,0.4053095877170563,0.1111955866217613,0.0,0.0,0.0392123237252235,41.213157653808594,37.0,47.413673400878906,-3556.231689453125,40.18404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,302.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.0787728875875473,0.0,0.0,0.0,0.0,1.0,0.0035080793313682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784571766853332,0.0995992571115493,-0.0211420767009258,0.0,7.994446787051857e-05,0.0,0.0,3.811529874801636,0.0,0.0,0.0,0.2686827778816223,4.0,0.0,1.0
824460,293.2991943359375,297.1499938964844,293.1499938964844,0.0074457563459873,-508.712890625,300.463134765625,0.618118405342102,0.050000000745058,0.0454551167786121,294.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.618118405342102,0.050000000745058,0.0478664301335811,293.2588806152344,297.1499938964844,293.1499938964844,0.0639694184064865,-1266.1361083984375,304.16339111328125,0.8134669661521912,0.1137347146868705,0.0807174444198608,293.2188720703125,297.1499938964844,293.1499938964844,0.1262542456388473,-2904.0302734375,304.1679382324219,0.9742264747619628,0.2341260313987732,0.1850743740797042,293.3726806640625,297.1499938964844,293.1499938964844,0.0050940820947289,-1876.318603515625,298.0483093261719,0.618118405342102,0.050000000745058,0.2270577251911163,291.20458984375,291.1499938964844,275.3590393066406,272.7395324707031,286.318603515625,294.6201171875,291.2066955566406,1.0,0.1515156179666519,0.92850923538208,0.92850923538208,1.0,1.0,-0.7034395933151245,0.3033166527748108,0.4001229405403137,0.1092486381530761,0.0,0.0,0.0300189312547445,40.80685043334961,40.0,29.08355712890625,-3496.82421875,38.68072891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,302.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.0781764537096023,0.0,0.0,0.0,0.0,1.0,0.003714014776051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757638290524482,0.0990107432007789,-0.0232469104230403,0.0,7.93391591287218e-05,0.0,0.0,3.785219669342041,0.0,0.0,0.0,0.2685042023658752,4.0,0.0,1.0
824520,293.2991943359375,297.1499938964844,293.1499938964844,0.0074457563459873,-508.712890625,300.463134765625,0.618118405342102,0.050000000745058,0.0454551167786121,294.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.618118405342102,0.050000000745058,0.0478664301335811,293.2588806152344,297.1499938964844,293.1499938964844,0.0639694184064865,-1266.1361083984375,304.16339111328125,0.8134669661521912,0.1137347146868705,0.0807174444198608,293.2188720703125,297.1499938964844,293.1499938964844,0.1262542456388473,-2904.0302734375,304.1679382324219,0.9742264747619628,0.2341260313987732,0.1850743740797042,293.3726806640625,297.1499938964844,293.1499938964844,0.0050940820947289,-1876.318603515625,298.0483093261719,0.618118405342102,0.050000000745058,0.2270577251911163,291.20458984375,291.1499938964844,275.3590393066406,272.7395324707031,286.318603515625,294.6201171875,291.2066955566406,1.0,0.1515156179666519,0.92850923538208,0.92850923538208,1.0,1.0,-0.7034395933151245,0.3033166527748108,0.4001229405403137,0.1092486381530761,0.0,0.0,0.0300189312547445,40.80685043334961,40.0,29.08355712890625,-3496.82421875,38.68072891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,302.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.0781764537096023,0.0,0.0,0.0,0.0,1.0,0.003714014776051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757638290524482,0.0990107432007789,-0.0232469104230403,0.0,7.93391591287218e-05,0.0,0.0,3.785219669342041,0.0,0.0,0.0,0.2685042023658752,4.0,0.0,1.0
824580,293.3080749511719,297.1499938964844,293.1499938964844,0.0073588876985013,-504.4459533691406,300.3881225585937,0.618058979511261,0.050000000745058,0.0454553849995136,294.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.618058979511261,0.050000000745058,0.0478667095303535,293.26593017578125,297.1499938964844,293.1499938964844,0.0604651309549808,-1218.7325439453125,304.16473388671875,0.8031324744224548,0.1095429137349128,0.0777036771178245,293.2226867675781,297.1499938964844,293.1499938964844,0.1261678338050842,-2903.47021484375,304.1619873046875,0.974281907081604,0.2316211313009262,0.1851637363433838,293.3818664550781,297.1499938964844,293.1499938964844,0.005007414612919,-1847.8570556640625,297.9478759765625,0.618058979511261,0.050000000745058,0.2270590662956237,291.2085876464844,291.1499938964844,275.36407470703125,272.741943359375,286.3135986328125,294.6083984375,291.207763671875,1.0,0.1511530429124832,0.9288138151168824,0.9288138151168824,1.0,1.0,-0.6999309659004211,0.3018414378166199,0.3980895280838012,0.1084780842065811,0.0,0.0,0.0217529907822608,40.78173828125,43.0,4.239518165588379,-3447.971435546875,38.262481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,302.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0774617567658424,0.0,0.0,0.0,0.0,1.0,0.0039471988566219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732484608888626,0.09886434674263,-0.0256158895790576,0.0,7.86138407420367e-05,0.0,0.0,3.776025772094727,0.0,0.0,0.0,0.2683717310428619,4.0,0.0,1.0
824640,293.3080749511719,297.1499938964844,293.1499938964844,0.0073588876985013,-504.4459533691406,300.3881225585937,0.618058979511261,0.050000000745058,0.0454553849995136,294.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.618058979511261,0.050000000745058,0.0478667095303535,293.26593017578125,297.1499938964844,293.1499938964844,0.0604651309549808,-1218.7325439453125,304.16473388671875,0.8031324744224548,0.1095429137349128,0.0777036771178245,293.2226867675781,297.1499938964844,293.1499938964844,0.1261678338050842,-2903.47021484375,304.1619873046875,0.974281907081604,0.2316211313009262,0.1851637363433838,293.3818664550781,297.1499938964844,293.1499938964844,0.005007414612919,-1847.8570556640625,297.9478759765625,0.618058979511261,0.050000000745058,0.2270590662956237,291.2085876464844,291.1499938964844,275.36407470703125,272.741943359375,286.3135986328125,294.6083984375,291.207763671875,1.0,0.1511530429124832,0.9288138151168824,0.9288138151168824,1.0,1.0,-0.6999309659004211,0.3018414378166199,0.3980895280838012,0.1084780842065811,0.0,0.0,0.0217529907822608,40.78173828125,43.0,4.239518165588379,-3447.971435546875,38.262481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,302.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0774617567658424,0.0,0.0,0.0,0.0,1.0,0.0039471988566219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732484608888626,0.09886434674263,-0.0256158895790576,0.0,7.86138407420367e-05,0.0,0.0,3.776025772094727,0.0,0.0,0.0,0.2683717310428619,4.0,0.0,1.0
824700,293.3115234375,297.1499938964844,293.1499938964844,0.0073205977678298,-502.65234375,300.3505859375,0.6170548796653748,0.050000000745058,0.0454596243798732,294.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.6170548796653748,0.050000000745058,0.0478711724281311,293.26861572265625,297.1499938964844,293.1499938964844,0.0588373504579067,-1197.0220947265625,304.1650085449219,0.7967207431793213,0.1075475513935089,0.076293759047985,293.2261657714844,297.1499938964844,293.1499938964844,0.1273966431617736,-2926.993408203125,304.1575622558594,0.9752047061920166,0.2300177961587906,0.1866692304611206,293.3854675292969,297.1499938964844,293.1499938964844,0.0049672867171466,-1834.9630126953125,297.8964538574219,0.6170548796653748,0.050000000745058,0.227080225944519,291.2049865722656,291.1499938964844,275.3651733398437,272.7425231933594,286.3170471191406,294.6134948730469,291.203125,1.0,0.1514716297388076,0.9289661049842834,0.9289661049842834,1.0,1.0,-0.700080931186676,0.3019154965877533,0.3981654047966003,0.1084986180067062,0.0,0.0,0.0184344034641981,40.89574813842773,43.0,-6.272488117218018,-3429.409423828125,38.41481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,302.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0770669355988502,0.0,0.0,0.0,0.0,1.0,0.0040545975789427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072216548025608,0.0989081934094429,-0.0266916453838348,0.0,7.821313920430839e-05,0.0,0.0,3.7762527465820312,0.0,0.0,0.0,0.2683274745941162,4.0,0.0,1.0
824760,293.314453125,297.1499938964844,293.1499938964844,0.0072848396375775,-501.0235900878906,300.31298828125,0.6154359579086304,0.050000000745058,0.0454664714634418,294.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.6154359579086304,0.050000000745058,0.0478783845901489,293.2709350585937,297.1499938964844,293.1499938964844,0.0572522468864917,-1176.05517578125,304.1651611328125,0.789564847946167,0.1055893003940582,0.074918121099472,293.2308654785156,297.1499938964844,293.1499938964844,0.1294176876544952,-2965.2001953125,304.15252685546875,0.9766400456428528,0.2281296998262405,0.1890830099582672,293.3885803222656,297.1499938964844,293.1499938964844,0.0049287094734609,-1822.6988525390625,297.8443908691406,0.6154359579086304,0.050000000745058,0.2271144390106201,291.1986999511719,291.1499938964844,275.3653564453125,272.7427062988281,286.3246154785156,294.62628173828125,291.1960754394531,1.0,0.1520988196134567,0.9290786385536194,0.9290786385536194,1.0,1.0,-0.7013841867446899,0.3024803102016449,0.3989039063453674,0.1087638288736343,0.0,0.0,0.0158051904290914,41.089786529541016,46.0,-14.738696098327637,-3415.203369140625,38.79050827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,301.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.0766573995351791,0.0,0.0,0.0,0.0,1.0,0.0041493512690067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713778138160705,0.0990062952041626,-0.027628481388092,0.0,7.7797521953471e-05,0.0,0.0,3.7788376808166495,0.0,0.0,0.0,0.2682976126670837,4.0,0.0,1.0
824820,293.3192138671875,297.1499938964844,293.1499938964844,0.0072185788303613,-498.1079406738281,300.23748779296875,0.61043381690979,0.050000000745058,0.0454876236617565,294.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.61043381690979,0.050000000745058,0.0479006618261337,293.2748107910156,297.1499938964844,293.1499938964844,0.0541516169905662,-1135.4962158203125,304.165283203125,0.7733728289604187,0.1017368286848068,0.0722293928265571,293.2440795898437,297.1499938964844,293.1499938964844,0.1356948912143707,-3081.889892578125,304.14117431640625,0.9806568622589112,0.2234103381633758,0.1963726580142974,293.393798828125,297.1499938964844,293.1499938964844,0.0048544192686676,-1799.3287353515625,297.7386169433594,0.61043381690979,0.050000000745058,0.2272201031446457,291.1806030273437,291.1499938964844,275.3631286621094,272.7419128417969,286.3517150878906,294.6741027832031,291.17657470703125,1.0,0.1542069017887115,0.9293035864830016,0.9293035864830016,1.0,1.0,-0.7071688771247864,0.3049658834934234,0.4022029936313629,0.1099716871976852,0.0,0.0,0.0128611596301198,41.705543518066406,34.0,-28.954504013061523,-3383.41650390625,40.17316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,301.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.0758331939578056,0.0,0.0,0.0,0.0,1.0,0.0043436456471681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694354698061943,0.0989384725689888,-0.0295030046254396,0.0,7.696104876231402e-05,0.0,0.0,3.7740087509155273,0.0,0.0,0.0,0.2682075798511505,4.0,0.0,1.0
824880,293.3192138671875,297.1499938964844,293.1499938964844,0.0072185788303613,-498.1079406738281,300.23748779296875,0.61043381690979,0.050000000745058,0.0454876236617565,294.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.61043381690979,0.050000000745058,0.0479006618261337,293.2748107910156,297.1499938964844,293.1499938964844,0.0541516169905662,-1135.4962158203125,304.165283203125,0.7733728289604187,0.1017368286848068,0.0722293928265571,293.2440795898437,297.1499938964844,293.1499938964844,0.1356948912143707,-3081.889892578125,304.14117431640625,0.9806568622589112,0.2234103381633758,0.1963726580142974,293.393798828125,297.1499938964844,293.1499938964844,0.0048544192686676,-1799.3287353515625,297.7386169433594,0.61043381690979,0.050000000745058,0.2272201031446457,291.1806030273437,291.1499938964844,275.3631286621094,272.7419128417969,286.3517150878906,294.6741027832031,291.17657470703125,1.0,0.1542069017887115,0.9293035864830016,0.9293035864830016,1.0,1.0,-0.7071688771247864,0.3049658834934234,0.4022029936313629,0.1099716871976852,0.0,0.0,0.0128611596301198,41.705543518066406,34.0,-28.954504013061523,-3383.41650390625,40.17316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,301.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.0758331939578056,0.0,0.0,0.0,0.0,1.0,0.0043436456471681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694354698061943,0.0989384725689888,-0.0295030046254396,0.0,7.696104876231402e-05,0.0,0.0,3.7740087509155273,0.0,0.0,0.0,0.2682075798511505,4.0,0.0,1.0
824940,293.3227844238281,297.1499938964844,293.1499938964844,0.0071489918045699,-494.9978637695313,300.1619567871094,0.6155553460121155,0.050000000745058,0.0454659759998321,294.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.6155553460121155,0.050000000745058,0.0478778630495071,293.2776794433594,297.1499938964844,293.1499938964844,0.0510592348873615,-1095.551025390625,304.16534423828125,0.7700686454772949,0.0979906693100929,0.0695704296231269,293.2521667480469,297.1499938964844,293.1499938964844,0.1298055648803711,-2972.436279296875,304.1548156738281,0.9765364527702332,0.2193498313426971,0.1889058500528335,293.3978576660156,297.1499938964844,293.1499938964844,0.0047792322002351,-1775.5941162109375,297.63134765625,0.6155553460121155,0.050000000745058,0.2271119654178619,291.1573486328125,291.1499938964844,275.35760498046875,272.7396850585937,286.3695068359375,294.71295166015625,291.1568908691406,1.0,0.1507237702608108,0.9295285940170288,0.9295285940170288,1.0,1.0,-0.6947376132011414,0.2996502816677093,0.3950873017311096,0.1073808446526527,0.0,0.0,0.0135932220146059,41.01754760742188,25.0,-14.989237785339355,-3368.348388671875,37.97253036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,301.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.0749924704432487,0.0,0.0,0.0,0.0,1.0,0.0044264616444706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694792717695236,0.0997563153505325,-0.0302770417183637,0.0,7.610781904077157e-05,0.0,0.0,3.804554224014282,0.0,0.0,0.0,0.2682740986347198,4.0,0.0,1.0
825000,293.3227844238281,297.1499938964844,293.1499938964844,0.0071489918045699,-494.9978637695313,300.1619567871094,0.6155553460121155,0.050000000745058,0.0454659759998321,294.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.6155553460121155,0.050000000745058,0.0478778630495071,293.2776794433594,297.1499938964844,293.1499938964844,0.0510592348873615,-1095.551025390625,304.16534423828125,0.7700686454772949,0.0979906693100929,0.0695704296231269,293.2521667480469,297.1499938964844,293.1499938964844,0.1298055648803711,-2972.436279296875,304.1548156738281,0.9765364527702332,0.2193498313426971,0.1889058500528335,293.3978576660156,297.1499938964844,293.1499938964844,0.0047792322002351,-1775.5941162109375,297.63134765625,0.6155553460121155,0.050000000745058,0.2271119654178619,291.1573486328125,291.1499938964844,275.35760498046875,272.7396850585937,286.3695068359375,294.71295166015625,291.1568908691406,1.0,0.1507237702608108,0.9295285940170288,0.9295285940170288,1.0,1.0,-0.6947376132011414,0.2996502816677093,0.3950873017311096,0.1073808446526527,0.0,0.0,0.0135932220146059,41.01754760742188,25.0,-14.989237785339355,-3368.348388671875,37.97253036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,301.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.0749924704432487,0.0,0.0,0.0,0.0,1.0,0.0044264616444706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694792717695236,0.0997563153505325,-0.0302770417183637,0.0,7.610781904077157e-05,0.0,0.0,3.804554224014282,0.0,0.0,0.0,0.2682740986347198,4.0,0.0,1.0
825060,293.3253173828125,297.1499938964844,293.1499938964844,0.0070598404854536,-490.08502197265625,300.10028076171875,0.6285048723220825,0.050000000745058,0.0454130508005619,294.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.6285048723220825,0.050000000745058,0.0478221327066421,293.2795104980469,297.1499938964844,293.1499938964844,0.0477894246578216,-1053.3590087890625,304.1656799316406,0.7775328755378723,0.0943826362490654,0.0669843107461929,293.2394714355469,297.1499938964844,293.1499938964844,0.1137514635920524,-2669.051025390625,304.1801147460937,0.9633514285087584,0.2192914187908172,0.1695225536823272,293.40069580078125,297.1499938964844,293.1499938964844,0.0046940394677221,-1745.603271484375,297.5461730957031,0.6285048723220825,0.050000000745058,0.2268476039171219,291.1741638183594,291.1499938964844,275.3490600585937,272.7361145019531,286.3312072753906,294.6625671386719,291.17608642578125,1.0,0.1436804682016372,0.9297158718109132,0.9297158718109132,1.0,1.0,-0.6679443717002869,0.288263201713562,0.3796811699867248,0.1017125099897384,0.0,0.0,0.0094885192811489,39.368934631347656,28.0,6.990126132965088,-3240.060302734375,33.250728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,301.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.759765625,18000.0,0.0,0.0,0.0741960778832435,0.0,0.0,0.0,0.0,1.0,0.0047883307561278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640859231352806,0.0975547656416893,-0.0334688425064086,0.0,7.529959111707285e-05,0.0,0.0,3.71636176109314,0.0,0.0,0.0,0.2678591310977936,4.0,0.0,1.0
825120,293.3253173828125,297.1499938964844,293.1499938964844,0.0070598404854536,-490.08502197265625,300.10028076171875,0.6285048723220825,0.050000000745058,0.0454130508005619,294.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.6285048723220825,0.050000000745058,0.0478221327066421,293.2795104980469,297.1499938964844,293.1499938964844,0.0477894246578216,-1053.3590087890625,304.1656799316406,0.7775328755378723,0.0943826362490654,0.0669843107461929,293.2394714355469,297.1499938964844,293.1499938964844,0.1137514635920524,-2669.051025390625,304.1801147460937,0.9633514285087584,0.2192914187908172,0.1695225536823272,293.40069580078125,297.1499938964844,293.1499938964844,0.0046940394677221,-1745.603271484375,297.5461730957031,0.6285048723220825,0.050000000745058,0.2268476039171219,291.1741638183594,291.1499938964844,275.3490600585937,272.7361145019531,286.3312072753906,294.6625671386719,291.17608642578125,1.0,0.1436804682016372,0.9297158718109132,0.9297158718109132,1.0,1.0,-0.6679443717002869,0.288263201713562,0.3796811699867248,0.1017125099897384,0.0,0.0,0.0094885192811489,39.368934631347656,28.0,6.990126132965088,-3240.060302734375,33.250728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,301.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.759765625,18000.0,0.0,0.0,0.0741960778832435,0.0,0.0,0.0,0.0,1.0,0.0047883307561278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640859231352806,0.0975547656416893,-0.0334688425064086,0.0,7.529959111707285e-05,0.0,0.0,3.71636176109314,0.0,0.0,0.0,0.2678591310977936,4.0,0.0,1.0
825180,293.3268127441406,297.1499938964844,293.1499938964844,0.007000143174082,-487.88287353515625,300.0219421386719,0.6388824582099915,0.050000000745058,0.0453757010400295,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.6388824582099915,0.050000000745058,0.0477827973663806,293.2806091308594,297.1499938964844,293.1499938964844,0.0449698343873024,-1017.9652709960938,304.1651306152344,0.7814951539039612,0.0908805802464485,0.0644912496209144,293.2161865234375,297.1499938964844,293.1499938964844,0.1022645607590675,-2449.698486328125,304.188720703125,0.9506914615631104,0.2217498868703842,0.1549138277769088,293.4021301269531,297.1499938964844,293.1499938964844,0.0046244552358984,-1725.0950927734375,297.4335632324219,0.6388824582099915,0.050000000745058,0.2266610264778137,291.1318359375,291.1499938964844,275.3376770019531,272.73126220703125,286.2691345214844,294.57159423828125,291.1204528808594,1.0,0.1387383490800857,0.9299031496047974,0.9299031496047974,1.0,1.0,-0.6471003890037537,0.2794500887393951,0.3676503002643585,0.0972966030240058,0.0,0.0,0.0134909562766551,38.19084167480469,31.0,-44.24594879150391,-3225.1923828125,29.91050338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,300.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.484375,18000.0,0.0,0.0,0.0728202685713768,0.0,0.0,0.0,0.0,1.0,0.0052040028385818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638860017061233,0.1005326062440872,-0.0366466119885444,0.0,7.390332029899582e-05,0.0,0.0,3.8219687938690186,0.0,0.0,0.0,0.2680692374706268,4.0,0.0,1.0
825240,293.3268127441406,297.1499938964844,293.1499938964844,0.007000143174082,-487.88287353515625,300.0219421386719,0.6388824582099915,0.050000000745058,0.0453757010400295,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.6388824582099915,0.050000000745058,0.0477827973663806,293.2806091308594,297.1499938964844,293.1499938964844,0.0449698343873024,-1017.9652709960938,304.1651306152344,0.7814951539039612,0.0908805802464485,0.0644912496209144,293.2161865234375,297.1499938964844,293.1499938964844,0.1022645607590675,-2449.698486328125,304.188720703125,0.9506914615631104,0.2217498868703842,0.1549138277769088,293.4021301269531,297.1499938964844,293.1499938964844,0.0046244552358984,-1725.0950927734375,297.4335632324219,0.6388824582099915,0.050000000745058,0.2266610264778137,291.1318359375,291.1499938964844,275.3376770019531,272.73126220703125,286.2691345214844,294.57159423828125,291.1204528808594,1.0,0.1387383490800857,0.9299031496047974,0.9299031496047974,1.0,1.0,-0.6471003890037537,0.2794500887393951,0.3676503002643585,0.0972966030240058,0.0,0.0,0.0134909562766551,38.19084167480469,31.0,-44.24594879150391,-3225.1923828125,29.91050338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,300.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.484375,18000.0,0.0,0.0,0.0728202685713768,0.0,0.0,0.0,0.0,1.0,0.0052040028385818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638860017061233,0.1005326062440872,-0.0366466119885444,0.0,7.390332029899582e-05,0.0,0.0,3.8219687938690186,0.0,0.0,0.0,0.2680692374706268,4.0,0.0,1.0
825300,293.32720947265625,297.1499938964844,293.1499938964844,0.0069617582485079,-485.580078125,299.9914245605469,0.6426935195922852,0.050000000745058,0.0453633293509483,294.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.6426935195922852,0.050000000745058,0.0477697737514972,293.2809143066406,297.1499938964844,293.1499938964844,0.0433665998280048,-997.4694213867188,304.1653137207031,0.7814340591430664,0.0891654416918754,0.06327486038208,293.2056579589844,297.1499938964844,293.1499938964844,0.098045065999031,-2367.62744140625,304.1893310546875,0.945766270160675,0.2229755222797393,0.1499155908823013,293.40240478515625,297.1499938964844,293.1499938964844,0.004588970914483,-1711.8646240234375,297.39093017578125,0.6426935195922852,0.050000000745058,0.2265992313623428,291.13543701171875,291.1499938964844,275.3310241699219,272.7283935546875,286.2442626953125,294.5362548828125,291.1548156738281,1.0,0.1369489133358001,0.9299967885017396,0.9299967885017396,1.0,1.0,-0.6395366787910461,0.27625772356987,0.3632789850234985,0.0957036614418029,0.0,0.0,0.0145602859556674,37.79574203491211,31.0,61.23656463623047,-3342.521484375,28.77811622619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,301.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2890625,18000.0,0.0,0.0,0.0721419006586074,0.0,0.0,0.0,0.0,1.0,0.0046700276434421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706934854388237,0.103158414363861,-0.0324649289250373,0.0,7.321486191358417e-05,0.0,0.0,3.934765338897705,0.0,0.0,0.0,0.2685721814632416,4.0,0.0,1.0
825360,293.3275146484375,297.1499938964844,293.1499938964844,0.0069057298824191,-481.6492919921875,299.9777526855469,0.6456282734870911,0.050000000745058,0.0453542806208133,294.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.6456282734870911,0.050000000745058,0.0477602407336235,293.2811584472656,297.1499938964844,293.1499938964844,0.0415777936577796,-974.2830200195312,304.165771484375,0.780116617679596,0.0874588340520858,0.0620728246867656,293.1966857910156,297.1499938964844,293.1499938964844,0.0945537164807319,-2298.837890625,304.1885070800781,0.9419121742248536,0.2240349501371383,0.1462084800004959,293.4026184082031,297.1499938964844,293.1499938964844,0.0045415055938065,-1692.0208740234375,297.3756103515625,0.6456282734870911,0.050000000745058,0.2265540212392807,291.1911315917969,291.1499938964844,275.3237609863281,272.7252502441406,286.2236328125,294.50848388671875,291.2091979980469,1.0,0.1355839520692825,0.9302308559417723,0.9302308559417723,1.0,1.0,-0.6335678696632385,0.2737457454204559,0.3598221242427826,0.0944485962390899,0.0,0.0,0.0062690316699445,37.503074645996094,49.0,78.76104736328125,-3203.388427734375,27.921083450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,301.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.0717627853155136,0.0,0.0,0.0,0.0,1.0,0.0049728346057236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634567365050315,0.0984328836202621,-0.0349761508405208,0.0,7.283010199898854e-05,0.0,0.0,3.752599716186523,0.0,0.0,0.0,0.2678747773170471,4.0,0.0,1.0
825420,293.32769775390625,297.1499938964844,293.1499938964844,0.0069473502226173,-489.7904357910156,299.82977294921875,0.6345340013504028,0.050000000745058,0.0453907549381256,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.6345340013504028,0.050000000745058,0.0477986522018909,293.28192138671875,297.1499938964844,293.1499938964844,0.0402142815291881,-960.4800415039062,304.1625366210937,0.755951464176178,0.083982765674591,0.0596855655312538,293.1951599121094,297.1499938964844,293.1499938964844,0.108837679028511,-2585.970947265625,304.1505432128906,0.9561566710472108,0.2232311218976974,0.1608676761388778,293.4027404785156,297.1499938964844,293.1499938964844,0.0045136297121644,-1703.169189453125,297.14874267578125,0.6345340013504028,0.050000000745058,0.2267362177371978,290.92840576171875,291.1499938964844,275.3074951171875,272.7181396484375,286.22833251953125,294.5220031738281,290.8123474121094,1.0,0.1407423168420791,0.9306989312171936,0.9306989312171936,1.0,1.0,-0.6485950946807861,0.280162900686264,0.3684321939945221,0.0974843874573707,0.0,0.0,0.0416518785059452,38.60213851928711,52.0,-338.9599609375,-3389.157958984375,30.50507545471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,298.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.30078125,18000.0,0.0,0.0,0.0689423233270645,0.0,0.0,0.0,0.0,1.0,0.0058954814448952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711233392357826,0.1122982949018478,-0.0411749593913555,0.0,6.99676966178231e-05,0.0,0.0,4.262848377227783,0.0,0.0,0.0,0.2687931358814239,4.0,0.0,1.0
825480,293.32769775390625,297.1499938964844,293.1499938964844,0.0069473502226173,-489.7904357910156,299.82977294921875,0.6345340013504028,0.050000000745058,0.0453907549381256,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.6345340013504028,0.050000000745058,0.0477986522018909,293.28192138671875,297.1499938964844,293.1499938964844,0.0402142815291881,-960.4800415039062,304.1625366210937,0.755951464176178,0.083982765674591,0.0596855655312538,293.1951599121094,297.1499938964844,293.1499938964844,0.108837679028511,-2585.970947265625,304.1505432128906,0.9561566710472108,0.2232311218976974,0.1608676761388778,293.4027404785156,297.1499938964844,293.1499938964844,0.0045136297121644,-1703.169189453125,297.14874267578125,0.6345340013504028,0.050000000745058,0.2267362177371978,290.92840576171875,291.1499938964844,275.3074951171875,272.7181396484375,286.22833251953125,294.5220031738281,290.8123474121094,1.0,0.1407423168420791,0.9306989312171936,0.9306989312171936,1.0,1.0,-0.6485950946807861,0.280162900686264,0.3684321939945221,0.0974843874573707,0.0,0.0,0.0416518785059452,38.60213851928711,52.0,-338.9599609375,-3389.157958984375,30.50507545471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,298.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.30078125,18000.0,0.0,0.0,0.0689423233270645,0.0,0.0,0.0,0.0,1.0,0.0058954814448952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711233392357826,0.1122982949018478,-0.0411749593913555,0.0,6.99676966178231e-05,0.0,0.0,4.262848377227783,0.0,0.0,0.0,0.2687931358814239,4.0,0.0,1.0
825540,293.32781982421875,297.1499938964844,293.1499938964844,0.0068222284317016,-478.57073974609375,299.825927734375,0.6215230822563171,0.050000000745058,0.045441061258316,294.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.6215230822563171,0.050000000745058,0.047851625829935,293.28271484375,297.1499938964844,293.1499938964844,0.0359713472425937,-903.9255981445312,304.16552734375,0.7306522130966187,0.0804808586835861,0.0572914667427539,293.2188720703125,297.1499938964844,293.1499938964844,0.121886171400547,-2831.000244140625,304.1292419433594,0.9709142446517944,0.2173084616661071,0.1799463480710983,293.4033203125,297.1499938964844,293.1499938964844,0.0044298539869487,-1657.792236328125,297.1533508300781,0.6215230822563171,0.050000000745058,0.2269875109195709,291.1059265136719,291.1499938964844,275.2891540527344,272.7100524902344,286.291259765625,294.6375427246094,291.1600646972656,1.0,0.1465367674827575,0.9311670660972596,0.9311670660972596,1.0,1.0,-0.6690459251403809,0.2888535261154175,0.3801924288272857,0.1017714068293571,0.0,0.0,0.0465911142528057,40.12114715576172,55.0,239.2185211181641,-3597.8916015625,34.21809768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,303.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.067861370742321,0.0,0.0,0.0,0.0,1.0,0.0038747501093894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829146429896354,0.1078581362962722,-0.0249434933066368,0.0,6.887066410854459e-05,0.0,0.0,4.139520168304443,0.0,0.0,0.0,0.2696823179721832,4.0,0.0,1.0
825600,293.32781982421875,297.1499938964844,293.1499938964844,0.0068222284317016,-478.57073974609375,299.825927734375,0.6215230822563171,0.050000000745058,0.045441061258316,294.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.6215230822563171,0.050000000745058,0.047851625829935,293.28271484375,297.1499938964844,293.1499938964844,0.0359713472425937,-903.9255981445312,304.16552734375,0.7306522130966187,0.0804808586835861,0.0572914667427539,293.2188720703125,297.1499938964844,293.1499938964844,0.121886171400547,-2831.000244140625,304.1292419433594,0.9709142446517944,0.2173084616661071,0.1799463480710983,293.4033203125,297.1499938964844,293.1499938964844,0.0044298539869487,-1657.792236328125,297.1533508300781,0.6215230822563171,0.050000000745058,0.2269875109195709,291.1059265136719,291.1499938964844,275.2891540527344,272.7100524902344,286.291259765625,294.6375427246094,291.1600646972656,1.0,0.1465367674827575,0.9311670660972596,0.9311670660972596,1.0,1.0,-0.6690459251403809,0.2888535261154175,0.3801924288272857,0.1017714068293571,0.0,0.0,0.0465911142528057,40.12114715576172,55.0,239.2185211181641,-3597.8916015625,34.21809768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,303.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.067861370742321,0.0,0.0,0.0,0.0,1.0,0.0038747501093894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829146429896354,0.1078581362962722,-0.0249434933066368,0.0,6.887066410854459e-05,0.0,0.0,4.139520168304443,0.0,0.0,0.0,0.2696823179721832,4.0,0.0,1.0
