time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.32989501953125,297.1499938964844,293.1499938964844,0.0067188432440161,-471.4752197265625,299.7993469238281,0.608275294303894,0.050000000745058,0.0454968959093093,294.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.608275294303894,0.050000000745058,0.0479104220867157,293.2848205566406,297.1499938964844,293.1499938964844,0.0324342437088489,-857.3493041992188,304.16619873046875,0.7048420310020447,0.0766924619674682,0.0547359436750412,293.2547912597656,297.1499938964844,293.1499938964844,0.1383471041917801,-3127.54736328125,304.1097106933594,0.982836663722992,0.2083043605089187,0.1998923271894455,293.4063720703125,297.1499938964844,293.1499938964844,0.0043302583508193,-1617.4361572265625,297.1230773925781,0.608275294303894,0.050000000745058,0.2272664159536361,291.2276306152344,291.1499938964844,275.2689514160156,272.7010803222656,286.366943359375,294.7806091308594,291.2264404296875,1.0,0.1530248969793319,0.9312646389007568,0.9312646389007568,1.0,1.0,-0.6919708251953125,0.2986951768398285,0.3932756185531616,0.1064105108380317,0.0,0.0,0.0245985090732574,41.80962753295898,43.0,89.98120880126953,-3449.227294921875,38.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,302.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.484375,18000.0,0.0,0.0,0.0688653364777565,0.0,0.0,0.0,0.0,1.0,0.0039692474529147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074569322168827,0.1004352420568466,-0.0258659161627292,0.0,6.988956738496199e-05,0.0,0.0,3.84200382232666,0.0,0.0,0.0,0.2686752378940582,4.0,0.0,1.0
825720,293.32989501953125,297.1499938964844,293.1499938964844,0.0067188432440161,-471.4752197265625,299.7993469238281,0.608275294303894,0.050000000745058,0.0454968959093093,294.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.608275294303894,0.050000000745058,0.0479104220867157,293.2848205566406,297.1499938964844,293.1499938964844,0.0324342437088489,-857.3493041992188,304.16619873046875,0.7048420310020447,0.0766924619674682,0.0547359436750412,293.2547912597656,297.1499938964844,293.1499938964844,0.1383471041917801,-3127.54736328125,304.1097106933594,0.982836663722992,0.2083043605089187,0.1998923271894455,293.4063720703125,297.1499938964844,293.1499938964844,0.0043302583508193,-1617.4361572265625,297.1230773925781,0.608275294303894,0.050000000745058,0.2272664159536361,291.2276306152344,291.1499938964844,275.2689514160156,272.7010803222656,286.366943359375,294.7806091308594,291.2264404296875,1.0,0.1530248969793319,0.9312646389007568,0.9312646389007568,1.0,1.0,-0.6919708251953125,0.2986951768398285,0.3932756185531616,0.1064105108380317,0.0,0.0,0.0245985090732574,41.80962753295898,43.0,89.98120880126953,-3449.227294921875,38.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,302.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.484375,18000.0,0.0,0.0,0.0688653364777565,0.0,0.0,0.0,0.0,1.0,0.0039692474529147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074569322168827,0.1004352420568466,-0.0258659161627292,0.0,6.988956738496199e-05,0.0,0.0,3.84200382232666,0.0,0.0,0.0,0.2686752378940582,4.0,0.0,1.0
825780,293.3324890136719,297.1499938964844,293.1499938964844,0.006654349155724,-468.0504150390625,299.73004150390625,0.5999610424041748,0.050000000745058,0.0455335974693298,294.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5999610424041748,0.050000000745058,0.0479490719735622,293.28717041015625,297.1499938964844,293.1499938964844,0.0292239636182785,-815.798583984375,304.1661682128906,0.6829656362533569,0.0728011652827262,0.0520586296916008,293.2705383300781,297.1499938964844,293.1499938964844,0.1321582943201065,-3018.33740234375,304.1327209472656,0.9602845311164856,0.202405035495758,0.1931969672441482,293.41033935546875,297.1499938964844,293.1499938964844,0.0042561627924442,-1591.5284423828125,297.02349853515625,0.5999610424041748,0.050000000745058,0.2274497598409652,291.2270812988281,291.1499938964844,275.24713134765625,272.6912841796875,286.3650207519531,294.7983093261719,291.22869873046875,1.0,0.1530323475599289,0.9313622713088988,0.9313622713088988,1.0,1.0,-0.6794580221176147,0.2932792007923126,0.3861788511276245,0.1039810553193092,0.0,0.0,0.0145886112004518,42.680809020996094,31.0,31.9795036315918,-3361.568359375,38.24962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,301.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.069911815226078,0.0,0.0,0.0,0.0,1.0,0.004158585332334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714695900678634,0.0991962552070617,-0.0277266670018434,0.0,7.095160981407389e-05,0.0,0.0,3.787468910217285,0.0,0.0,0.0,0.2683486044406891,4.0,0.0,1.0
825840,293.3324890136719,297.1499938964844,293.1499938964844,0.006654349155724,-468.0504150390625,299.73004150390625,0.5999610424041748,0.050000000745058,0.0455335974693298,294.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5999610424041748,0.050000000745058,0.0479490719735622,293.28717041015625,297.1499938964844,293.1499938964844,0.0292239636182785,-815.798583984375,304.1661682128906,0.6829656362533569,0.0728011652827262,0.0520586296916008,293.2705383300781,297.1499938964844,293.1499938964844,0.1321582943201065,-3018.33740234375,304.1327209472656,0.9602845311164856,0.202405035495758,0.1931969672441482,293.41033935546875,297.1499938964844,293.1499938964844,0.0042561627924442,-1591.5284423828125,297.02349853515625,0.5999610424041748,0.050000000745058,0.2274497598409652,291.2270812988281,291.1499938964844,275.24713134765625,272.6912841796875,286.3650207519531,294.7983093261719,291.22869873046875,1.0,0.1530323475599289,0.9313622713088988,0.9313622713088988,1.0,1.0,-0.6794580221176147,0.2932792007923126,0.3861788511276245,0.1039810553193092,0.0,0.0,0.0145886112004518,42.680809020996094,31.0,31.9795036315918,-3361.568359375,38.24962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,301.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.069911815226078,0.0,0.0,0.0,0.0,1.0,0.004158585332334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714695900678634,0.0991962552070617,-0.0277266670018434,0.0,7.095160981407389e-05,0.0,0.0,3.787468910217285,0.0,0.0,0.0,0.2683486044406891,4.0,0.0,1.0
825900,293.3338317871094,297.1499938964844,293.1499938964844,0.0066138305701315,-465.7970581054688,299.6961975097656,0.6044653058052063,0.050000000745058,0.0455135032534599,294.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.6044653058052063,0.050000000745058,0.0479279085993766,293.288330078125,297.1499938964844,293.1499938964844,0.027715666219592,-795.5670166015625,304.1659545898437,0.6814556121826172,0.0708376765251159,0.0506712384521961,293.27252197265625,297.1499938964844,293.1499938964844,0.1305074840784073,-2986.93798828125,304.1388244628906,0.9636332392692566,0.20048688352108,0.1911422908306121,293.4120788574219,297.1499938964844,293.1499938964844,0.0042147231288254,-1576.7861328125,296.9759216308594,0.6044653058052063,0.050000000745058,0.2273493707180023,291.2306213378906,291.1499938964844,275.2357177734375,272.68609619140625,286.3620910644531,294.80352783203125,291.2305603027344,1.0,0.1511136591434478,0.93141108751297,0.93141108751297,1.0,1.0,-0.6751569509506226,0.291456937789917,0.3837000131607055,0.1030622422695159,0.0,0.0,0.0088455034419894,42.106815338134766,31.0,9.604643821716309,-3260.44775390625,37.12520980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,301.7079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3046875,18000.0,0.0,0.0,0.0704063549637794,0.0,0.0,0.0,0.0,1.0,0.0044806539081037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664991363883018,0.0972857251763343,-0.0307865869253873,0.0,7.145350537030026e-05,0.0,0.0,3.710068941116333,0.0,0.0,0.0,0.2679249942302704,4.0,0.0,1.0
825960,293.33502197265625,297.1499938964844,293.1499938964844,0.0065779401920735,-464.2778625488281,299.6552429199219,0.6135509014129639,0.050000000745058,0.0454745776951313,294.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176818847656,0.6135509014129639,0.050000000745058,0.0478869192302227,293.2893371582031,297.1499938964844,293.1499938964844,0.0262085255235433,-773.138671875,304.1657409667969,0.6850782632827759,0.0688872560858726,0.04927234724164,293.273193359375,297.1499938964844,293.1499938964844,0.1294230073690414,-2966.7841796875,304.1427917480469,0.9743469953536988,0.1988044530153274,0.1894059777259826,293.4135437011719,297.1499938964844,293.1499938964844,0.004173771943897,-1563.881591796875,296.91705322265625,0.6135509014129639,0.050000000745058,0.2271549254655838,291.2129821777344,291.1499938964844,275.2239685058594,272.6807861328125,286.3589782714844,294.80865478515625,291.1898498535156,1.0,0.1480558365583419,0.931488871574402,0.931488871574402,1.0,1.0,-0.6710650324821472,0.2897246479988098,0.381340354681015,0.102190613746643,0.0,0.0,0.0061195120215415,41.03275680541992,25.0,-118.14045715332033,-2851.313720703125,35.46455764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,300.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.283203125,18000.0,0.0,0.0,0.0707028806209564,0.0,0.0,0.0,0.0,1.0,0.0060049137100577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469513610005378,0.0888816639780998,-0.0419303029775619,0.0,7.175443170126528e-05,0.0,0.0,3.3699498176574707,0.0,0.0,0.0,0.2664322257041931,4.0,0.0,1.0
826020,293.3362121582031,297.1499938964844,293.1499938964844,0.0065373107790946,-463.7898254394531,299.5437927246094,0.6321440935134888,0.050000000745058,0.045399360358715,294.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.6321440935134888,0.050000000745058,0.0478077158331871,293.29058837890625,297.1499938964844,293.1499938964844,0.0235989484935998,-736.00830078125,304.1649169921875,0.6943671107292175,0.0650993734598159,0.0465314835309982,293.27117919921875,297.1499938964844,293.1499938964844,0.1229965612292289,-2840.146728515625,304.1573791503906,0.9857298731803894,0.1960723251104354,0.1791040301322937,293.41510009765625,297.1499938964844,293.1499938964844,0.0041177975945174,-1550.014404296875,296.75067138671875,0.6321440935134888,0.050000000745058,0.2267792075872421,291.0876159667969,291.1499938964844,275.1996154785156,272.6696472167969,286.3515014648437,294.8174743652344,291.11767578125,1.0,0.1413153856992721,0.9316444396972656,0.9316444396972656,1.0,1.0,-0.6569831967353821,0.2845487892627716,0.3724344372749328,0.0973971560597419,0.0,0.0,0.0261595956981182,38.87562942504883,25.0,41.552860260009766,-3368.068359375,31.506874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,301.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.314453125,18000.0,0.0,0.0,0.0703141987323761,0.0,0.0,0.0,0.0,1.0,0.0045894794166088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733173638582229,0.105076789855957,-0.0317594222724437,0.0,7.135997293516994e-05,0.0,0.0,4.010136127471924,0.0,0.0,0.0,0.2688233554363251,4.0,0.0,1.0
826080,293.3362121582031,297.1499938964844,293.1499938964844,0.0065373107790946,-463.7898254394531,299.5437927246094,0.6321440935134888,0.050000000745058,0.045399360358715,294.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.6321440935134888,0.050000000745058,0.0478077158331871,293.29058837890625,297.1499938964844,293.1499938964844,0.0235989484935998,-736.00830078125,304.1649169921875,0.6943671107292175,0.0650993734598159,0.0465314835309982,293.27117919921875,297.1499938964844,293.1499938964844,0.1229965612292289,-2840.146728515625,304.1573791503906,0.9857298731803894,0.1960723251104354,0.1791040301322937,293.41510009765625,297.1499938964844,293.1499938964844,0.0041177975945174,-1550.014404296875,296.75067138671875,0.6321440935134888,0.050000000745058,0.2267792075872421,291.0876159667969,291.1499938964844,275.1996154785156,272.6696472167969,286.3515014648437,294.8174743652344,291.11767578125,1.0,0.1413153856992721,0.9316444396972656,0.9316444396972656,1.0,1.0,-0.6569831967353821,0.2845487892627716,0.3724344372749328,0.0973971560597419,0.0,0.0,0.0261595956981182,38.87562942504883,25.0,41.552860260009766,-3368.068359375,31.506874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,301.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.314453125,18000.0,0.0,0.0,0.0703141987323761,0.0,0.0,0.0,0.0,1.0,0.0045894794166088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733173638582229,0.105076789855957,-0.0317594222724437,0.0,7.135997293516994e-05,0.0,0.0,4.010136127471924,0.0,0.0,0.0,0.2688233554363251,4.0,0.0,1.0
826140,293.3368530273437,297.1499938964844,293.1499938964844,0.0064211320132017,-454.91748046875,299.5301208496094,0.6381622552871704,0.050000000745058,0.0453782230615615,294.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6381622552871704,0.050000000745058,0.0477854534983634,293.2907409667969,297.1499938964844,293.1499938964844,0.020661162212491,-687.85498046875,304.164794921875,0.6879646182060242,0.0615036860108375,0.0439751930534839,293.2449645996094,297.1499938964844,293.1499938964844,0.0985518172383308,-2404.45654296875,304.1947326660156,0.9516093730926514,0.1982761621475219,0.1558820903301239,293.4154968261719,297.1499938964844,293.1499938964844,0.0040202760137617,-1507.0948486328125,296.7420654296875,0.6381622552871704,0.050000000745058,0.2266736179590225,291.2355041503906,291.1499938964844,275.1744079589844,272.6579895019531,286.304443359375,294.77545166015625,291.2524719238281,1.0,0.1349507868289947,0.9318000674247742,0.9318000674247742,1.0,1.0,-0.6183075308799744,0.2674149870872497,0.3508925139904022,0.091131791472435,0.0,0.0,0.0039850170724093,38.009742736816406,28.0,107.4286117553711,-3107.765380859375,27.34611320495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,301.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.03515625,18000.0,0.0,0.0,0.071102999150753,0.0,0.0,0.0,0.0,1.0,0.0049364669248461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061861403286457,0.0965669080615043,-0.034705501049757,0.0,7.216050289571285e-05,0.0,0.0,3.683342218399048,0.0,0.0,0.0,0.2676120400428772,4.0,0.0,1.0
826200,293.3368530273437,297.1499938964844,293.1499938964844,0.0064211320132017,-454.91748046875,299.5301208496094,0.6381622552871704,0.050000000745058,0.0453782230615615,294.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6381622552871704,0.050000000745058,0.0477854534983634,293.2907409667969,297.1499938964844,293.1499938964844,0.020661162212491,-687.85498046875,304.164794921875,0.6879646182060242,0.0615036860108375,0.0439751930534839,293.2449645996094,297.1499938964844,293.1499938964844,0.0985518172383308,-2404.45654296875,304.1947326660156,0.9516093730926514,0.1982761621475219,0.1558820903301239,293.4154968261719,297.1499938964844,293.1499938964844,0.0040202760137617,-1507.0948486328125,296.7420654296875,0.6381622552871704,0.050000000745058,0.2266736179590225,291.2355041503906,291.1499938964844,275.1744079589844,272.6579895019531,286.304443359375,294.77545166015625,291.2524719238281,1.0,0.1349507868289947,0.9318000674247742,0.9318000674247742,1.0,1.0,-0.6183075308799744,0.2674149870872497,0.3508925139904022,0.091131791472435,0.0,0.0,0.0039850170724093,38.009742736816406,28.0,107.4286117553711,-3107.765380859375,27.34611320495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,301.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.03515625,18000.0,0.0,0.0,0.071102999150753,0.0,0.0,0.0,0.0,1.0,0.0049364669248461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061861403286457,0.0965669080615043,-0.034705501049757,0.0,7.216050289571285e-05,0.0,0.0,3.683342218399048,0.0,0.0,0.0,0.2676120400428772,4.0,0.0,1.0
826260,293.3358154296875,297.1499938964844,293.1499938964844,0.0065146684646606,-470.1632995605469,299.2953491210937,0.6494762301445007,0.050000000745058,0.0453430786728858,294.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83941650390625,0.6494762301445007,0.050000000745058,0.0477484464645385,293.2904663085937,297.1499938964844,293.1499938964844,0.0196711216121912,-678.2385864257812,304.16131591796875,0.6870675683021545,0.0579945035278797,0.0414710864424705,293.2181396484375,297.1499938964844,293.1499938964844,0.0951213389635086,-2318.749267578125,304.1851806640625,0.9368076324462892,0.2013180255889892,0.1415320187807083,293.41412353515625,297.1499938964844,293.1499938964844,0.0040080086328089,-1535.7962646484375,296.3773803710937,0.6494762301445007,0.050000000745058,0.2264980673789978,290.7586975097656,291.1499938964844,275.1485290527344,272.6459045410156,286.22625732421875,294.6702880859375,290.554931640625,1.0,0.130634143948555,0.9322810769081116,0.9322810769081116,1.0,1.0,-0.6031373143196106,0.2610351741313934,0.3421021401882171,0.0879941582679748,0.0,0.0,0.0685054436326026,36.94519805908203,31.0,-524.2801513671875,-3352.201416015625,24.72015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,299.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.03515625,18000.0,0.0,0.0,0.0676918849349021,0.0,0.0,0.0,0.0,1.0,0.0061644818633794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735052600502967,0.116326704621315,-0.0428214482963085,0.0,6.869866047054529e-05,0.0,0.0,4.410525798797607,0.0,0.0,0.0,0.2692556381225586,4.0,0.0,1.0
826320,293.3358154296875,297.1499938964844,293.1499938964844,0.0065146684646606,-470.1632995605469,299.2953491210937,0.6494762301445007,0.050000000745058,0.0453430786728858,294.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83941650390625,0.6494762301445007,0.050000000745058,0.0477484464645385,293.2904663085937,297.1499938964844,293.1499938964844,0.0196711216121912,-678.2385864257812,304.16131591796875,0.6870675683021545,0.0579945035278797,0.0414710864424705,293.2181396484375,297.1499938964844,293.1499938964844,0.0951213389635086,-2318.749267578125,304.1851806640625,0.9368076324462892,0.2013180255889892,0.1415320187807083,293.41412353515625,297.1499938964844,293.1499938964844,0.0040080086328089,-1535.7962646484375,296.3773803710937,0.6494762301445007,0.050000000745058,0.2264980673789978,290.7586975097656,291.1499938964844,275.1485290527344,272.6459045410156,286.22625732421875,294.6702880859375,290.554931640625,1.0,0.130634143948555,0.9322810769081116,0.9322810769081116,1.0,1.0,-0.6031373143196106,0.2610351741313934,0.3421021401882171,0.0879941582679748,0.0,0.0,0.0685054436326026,36.94519805908203,31.0,-524.2801513671875,-3352.201416015625,24.72015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,299.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.03515625,18000.0,0.0,0.0,0.0676918849349021,0.0,0.0,0.0,0.0,1.0,0.0061644818633794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735052600502967,0.116326704621315,-0.0428214482963085,0.0,6.869866047054529e-05,0.0,0.0,4.410525798797607,0.0,0.0,0.0,0.2692556381225586,4.0,0.0,1.0
826380,293.3335266113281,297.1499938964844,293.1499938964844,0.0063443188555538,-452.4749755859375,299.3519592285156,0.6556299924850464,0.050000000745058,0.0453263036906719,294.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6556299924850464,0.050000000745058,0.0477307774126529,293.2889709472656,297.1499938964844,293.1499938964844,0.0166830923408269,-617.7667236328125,304.16259765625,0.6800646185874939,0.0547403022646904,0.0391600951552391,293.1981201171875,297.1499938964844,293.1499938964844,0.0856435596942901,-2125.512939453125,304.1893920898437,0.9286047220230104,0.2036643922328949,0.1344660520553589,293.4117126464844,297.1499938964844,293.1499938964844,0.0039180968888103,-1476.6339111328125,296.4758605957031,0.6556299924850464,0.050000000745058,0.2264142632484436,291.07501220703125,291.1499938964844,275.1222229003906,272.63348388671875,286.1792297363281,294.6168518066406,291.1929626464844,1.0,0.128013789653778,0.9327620267868042,0.9327620267868042,1.0,1.0,-0.5917407870292664,0.256267786026001,0.335472971200943,0.0856149941682815,0.0,0.0,0.0761686563491821,36.40276336669922,49.0,473.94281005859375,-3669.28564453125,23.25006675720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0667603835463523,0.0,0.0,0.0,0.0,1.0,0.0029845433309674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095682181417942,0.1116496250033378,-0.0159674454480409,0.0,6.775330257369205e-05,0.0,0.0,4.308507442474365,0.0,0.0,0.0,0.2706435024738312,4.0,0.0,1.0
826440,293.3335266113281,297.1499938964844,293.1499938964844,0.0063443188555538,-452.4749755859375,299.3519592285156,0.6556299924850464,0.050000000745058,0.0453263036906719,294.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6556299924850464,0.050000000745058,0.0477307774126529,293.2889709472656,297.1499938964844,293.1499938964844,0.0166830923408269,-617.7667236328125,304.16259765625,0.6800646185874939,0.0547403022646904,0.0391600951552391,293.1981201171875,297.1499938964844,293.1499938964844,0.0856435596942901,-2125.512939453125,304.1893920898437,0.9286047220230104,0.2036643922328949,0.1344660520553589,293.4117126464844,297.1499938964844,293.1499938964844,0.0039180968888103,-1476.6339111328125,296.4758605957031,0.6556299924850464,0.050000000745058,0.2264142632484436,291.07501220703125,291.1499938964844,275.1222229003906,272.63348388671875,286.1792297363281,294.6168518066406,291.1929626464844,1.0,0.128013789653778,0.9327620267868042,0.9327620267868042,1.0,1.0,-0.5917407870292664,0.256267786026001,0.335472971200943,0.0856149941682815,0.0,0.0,0.0761686563491821,36.40276336669922,49.0,473.94281005859375,-3669.28564453125,23.25006675720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0667603835463523,0.0,0.0,0.0,0.0,1.0,0.0029845433309674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095682181417942,0.1116496250033378,-0.0159674454480409,0.0,6.775330257369205e-05,0.0,0.0,4.308507442474365,0.0,0.0,0.0,0.2706435024738312,4.0,0.0,1.0
826500,293.3336486816406,297.1499938964844,293.1499938964844,0.0062479209154844,-444.0046081542969,299.39923095703125,0.6514179110527039,0.050000000745058,0.045337650924921,294.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.6514179110527039,0.050000000745058,0.0477427318692207,293.28887939453125,297.1499938964844,293.1499938964844,0.0154561353847384,-590.8167724609375,304.1625366210937,0.6682199835777283,0.0529963783919811,0.0379889197647571,293.19366455078125,297.1499938964844,293.1499938964844,0.0878709331154823,-2167.951171875,304.1779479980469,0.934219777584076,0.203941985964775,0.1392490863800048,293.4118347167969,297.1499938964844,293.1499938964844,0.0038443247321993,-1440.150146484375,296.55694580078125,0.6514179110527039,0.050000000745058,0.2264709621667862,291.2900390625,291.1499938964844,275.1089782714844,272.627197265625,286.1666564941406,294.6030578613281,291.3404846191406,1.0,0.1298791319131851,0.9330025315284728,0.9330025315284728,1.0,1.0,-0.5961659550666809,0.2581588625907898,0.3380071222782135,0.0864747539162635,0.0,0.0,0.0443961955606937,36.740718841552734,49.0,383.1624450683594,-3489.328125,23.94460678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,303.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.892578125,18000.0,0.0,0.0,0.0677175596356391,0.0,0.0,0.0,0.0,1.0,0.0032075876370072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845082104206085,0.1026606187224388,-0.0181524101644754,0.0,6.872471567476168e-05,0.0,0.0,3.9477944374084473,0.0,0.0,0.0,0.2694432139396667,4.0,0.0,1.0
826560,293.33404541015625,297.1499938964844,293.1499938964844,0.0061958865262568,-440.0506591796875,299.3968200683594,0.642224907875061,0.050000000745058,0.045364961028099,294.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.642224907875061,0.050000000745058,0.0477714911103248,293.2893371582031,297.1499938964844,293.1499938964844,0.014462374150753,-568.81982421875,304.1620483398437,0.6508725881576538,0.0511509105563163,0.0367548130452632,293.19781494140625,297.1499938964844,293.1499938964844,0.0959776416420936,-2328.3173828125,304.1580505371094,0.9463773369789124,0.2025803923606872,0.1505194008350372,293.4123229980469,297.1499938964844,293.1499938964844,0.0037951814010739,-1419.1536865234375,296.55889892578125,0.642224907875061,0.050000000745058,0.2266073822975158,291.37109375,291.1499938964844,275.095703125,272.620849609375,286.1794128417969,294.626220703125,291.3840026855469,1.0,0.1336740106344223,0.9331980347633362,0.9331980347633362,1.0,1.0,-0.6084384918212891,0.2633432745933532,0.3450951874256134,0.0889820009469986,0.0,0.0,0.0210193041712045,37.57024002075195,52.0,233.67901611328125,-3357.994384765625,25.80634498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,302.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.38671875,18000.0,0.0,0.0,0.0685633644461631,0.0,0.0,0.0,0.0,1.0,0.0036277638282626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759046152234077,0.0982998237013816,-0.0223952084779739,0.0,6.958309677429497e-05,0.0,0.0,3.764876365661621,0.0,0.0,0.0,0.2686054110527038,4.0,0.0,1.0
826620,293.3350830078125,297.1499938964844,293.1499938964844,0.0061484379693865,-438.4847717285156,299.31982421875,0.630931556224823,0.050000000745058,0.0454039871692657,294.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.630931556224823,0.050000000745058,0.0478125847876071,293.29150390625,297.1499938964844,293.1499938964844,0.0134452395141124,-547.4237670898438,304.12164306640625,0.6309939026832581,0.050000000745058,0.0353253670036792,293.224609375,297.1499938964844,293.1499938964844,0.1169965714216232,-2757.83837890625,304.1193542480469,0.984690487384796,0.1959802210330963,0.1795500963926315,293.4140014648437,297.1499938964844,293.1499938964844,0.0037230013404041,-1396.6650390625,296.4468078613281,0.630931556224823,0.050000000745058,0.2268023043870926,291.3409423828125,291.1499938964844,275.0692749023437,272.6080627441406,286.2516174316406,294.7554626464844,291.2522277832031,1.0,0.1400338113307953,0.9335890412330629,0.9335890412330629,1.0,1.0,-0.637376606464386,0.2755407989025116,0.3618358075618744,0.0950625240802764,0.0,0.0,0.0,38.8559799194336,40.0,-540.39111328125,-449.9459228515625,29.94170188903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,298.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.63671875,18000.0,0.0,0.0,0.0694407820701599,0.0,0.0,0.0,0.0,1.0,0.0095104305073618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040040845051407,0.0637042298913002,-0.0597001463174819,0.0,7.047356484690681e-05,0.0,0.0,2.389404058456421,0.0,0.0,0.0,0.2627908885478973,4.0,0.0,1.0
826680,293.3350830078125,297.1499938964844,293.1499938964844,0.0061484379693865,-438.4847717285156,299.31982421875,0.630931556224823,0.050000000745058,0.0454039871692657,294.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.630931556224823,0.050000000745058,0.0478125847876071,293.29150390625,297.1499938964844,293.1499938964844,0.0134452395141124,-547.4237670898438,304.12164306640625,0.6309939026832581,0.050000000745058,0.0353253670036792,293.224609375,297.1499938964844,293.1499938964844,0.1169965714216232,-2757.83837890625,304.1193542480469,0.984690487384796,0.1959802210330963,0.1795500963926315,293.4140014648437,297.1499938964844,293.1499938964844,0.0037230013404041,-1396.6650390625,296.4468078613281,0.630931556224823,0.050000000745058,0.2268023043870926,291.3409423828125,291.1499938964844,275.0692749023437,272.6080627441406,286.2516174316406,294.7554626464844,291.2522277832031,1.0,0.1400338113307953,0.9335890412330629,0.9335890412330629,1.0,1.0,-0.637376606464386,0.2755407989025116,0.3618358075618744,0.0950625240802764,0.0,0.0,0.0,38.8559799194336,40.0,-540.39111328125,-449.9459228515625,29.94170188903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,298.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.63671875,18000.0,0.0,0.0,0.0694407820701599,0.0,0.0,0.0,0.0,1.0,0.0095104305073618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040040845051407,0.0637042298913002,-0.0597001463174819,0.0,7.047356484690681e-05,0.0,0.0,2.389404058456421,0.0,0.0,0.0,0.2627908885478973,4.0,0.0,1.0
826740,293.33367919921875,297.1499938964844,293.1499938964844,0.0062964125536382,-456.2601318359375,299.0068664550781,0.6291470527648926,0.050000000745058,0.0454107001423835,294.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.6291470527648926,0.050000000745058,0.0478196516633033,293.2957458496094,297.1499938964844,293.1499938964844,0.0140168610960245,-568.537353515625,304.052734375,0.6291471123695374,0.050000000745058,0.0353194437921047,293.2556457519531,297.1499938964844,293.1499938964844,0.1255893260240554,-2907.46728515625,304.118896484375,0.9821310639381408,0.1877219974994659,0.1795762032270431,293.4140319824219,297.1499938964844,293.1499938964844,0.0037799552083015,-1447.0267333984375,295.95269775390625,0.6291470527648926,0.050000000745058,0.2268358469009399,290.67755126953125,291.1499938964844,275.0431213378906,272.5952453613281,286.3013610839844,294.8622741699219,290.8424377441406,1.0,0.1404794603586197,0.9339800477027892,0.9339800477027892,1.0,1.0,-0.6419824957847595,0.2775049209594726,0.3644775450229645,0.0960165932774543,0.0,0.0,0.1207672581076622,39.07503890991211,28.0,218.3833923339844,-3856.3935546875,30.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,303.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.525390625,18000.0,0.0,0.0,0.0645555183291435,0.0,0.0,0.0,0.0,1.0,0.0034364198800176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101395845413208,0.1218241229653358,-0.0204282701015472,0.0,6.551564729306847e-05,0.0,0.0,4.687881946563721,0.0,0.0,0.0,0.2714205086231231,4.0,0.0,1.0
826800,293.33367919921875,297.1499938964844,293.1499938964844,0.0062964125536382,-456.2601318359375,299.0068664550781,0.6291470527648926,0.050000000745058,0.0454107001423835,294.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.6291470527648926,0.050000000745058,0.0478196516633033,293.2957458496094,297.1499938964844,293.1499938964844,0.0140168610960245,-568.537353515625,304.052734375,0.6291471123695374,0.050000000745058,0.0353194437921047,293.2556457519531,297.1499938964844,293.1499938964844,0.1255893260240554,-2907.46728515625,304.118896484375,0.9821310639381408,0.1877219974994659,0.1795762032270431,293.4140319824219,297.1499938964844,293.1499938964844,0.0037799552083015,-1447.0267333984375,295.95269775390625,0.6291470527648926,0.050000000745058,0.2268358469009399,290.67755126953125,291.1499938964844,275.0431213378906,272.5952453613281,286.3013610839844,294.8622741699219,290.8424377441406,1.0,0.1404794603586197,0.9339800477027892,0.9339800477027892,1.0,1.0,-0.6419824957847595,0.2775049209594726,0.3644775450229645,0.0960165932774543,0.0,0.0,0.1207672581076622,39.07503890991211,28.0,218.3833923339844,-3856.3935546875,30.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,303.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.525390625,18000.0,0.0,0.0,0.0645555183291435,0.0,0.0,0.0,0.0,1.0,0.0034364198800176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101395845413208,0.1218241229653358,-0.0204282701015472,0.0,6.551564729306847e-05,0.0,0.0,4.687881946563721,0.0,0.0,0.0,0.2714205086231231,4.0,0.0,1.0
826860,293.33599853515625,297.1499938964844,293.1499938964844,0.0060334894806146,-431.7497253417969,299.17352294921875,0.6418927907943726,0.050000000745058,0.0453659035265445,294.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6418927907943726,0.050000000745058,0.0477724820375442,293.3013000488281,297.1499938964844,293.1499938964844,0.0130927143618464,-541.0143432617188,303.9919128417969,0.6418927907943726,0.050000000745058,0.0352845899760723,293.26153564453125,297.1499938964844,293.1499938964844,0.1127582788467407,-2681.873046875,304.1507873535156,0.9927459955215454,0.183825209736824,0.1751001626253128,293.4178161621094,297.1499938964844,293.1499938964844,0.0035941500682383,-1349.557861328125,296.2275695800781,0.6418927907943726,0.050000000745058,0.2266120761632919,291.2946472167969,291.1499938964844,275.0174865722656,272.58251953125,286.29351806640625,294.87091064453125,291.3354187011719,1.0,0.1356760114431381,0.9340181350708008,0.9340181350708008,1.0,1.0,-0.6305537819862366,0.2726160287857055,0.3579377830028534,0.0937636941671371,0.0,0.0,0.0523572601377964,37.785457611083984,25.0,354.2825622558594,-3563.00439453125,28.204708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,303.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.734375,18000.0,0.0,0.0,0.0670020878314971,0.0,0.0,0.0,0.0,1.0,0.002913931151852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871497020125389,0.102421797811985,-0.0152720939368009,0.0,6.799860420869663e-05,0.0,0.0,3.942698001861572,0.0,0.0,0.0,0.2695516645908355,4.0,0.0,1.0
826920,293.33599853515625,297.1499938964844,293.1499938964844,0.0060334894806146,-431.7497253417969,299.17352294921875,0.6418927907943726,0.050000000745058,0.0453659035265445,294.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6418927907943726,0.050000000745058,0.0477724820375442,293.3013000488281,297.1499938964844,293.1499938964844,0.0130927143618464,-541.0143432617188,303.9919128417969,0.6418927907943726,0.050000000745058,0.0352845899760723,293.26153564453125,297.1499938964844,293.1499938964844,0.1127582788467407,-2681.873046875,304.1507873535156,0.9927459955215454,0.183825209736824,0.1751001626253128,293.4178161621094,297.1499938964844,293.1499938964844,0.0035941500682383,-1349.557861328125,296.2275695800781,0.6418927907943726,0.050000000745058,0.2266120761632919,291.2946472167969,291.1499938964844,275.0174865722656,272.58251953125,286.29351806640625,294.87091064453125,291.3354187011719,1.0,0.1356760114431381,0.9340181350708008,0.9340181350708008,1.0,1.0,-0.6305537819862366,0.2726160287857055,0.3579377830028534,0.0937636941671371,0.0,0.0,0.0523572601377964,37.785457611083984,25.0,354.2825622558594,-3563.00439453125,28.204708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,303.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.734375,18000.0,0.0,0.0,0.0670020878314971,0.0,0.0,0.0,0.0,1.0,0.002913931151852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871497020125389,0.102421797811985,-0.0152720939368009,0.0,6.799860420869663e-05,0.0,0.0,3.942698001861572,0.0,0.0,0.0,0.2695516645908355,4.0,0.0,1.0
826980,293.33868408203125,297.1499938964844,293.1499938964844,0.0059357839636504,-424.8348388671875,299.1385498046875,0.6488536596298218,0.050000000745058,0.0453448817133903,294.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.6488536596298218,0.050000000745058,0.0477503426373004,293.3075256347656,297.1499938964844,293.1499938964844,0.0128233404830098,-534.5859985351562,303.9233093261719,0.6488536596298218,0.050000000745058,0.0352682396769523,293.2403564453125,297.1499938964844,293.1499938964844,0.0903858989477157,-2210.013671875,304.187255859375,0.937636137008667,0.1852257549762725,0.1422748416662216,293.42071533203125,297.1499938964844,293.1499938964844,0.0035004585515707,-1311.6199951171875,296.1852111816406,0.6488536596298218,0.050000000745058,0.2265070676803589,291.3866882324219,291.1499938964844,274.9926452636719,272.5699462890625,286.27508544921875,294.8811950683594,291.3970031738281,1.0,0.1298408359289169,0.9340562224388124,0.9340562224388124,1.0,1.0,-0.597569465637207,0.2587986290454864,0.3387708365917206,0.0867242291569709,0.0,0.0,0.0128321144729852,36.94474411010742,28.0,163.39871215820312,-3260.257080078125,24.225509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,302.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.0692667588591575,0.0,0.0,0.0,0.0,1.0,0.003763178596273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729225948452949,0.0966791808605194,-0.0237565860152244,0.0,7.029695552773774e-05,0.0,0.0,3.695323467254639,0.0,0.0,0.0,0.2682400345802307,4.0,0.0,1.0
827040,293.33868408203125,297.1499938964844,293.1499938964844,0.0059357839636504,-424.8348388671875,299.1385498046875,0.6488536596298218,0.050000000745058,0.0453448817133903,294.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.6488536596298218,0.050000000745058,0.0477503426373004,293.3075256347656,297.1499938964844,293.1499938964844,0.0128233404830098,-534.5859985351562,303.9233093261719,0.6488536596298218,0.050000000745058,0.0352682396769523,293.2403564453125,297.1499938964844,293.1499938964844,0.0903858989477157,-2210.013671875,304.187255859375,0.937636137008667,0.1852257549762725,0.1422748416662216,293.42071533203125,297.1499938964844,293.1499938964844,0.0035004585515707,-1311.6199951171875,296.1852111816406,0.6488536596298218,0.050000000745058,0.2265070676803589,291.3866882324219,291.1499938964844,274.9926452636719,272.5699462890625,286.27508544921875,294.8811950683594,291.3970031738281,1.0,0.1298408359289169,0.9340562224388124,0.9340562224388124,1.0,1.0,-0.597569465637207,0.2587986290454864,0.3387708365917206,0.0867242291569709,0.0,0.0,0.0128321144729852,36.94474411010742,28.0,163.39871215820312,-3260.257080078125,24.225509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,302.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.81640625,18000.0,0.0,0.0,0.0692667588591575,0.0,0.0,0.0,0.0,1.0,0.003763178596273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729225948452949,0.0966791808605194,-0.0237565860152244,0.0,7.029695552773774e-05,0.0,0.0,3.695323467254639,0.0,0.0,0.0,0.2682400345802307,4.0,0.0,1.0
827100,293.3393859863281,297.1499938964844,293.1499938964844,0.0058948411606252,-422.0637817382813,299.1141967773437,0.6545223593711853,0.050000000745058,0.0453292317688465,294.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078063964844,0.6545223593711853,0.050000000745058,0.04773386195302,293.3102111816406,297.1499938964844,293.1499938964844,0.0127093633636832,-531.992919921875,303.8893737792969,0.6545223593711853,0.050000000745058,0.0352560691535472,293.2254638671875,297.1499938964844,293.1499938964844,0.0845145881175994,-2099.088623046875,304.1910400390625,0.930079698562622,0.1870067566633224,0.135701984167099,293.4210510253906,297.1499938964844,293.1499938964844,0.0034602822270244,-1295.8338623046875,296.1534729003906,0.6545223593711853,0.050000000745058,0.2264288961887359,291.4110412597656,291.1499938964844,274.9805908203125,272.5637512207031,286.2655334472656,294.8822326660156,291.4143981933594,1.0,0.12765833735466,0.9340752363204956,0.9340752363204956,1.0,1.0,-0.5885648131370544,0.2550126314163208,0.333552211523056,0.0848696082830429,0.0,0.0,0.0,36.45295333862305,28.0,27.86968231201172,-2310.40771484375,23.050323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,300.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18186.609375,18000.0,0.0,0.0,0.0699926689267158,0.0,0.0,0.0,0.0,1.0,0.0066099823452532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030559116974473,0.0762187540531158,-0.0456596352159976,0.0,7.103366078808904e-05,0.0,0.0,2.8889951705932617,0.0,0.0,0.0,0.2645858228206634,4.0,0.0,1.0
827160,293.3393859863281,297.1499938964844,293.1499938964844,0.0059122336097061,-427.1151123046875,299.019287109375,0.6594190001487732,0.050000000745058,0.0453166812658309,294.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.6594190001487732,0.050000000745058,0.0477206483483314,293.31256103515625,297.1499938964844,293.1499938964844,0.0129208331927657,-540.927490234375,303.8512878417969,0.6594190001487732,0.050000000745058,0.0352463088929653,293.21270751953125,297.1499938964844,293.1499938964844,0.082071878015995,-2055.8876953125,304.1878356933594,0.9235837459564208,0.1885558515787124,0.1303518265485763,293.4208374023437,297.1499938964844,293.1499938964844,0.0034295110963284,-1296.835693359375,296.0086669921875,0.6594190001487732,0.050000000745058,0.2263662070035934,291.253662109375,291.1499938964844,274.96881103515625,272.5576477050781,286.24273681640625,294.8588256835937,291.005859375,1.0,0.1259239763021469,0.9346023201942444,0.9346023201942444,1.0,1.0,-0.5820255875587463,0.2522901594638824,0.3297353982925415,0.0835024863481521,0.0,0.0,0.0,36.06414413452149,31.0,-1134.944580078125,-0.0,22.156612396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,298.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.390625,18000.0,0.0,0.0,0.069278635084629,0.0,0.0,0.0,0.0,1.0,0.0111228162422776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001930444996105,0.065193273127079,-0.0650002285838127,0.0,7.030900451354682e-05,0.0,0.0,2.431584596633911,0.0,0.0,0.0,0.2624633014202118,4.0,0.0,1.0
827220,293.3354187011719,297.1499938964844,293.1499938964844,0.0060022650286555,-437.6865539550781,298.75732421875,0.6661486625671387,0.050000000745058,0.0453007295727729,294.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.6661486625671387,0.050000000745058,0.0477038472890853,293.3148498535156,297.1499938964844,293.1499938964844,0.0131636932492256,-551.8900756835938,303.7734680175781,0.6661486625671387,0.050000000745058,0.0352338999509811,293.1924743652344,297.1499938964844,293.1499938964844,0.0786912962794303,-1995.639404296875,304.1820983886719,0.9148526787757874,0.1910851597785949,0.123447485268116,293.4165954589844,297.1499938964844,293.1499938964844,0.0034746141172945,-1329.5174560546875,295.5978088378906,0.6661486625671387,0.050000000745058,0.2262865155935287,290.7374572753906,291.1499938964844,274.9461975097656,272.54571533203125,286.2291564941406,294.8609313964844,290.9447326660156,1.0,0.123709812760353,0.935656487941742,0.935656487941742,1.0,1.0,-0.5735886096954346,0.2487976402044296,0.3247909545898437,0.0817305743694305,0.0,0.0,0.1213282570242881,35.56885528564453,49.0,426.64837646484375,-3808.2919921875,21.035030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,304.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.05859375,18000.0,0.0,0.0,0.0633659213781356,0.0,0.0,0.0,0.0,1.0,0.003055173670873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066576614975929,0.1232936903834343,-0.0166360288858413,0.0,6.430835492210463e-05,0.0,0.0,4.761636734008789,0.0,0.0,0.0,0.2718989253044128,4.0,0.0,1.0
827280,293.3354187011719,297.1499938964844,293.1499938964844,0.0060022650286555,-437.6865539550781,298.75732421875,0.6661486625671387,0.050000000745058,0.0453007295727729,294.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.6661486625671387,0.050000000745058,0.0477038472890853,293.3148498535156,297.1499938964844,293.1499938964844,0.0131636932492256,-551.8900756835938,303.7734680175781,0.6661486625671387,0.050000000745058,0.0352338999509811,293.1924743652344,297.1499938964844,293.1499938964844,0.0786912962794303,-1995.639404296875,304.1820983886719,0.9148526787757874,0.1910851597785949,0.123447485268116,293.4165954589844,297.1499938964844,293.1499938964844,0.0034746141172945,-1329.5174560546875,295.5978088378906,0.6661486625671387,0.050000000745058,0.2262865155935287,290.7374572753906,291.1499938964844,274.9461975097656,272.54571533203125,286.2291564941406,294.8609313964844,290.9447326660156,1.0,0.123709812760353,0.935656487941742,0.935656487941742,1.0,1.0,-0.5735886096954346,0.2487976402044296,0.3247909545898437,0.0817305743694305,0.0,0.0,0.1213282570242881,35.56885528564453,49.0,426.64837646484375,-3808.2919921875,21.035030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,304.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.05859375,18000.0,0.0,0.0,0.0633659213781356,0.0,0.0,0.0,0.0,1.0,0.003055173670873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066576614975929,0.1232936903834343,-0.0166360288858413,0.0,6.430835492210463e-05,0.0,0.0,4.761636734008789,0.0,0.0,0.0,0.2718989253044128,4.0,0.0,1.0
827340,293.3354797363281,297.1499938964844,293.1499938964844,0.0057643372565507,-414.3274841308594,298.9569396972656,0.6512246131896973,0.050000000745058,0.0453382134437561,294.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36358642578125,0.6512246131896973,0.050000000745058,0.0477433204650878,293.3182373046875,297.1499938964844,293.1499938964844,0.0123494816944003,-525.2152099609375,303.7274780273437,0.6512246131896973,0.050000000745058,0.0352630540728569,293.1914978027344,297.1499938964844,293.1499938964844,0.0869459807872772,-2151.119384765625,304.156494140625,0.9344775080680848,0.1902776360511779,0.1394741088151931,293.4168395996094,297.1499938964844,293.1499938964844,0.0033061737194657,-1239.3057861328125,295.9229736328125,0.6512246131896973,0.050000000745058,0.2264737635850906,291.3902282714844,291.1499938964844,274.9250793457031,272.5343017578125,286.2453308105469,294.8934631347656,291.4364318847656,1.0,0.1297769993543625,0.9367106556892396,0.9367106556892396,1.0,1.0,-0.593165934085846,0.2570788264274597,0.3360871076583862,0.0856899246573448,0.0,0.0,0.0370098799467086,36.72689437866211,52.0,407.7384033203125,-3450.173095703125,23.69023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,303.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.169921875,18000.0,0.0,0.0,0.0656564906239509,0.0,0.0,0.0,0.0,1.0,0.0031026841606944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833649113774299,0.1004741787910461,-0.0171092618256807,0.0,6.663299427600577e-05,0.0,0.0,3.8638391494750977,0.0,0.0,0.0,0.2692384421825409,4.0,0.0,1.0
