time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3354797363281,297.1499938964844,293.1499938964844,0.0057643372565507,-414.3274841308594,298.9569396972656,0.6512246131896973,0.050000000745058,0.0453382134437561,294.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36358642578125,0.6512246131896973,0.050000000745058,0.0477433204650878,293.3182373046875,297.1499938964844,293.1499938964844,0.0123494816944003,-525.2152099609375,303.7274780273437,0.6512246131896973,0.050000000745058,0.0352630540728569,293.1914978027344,297.1499938964844,293.1499938964844,0.0869459807872772,-2151.119384765625,304.156494140625,0.9344775080680848,0.1902776360511779,0.1394741088151931,293.4168395996094,297.1499938964844,293.1499938964844,0.0033061737194657,-1239.3057861328125,295.9229736328125,0.6512246131896973,0.050000000745058,0.2264737635850906,291.3902282714844,291.1499938964844,274.9250793457031,272.5343017578125,286.2453308105469,294.8934631347656,291.4364318847656,1.0,0.1297769993543625,0.9367106556892396,0.9367106556892396,1.0,1.0,-0.593165934085846,0.2570788264274597,0.3360871076583862,0.0856899246573448,0.0,0.0,0.0370098799467086,36.72689437866211,52.0,407.7384033203125,-3450.173095703125,23.69023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,303.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.169921875,18000.0,0.0,0.0,0.0656564906239509,0.0,0.0,0.0,0.0,1.0,0.0031026841606944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833649113774299,0.1004741787910461,-0.0171092618256807,0.0,6.663299427600577e-05,0.0,0.0,3.8638391494750977,0.0,0.0,0.0,0.2692384421825409,4.0,0.0,1.0
827460,293.3373413085937,297.1499938964844,293.1499938964844,0.0056900726631283,-409.56646728515625,298.91094970703125,0.6420276165008545,0.050000000745058,0.0453655272722244,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.6420276165008545,0.050000000745058,0.0477720834314823,293.3244323730469,297.1499938964844,293.1499938964844,0.0121710198000073,-521.4054565429688,303.6550598144531,0.6420276165008545,0.050000000745058,0.035284299403429,293.22076416015625,297.1499938964844,293.1499938964844,0.1109721735119819,-2623.42041015625,304.1129455566406,0.9865972399711608,0.1833566576242447,0.1709672510623932,293.42010498046875,297.1499938964844,293.1499938964844,0.0032178522087633,-1205.8316650390625,295.8585205078125,0.6420276165008545,0.050000000745058,0.2266101986169815,291.444091796875,291.1499938964844,274.9056701660156,272.5234680175781,286.2568054199219,294.9081420898437,291.4170227050781,1.0,0.1366422623395919,0.9364572167396544,0.9364572167396544,1.0,1.0,-0.6312122344970703,0.2731388211250305,0.3580733835697174,0.093513511121273,0.0,0.0,0.0,37.77269744873047,40.0,-112.34536743164062,-1786.41943359375,28.000707626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,299.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18210.03515625,18000.0,0.0,0.0,0.067469447851181,0.0,0.0,0.0,0.0,1.0,0.0075538088567554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188148468732833,0.0696872696280479,-0.0508724190294742,0.0,6.847290933365002e-05,0.0,0.0,2.632680177688598,0.0,0.0,0.0,0.2637942731380462,4.0,0.0,1.0
827520,293.3373413085937,297.1499938964844,293.1499938964844,0.0056900726631283,-409.56646728515625,298.91094970703125,0.6420276165008545,0.050000000745058,0.0453655272722244,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.6420276165008545,0.050000000745058,0.0477720834314823,293.3244323730469,297.1499938964844,293.1499938964844,0.0121710198000073,-521.4054565429688,303.6550598144531,0.6420276165008545,0.050000000745058,0.035284299403429,293.22076416015625,297.1499938964844,293.1499938964844,0.1109721735119819,-2623.42041015625,304.1129455566406,0.9865972399711608,0.1833566576242447,0.1709672510623932,293.42010498046875,297.1499938964844,293.1499938964844,0.0032178522087633,-1205.8316650390625,295.8585205078125,0.6420276165008545,0.050000000745058,0.2266101986169815,291.444091796875,291.1499938964844,274.9056701660156,272.5234680175781,286.2568054199219,294.9081420898437,291.4170227050781,1.0,0.1366422623395919,0.9364572167396544,0.9364572167396544,1.0,1.0,-0.6312122344970703,0.2731388211250305,0.3580733835697174,0.093513511121273,0.0,0.0,0.0,37.77269744873047,40.0,-112.34536743164062,-1786.41943359375,28.000707626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,299.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18210.03515625,18000.0,0.0,0.0,0.067469447851181,0.0,0.0,0.0,0.0,1.0,0.0075538088567554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188148468732833,0.0696872696280479,-0.0508724190294742,0.0,6.847290933365002e-05,0.0,0.0,2.632680177688598,0.0,0.0,0.0,0.2637942731380462,4.0,0.0,1.0
827580,293.3373413085937,297.1499938964844,293.1499938964844,0.0058861337602138,-435.3504028320313,298.4650573730469,0.6342617273330688,0.050000000745058,0.0453917905688285,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58026123046875,0.6342617273330688,0.050000000745058,0.047799739986658,293.3309936523437,297.1499938964844,293.1499938964844,0.0129915121942758,-554.8560791015625,303.534912109375,0.6342617273330688,0.050000000745058,0.0353047251701355,293.2507629394531,297.1499938964844,293.1499938964844,0.1173616498708725,-2757.552490234375,304.1159973144531,0.9695510268211364,0.1753923594951629,0.1677745282649994,293.4225769042969,297.1499938964844,293.1499938964844,0.0032700970768928,-1266.0709228515625,295.1557922363281,0.6342617273330688,0.050000000745058,0.2267413884401321,290.5292663574219,291.1499938964844,274.8882141113281,272.5133056640625,286.25457763671875,294.9133605957031,290.6058044433594,1.0,0.1373410373926162,0.9362037777900696,0.9362037777900696,1.0,1.0,-0.6276413202285767,0.2715757489204407,0.3560656011104584,0.0928761661052703,0.0,0.0,0.128331258893013,38.44539260864258,28.0,-83.57237243652344,-3701.313232421875,28.399791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,302.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.873046875,18000.0,0.0,0.0,0.0624813288450241,0.0,0.0,0.0,0.0,1.0,0.0043777176178991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925188660621643,0.1223076656460762,-0.0297887995839118,0.0,6.341060361592099e-05,0.0,0.0,4.678386211395264,0.0,0.0,0.0,0.270885556936264,4.0,0.0,1.0
827640,293.3373413085937,297.1499938964844,293.1499938964844,0.0058861337602138,-435.3504028320313,298.4650573730469,0.6342617273330688,0.050000000745058,0.0453917905688285,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58026123046875,0.6342617273330688,0.050000000745058,0.047799739986658,293.3309936523437,297.1499938964844,293.1499938964844,0.0129915121942758,-554.8560791015625,303.534912109375,0.6342617273330688,0.050000000745058,0.0353047251701355,293.2507629394531,297.1499938964844,293.1499938964844,0.1173616498708725,-2757.552490234375,304.1159973144531,0.9695510268211364,0.1753923594951629,0.1677745282649994,293.4225769042969,297.1499938964844,293.1499938964844,0.0032700970768928,-1266.0709228515625,295.1557922363281,0.6342617273330688,0.050000000745058,0.2267413884401321,290.5292663574219,291.1499938964844,274.8882141113281,272.5133056640625,286.25457763671875,294.9133605957031,290.6058044433594,1.0,0.1373410373926162,0.9362037777900696,0.9362037777900696,1.0,1.0,-0.6276413202285767,0.2715757489204407,0.3560656011104584,0.0928761661052703,0.0,0.0,0.128331258893013,38.44539260864258,28.0,-83.57237243652344,-3701.313232421875,28.399791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,302.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.873046875,18000.0,0.0,0.0,0.0624813288450241,0.0,0.0,0.0,0.0,1.0,0.0043777176178991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925188660621643,0.1223076656460762,-0.0297887995839118,0.0,6.341060361592099e-05,0.0,0.0,4.678386211395264,0.0,0.0,0.0,0.270885556936264,4.0,0.0,1.0
827700,293.3380432128906,297.1499938964844,293.1499938964844,0.0057524740695953,-420.2347106933594,298.5888671875,0.6389992237091064,0.050000000745058,0.0453754067420959,294.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.848388671875,0.6389992237091064,0.050000000745058,0.0477824881672859,293.33380126953125,297.1499938964844,293.1499938964844,0.0124109704047441,-534.9024047851562,303.51348876953125,0.6389992237091064,0.050000000745058,0.0352919809520244,293.2545471191406,297.1499938964844,293.1499938964844,0.1112934872508049,-2632.88427734375,304.1331481933594,0.9726093411445618,0.173367366194725,0.1654268503189087,293.4241943359375,297.1499938964844,293.1499938964844,0.0032011000439524,-1219.7310791015625,295.3541259765625,0.6389992237091064,0.050000000745058,0.2266595512628555,290.9090270996094,291.1499938964844,274.8803100585937,272.508544921875,286.2513122558594,294.9154968261719,291.0765686035156,1.0,0.1356834471225738,0.9360769987106324,0.9360769987106324,1.0,1.0,-0.6246695518493652,0.2703224122524261,0.3543471693992615,0.0922451391816139,0.0,0.0,0.1082528680562973,37.98320388793945,28.0,450.1602478027344,-3897.215576171875,27.64240455627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,304.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.45703125,18000.0,0.0,0.0,0.0630357563495636,0.0,0.0,0.0,0.0,1.0,0.0025254068896174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069533079862594,0.1186714246869087,-0.0117181120440363,0.0,6.397327524609864e-05,0.0,0.0,4.591383934020996,0.0,0.0,0.0,0.2716178297996521,4.0,0.0,1.0
827760,293.3399658203125,297.1499938964844,293.1499938964844,0.0056227575987577,-408.07427978515625,298.68878173828125,0.6501902937889099,0.050000000745058,0.0453409850597381,294.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.6501902937889099,0.050000000745058,0.0477462410926818,293.3371887207031,297.1499938964844,293.1499938964844,0.0120101077482104,-521.4461669921875,303.48907470703125,0.6501902937889099,0.050000000745058,0.0352652110159397,293.2562561035156,297.1499938964844,293.1499938964844,0.1073489934206008,-2551.818115234375,304.14324951171875,0.9853549599647522,0.1717064380645752,0.1636585444211959,293.4267578125,297.1499938964844,293.1499938964844,0.0031030601821839,-1170.860595703125,295.5172424316406,0.6501902937889099,0.050000000745058,0.2264876216650009,291.2357482910156,291.1499938964844,274.8729553222656,272.5039978027344,286.249755859375,294.9199523925781,291.26885986328125,1.0,0.132851168513298,0.9361302256584167,0.9361302256584167,1.0,1.0,-0.6222240328788757,0.2692933678627014,0.3529306352138519,0.0917316600680351,0.0,0.0,0.0,37.04472351074219,25.0,-157.05670166015625,-0.0,26.433334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.5838771462440491,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114792065811343e-05,1.4114942132437136e-05,-1.5065192149332768e-10,0.0,0.0,0.0,0.0,1.9795859174109864e-08,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827820,293.3385925292969,297.1499938964844,293.1499938964844,0.0059078815393149,-448.7268676757813,298.0540466308594,0.6585713624954224,0.050000000745058,0.045318741351366,294.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082702636719,0.6585713624954224,0.050000000745058,0.0477228164672851,293.3421936035156,297.1499938964844,293.1499938964844,0.0133897354826331,-577.3765869140625,303.3310852050781,0.6585713624954224,0.050000000745058,0.0352479107677936,293.2437744140625,297.1499938964844,293.1499938964844,0.1010157093405723,-2440.7763671875,304.1568908691406,0.946709394454956,0.171481966972351,0.1395293176174163,293.42596435546875,297.1499938964844,293.1499938964844,0.0031572051811963,-1256.9371337890625,294.5196533203125,0.6585713624954224,0.050000000745058,0.2263765037059784,289.89813232421875,291.1499938964844,274.8601379394531,272.4955749511719,286.23779296875,294.9249572753906,289.6464538574219,1.0,0.1274125576019287,0.9362367391586304,0.9362367391586304,1.0,1.0,-0.5933526754379272,0.257074624300003,0.3362780809402466,0.085886001586914,0.0,0.0,0.0,36.21295928955078,28.0,-1499.0948486328125,-0.0,23.17462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.652996896392288e-20,6.147612128607784e-20,-4.9461531299485375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827880,293.3385925292969,297.1499938964844,293.1499938964844,0.0059078815393149,-448.7268676757813,298.0540466308594,0.6585713624954224,0.050000000745058,0.045318741351366,294.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082702636719,0.6585713624954224,0.050000000745058,0.0477228164672851,293.3421936035156,297.1499938964844,293.1499938964844,0.0133897354826331,-577.3765869140625,303.3310852050781,0.6585713624954224,0.050000000745058,0.0352479107677936,293.2437744140625,297.1499938964844,293.1499938964844,0.1010157093405723,-2440.7763671875,304.1568908691406,0.946709394454956,0.171481966972351,0.1395293176174163,293.42596435546875,297.1499938964844,293.1499938964844,0.0031572051811963,-1256.9371337890625,294.5196533203125,0.6585713624954224,0.050000000745058,0.2263765037059784,289.89813232421875,291.1499938964844,274.8601379394531,272.4955749511719,286.23779296875,294.9249572753906,289.6464538574219,1.0,0.1274125576019287,0.9362367391586304,0.9362367391586304,1.0,1.0,-0.5933526754379272,0.257074624300003,0.3362780809402466,0.085886001586914,0.0,0.0,0.0,36.21295928955078,28.0,-1499.0948486328125,-0.0,23.17462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.652996896392288e-20,6.147612128607784e-20,-4.9461531299485375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827940,293.33074951171875,297.1499938964844,293.1499938964844,0.0060769291594624,-472.283447265625,297.6319580078125,0.6660279035568237,0.050000000745058,0.045301005244255,294.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07916259765625,0.6660279035568237,0.050000000745058,0.0477041415870189,293.3413391113281,297.1499938964844,293.1499938964844,0.0141088711097836,-606.7153930664062,303.2057800292969,0.6660279035568237,0.050000000745058,0.0352341160178184,293.2110290527344,297.1499938964844,293.1499938964844,0.0913333296775817,-2272.747314453125,304.169189453125,0.9150062799453736,0.1757425367832183,0.1235671266913414,293.41778564453125,297.1499938964844,293.1499938964844,0.0032076286152005,-1313.267333984375,293.8482666015625,0.6660279035568237,0.050000000745058,0.2262879014015197,289.030517578125,291.1499938964844,274.8500061035156,272.4881591796875,286.2184143066406,294.9212646484375,288.8841857910156,1.0,0.12368955463171,0.9363431930541992,0.9363431930541992,1.0,1.0,-0.5740250945091248,0.2491571903228759,0.3248678743839264,0.0814703628420829,0.0,0.0,0.0,35.57426834106445,31.0,-1170.4825439453125,-0.0,21.06200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.96711820028828e-21,7.580117535754722e-21,-2.6129997393632257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828000,293.33074951171875,297.1499938964844,293.1499938964844,0.0060769291594624,-472.283447265625,297.6319580078125,0.6660279035568237,0.050000000745058,0.045301005244255,294.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07916259765625,0.6660279035568237,0.050000000745058,0.0477041415870189,293.3413391113281,297.1499938964844,293.1499938964844,0.0141088711097836,-606.7153930664062,303.2057800292969,0.6660279035568237,0.050000000745058,0.0352341160178184,293.2110290527344,297.1499938964844,293.1499938964844,0.0913333296775817,-2272.747314453125,304.169189453125,0.9150062799453736,0.1757425367832183,0.1235671266913414,293.41778564453125,297.1499938964844,293.1499938964844,0.0032076286152005,-1313.267333984375,293.8482666015625,0.6660279035568237,0.050000000745058,0.2262879014015197,289.030517578125,291.1499938964844,274.8500061035156,272.4881591796875,286.2184143066406,294.9212646484375,288.8841857910156,1.0,0.12368955463171,0.9363431930541992,0.9363431930541992,1.0,1.0,-0.5740250945091248,0.2491571903228759,0.3248678743839264,0.0814703628420829,0.0,0.0,0.0,35.57426834106445,31.0,-1170.4825439453125,-0.0,21.06200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.96711820028828e-21,7.580117535754722e-21,-2.6129997393632257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828060,293.3208923339844,297.1499938964844,293.1499938964844,0.0061876624822616,-489.2880859375,297.31866455078125,0.6724518537521362,0.050000000745058,0.0452869571745395,294.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44244384765625,0.6724518537521362,0.050000000745058,0.0476893484592437,293.337646484375,297.1499938964844,293.1499938964844,0.0146270310506224,-628.3121948242188,303.09844970703125,0.6724518537521362,0.050000000745058,0.035223189741373,293.1878662109375,297.1499938964844,293.1499938964844,0.0897173658013343,-2248.243896484375,304.1654357910156,0.9070666432380676,0.1789083182811737,0.1174018234014511,293.4076232910156,297.1499938964844,293.1499938964844,0.0032222361769527,-1347.0059814453125,293.3424987792969,0.6724518537521362,0.050000000745058,0.2262177318334579,288.4031677246094,291.1499938964844,274.8423767089844,272.48126220703125,286.2084350585937,294.91619873046875,288.2813415527344,1.0,0.1216822564601898,0.936859130859375,0.936859130859375,1.0,1.0,-0.5662037134170532,0.2457714676856994,0.3204322457313537,0.0801380053162574,0.0,0.0,0.0,35.14020919799805,49.0,-904.0789794921876,-0.0,20.081058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938073982588725e-21,7.54213912120474e-21,-2.604065138616016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828120,293.3208923339844,297.1499938964844,293.1499938964844,0.0061876624822616,-489.2880859375,297.31866455078125,0.6724518537521362,0.050000000745058,0.0452869571745395,294.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44244384765625,0.6724518537521362,0.050000000745058,0.0476893484592437,293.337646484375,297.1499938964844,293.1499938964844,0.0146270310506224,-628.3121948242188,303.09844970703125,0.6724518537521362,0.050000000745058,0.035223189741373,293.1878662109375,297.1499938964844,293.1499938964844,0.0897173658013343,-2248.243896484375,304.1654357910156,0.9070666432380676,0.1789083182811737,0.1174018234014511,293.4076232910156,297.1499938964844,293.1499938964844,0.0032222361769527,-1347.0059814453125,293.3424987792969,0.6724518537521362,0.050000000745058,0.2262177318334579,288.4031677246094,291.1499938964844,274.8423767089844,272.48126220703125,286.2084350585937,294.91619873046875,288.2813415527344,1.0,0.1216822564601898,0.936859130859375,0.936859130859375,1.0,1.0,-0.5662037134170532,0.2457714676856994,0.3204322457313537,0.0801380053162574,0.0,0.0,0.0,35.14020919799805,49.0,-904.0789794921876,-0.0,20.081058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938073982588725e-21,7.54213912120474e-21,-2.604065138616016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828180,293.31103515625,297.1499938964844,293.1499938964844,0.0062782927416265,-503.5285339355469,297.05206298828125,0.6560884118080139,0.050000000745058,0.0453251525759696,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149475097656,0.6560884118080139,0.050000000745058,0.0477295704185962,293.3337097167969,297.1499938964844,293.1499938964844,0.0150555064901709,-646.3572998046875,302.9959411621094,0.6560884118080139,0.050000000745058,0.035252895206213,293.18328857421875,297.1499938964844,293.1499938964844,0.1091771572828292,-2641.770263671875,304.1268005371094,0.927994966506958,0.1789479404687881,0.1339591443538665,293.3980407714844,297.1499938964844,293.1499938964844,0.0032245160546153,-1371.144287109375,292.90533447265625,0.6560884118080139,0.050000000745058,0.2264085263013839,287.8805236816406,291.1499938964844,274.8368530273437,272.4742736816406,286.2105407714844,294.9110412597656,287.7802429199219,1.0,0.1279457211494445,0.937375009059906,0.937375009059906,1.0,1.0,-0.5864247679710388,0.2542795538902282,0.3321452140808105,0.0842680856585502,0.0,0.0,0.0,36.322452545166016,52.0,-706.3583374023438,-0.0,22.75307273864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828240,293.31103515625,297.1499938964844,293.1499938964844,0.0062782927416265,-503.5285339355469,297.05206298828125,0.6560884118080139,0.050000000745058,0.0453251525759696,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149475097656,0.6560884118080139,0.050000000745058,0.0477295704185962,293.3337097167969,297.1499938964844,293.1499938964844,0.0150555064901709,-646.3572998046875,302.9959411621094,0.6560884118080139,0.050000000745058,0.035252895206213,293.18328857421875,297.1499938964844,293.1499938964844,0.1091771572828292,-2641.770263671875,304.1268005371094,0.927994966506958,0.1789479404687881,0.1339591443538665,293.3980407714844,297.1499938964844,293.1499938964844,0.0032245160546153,-1371.144287109375,292.90533447265625,0.6560884118080139,0.050000000745058,0.2264085263013839,287.8805236816406,291.1499938964844,274.8368530273437,272.4742736816406,286.2105407714844,294.9110412597656,287.7802429199219,1.0,0.1279457211494445,0.937375009059906,0.937375009059906,1.0,1.0,-0.5864247679710388,0.2542795538902282,0.3321452140808105,0.0842680856585502,0.0,0.0,0.0,36.322452545166016,52.0,-706.3583374023438,-0.0,22.75307273864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828300,293.3066711425781,297.1499938964844,293.1499938964844,0.0063136098906397,-509.5452270507813,296.9306945800781,0.6510167717933655,0.050000000745058,0.0453387573361396,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820983886719,0.6510167717933655,0.050000000745058,0.0477438941597938,293.33233642578125,297.1499938964844,293.1499938964844,0.01522455830127,-653.9569091796875,302.9440002441406,0.6510167717933655,0.050000000745058,0.0352634750306606,293.1932678222656,297.1499938964844,293.1499938964844,0.1276408284902572,-2988.833984375,304.0970458984375,0.95805686712265,0.1765726506710052,0.1492573916912078,293.3943176269531,297.1499938964844,293.1499938964844,0.0032193295191973,-1379.1722412109375,292.7037353515625,0.6510167717933655,0.050000000745058,0.2264764755964279,287.6493835449219,291.1499938964844,274.8348388671875,272.47076416015625,286.2159423828125,294.90875244140625,287.5609130859375,1.0,0.1313758939504623,0.937632977962494,0.937632977962494,1.0,1.0,-0.6059643030166626,0.2625038027763366,0.3434605300426483,0.0883080512285232,0.0,0.0,0.0,36.8466682434082,52.0,-625.8375854492188,-0.0,24.8091983795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828360,293.302978515625,297.1499938964844,293.1499938964844,0.0063436678610742,-514.9227905273438,296.8160400390625,0.6451271176338196,0.050000000745058,0.0453558564186096,294.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4691772460937,0.6451271176338196,0.050000000745058,0.0477618984878063,293.3316345214844,297.1499938964844,293.1499938964844,0.015366468578577,-660.7140502929688,302.8904724121094,0.6451271176338196,0.050000000745058,0.0352767780423164,293.21295166015625,297.1499938964844,293.1499938964844,0.14596489071846,-3340.610107421875,304.0744934082031,0.9816882014274596,0.1721671670675277,0.1654869019985199,293.3916931152344,297.1499938964844,293.1499938964844,0.0032103550620377,-1384.672119140625,292.5116577148437,0.6451271176338196,0.050000000745058,0.226561889052391,287.4379272460937,291.1499938964844,274.8332824707031,272.4672241210937,286.2244567871094,294.90692138671875,287.3613586425781,1.0,0.1350661367177963,0.9377190470695496,0.9377190470695496,1.0,1.0,-0.6245591640472412,0.2702908515930176,0.354268342256546,0.0922988504171371,0.0,0.0,0.0,37.46131134033203,40.0,-552.881103515625,-0.0,27.07814598083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828420,293.2974853515625,297.1499938964844,293.1499938964844,0.0063785989768803,-522.4979858398438,296.62335205078125,0.6352135539054871,0.050000000745058,0.0453884415328502,294.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328430175781,0.6352135539054871,0.050000000745058,0.0477962158620357,293.3314819335937,297.1499938964844,293.1499938964844,0.0155251640826463,-670.1813354492188,302.7843933105469,0.6352135539054871,0.050000000745058,0.0353021211922168,293.2299194335937,297.1499938964844,293.1499938964844,0.1429221481084823,-3284.4248046875,304.1041564941406,0.9542055130004884,0.1670701205730438,0.159404769539833,293.3885192871094,297.1499938964844,293.1499938964844,0.0031816875562071,-1386.6165771484375,292.1859741210937,0.6352135539054871,0.050000000745058,0.2267246693372726,287.1112060546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2208557128906,294.9046936035156,287.05712890625,1.0,0.1357923746109008,0.937891125679016,0.937891125679016,1.0,1.0,-0.6175647377967834,0.2673313617706299,0.3502333462238312,0.0908728837966919,0.0,0.0,0.0,38.27186965942383,28.0,-406.1778564453125,-0.0,27.322031021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828480,293.2974853515625,297.1499938964844,293.1499938964844,0.0063785989768803,-522.4979858398438,296.62335205078125,0.6352135539054871,0.050000000745058,0.0453884415328502,294.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328430175781,0.6352135539054871,0.050000000745058,0.0477962158620357,293.3314819335937,297.1499938964844,293.1499938964844,0.0155251640826463,-670.1813354492188,302.7843933105469,0.6352135539054871,0.050000000745058,0.0353021211922168,293.2299194335937,297.1499938964844,293.1499938964844,0.1429221481084823,-3284.4248046875,304.1041564941406,0.9542055130004884,0.1670701205730438,0.159404769539833,293.3885192871094,297.1499938964844,293.1499938964844,0.0031816875562071,-1386.6165771484375,292.1859741210937,0.6352135539054871,0.050000000745058,0.2267246693372726,287.1112060546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2208557128906,294.9046936035156,287.05712890625,1.0,0.1357923746109008,0.937891125679016,0.937891125679016,1.0,1.0,-0.6175647377967834,0.2673313617706299,0.3502333462238312,0.0908728837966919,0.0,0.0,0.0,38.27186965942383,28.0,-406.1778564453125,-0.0,27.322031021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828540,293.2935791015625,297.1499938964844,293.1499938964844,0.0063758441247045,-526.1781005859375,296.46453857421875,0.6519529819488525,0.050000000745058,0.0453360974788665,294.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6519529819488525,0.050000000745058,0.0477410927414894,293.3323059082031,297.1499938964844,293.1499938964844,0.0155179789289832,-674.8403930664062,302.6791381835937,0.6519529819488525,0.050000000745058,0.0352614074945449,293.2311096191406,297.1499938964844,293.1499938964844,0.142537236213684,-3277.74169921875,304.119873046875,0.9753140211105348,0.1647909432649612,0.1567987203598022,293.3858947753906,297.1499938964844,293.1499938964844,0.0031363007146865,-1377.336669921875,291.9183349609375,0.6519529819488525,0.050000000745058,0.2264631986618042,286.8726501464844,291.1499938964844,274.8312683105469,272.4529724121094,286.2196960449219,294.9044494628906,286.8321228027344,1.0,0.1314020454883575,0.9380632042884828,0.9380632042884828,1.0,1.0,-0.6139452457427979,0.2657910585403442,0.3481541872024536,0.0901639983057975,0.0,0.0,0.0,36.84636306762695,25.0,-296.4833984375,-0.0,25.51808357238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828600,293.2935791015625,297.1499938964844,293.1499938964844,0.0063758441247045,-526.1781005859375,296.46453857421875,0.6519529819488525,0.050000000745058,0.0453360974788665,294.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6519529819488525,0.050000000745058,0.0477410927414894,293.3323059082031,297.1499938964844,293.1499938964844,0.0155179789289832,-674.8403930664062,302.6791381835937,0.6519529819488525,0.050000000745058,0.0352614074945449,293.2311096191406,297.1499938964844,293.1499938964844,0.142537236213684,-3277.74169921875,304.119873046875,0.9753140211105348,0.1647909432649612,0.1567987203598022,293.3858947753906,297.1499938964844,293.1499938964844,0.0031363007146865,-1377.336669921875,291.9183349609375,0.6519529819488525,0.050000000745058,0.2264631986618042,286.8726501464844,291.1499938964844,274.8312683105469,272.4529724121094,286.2196960449219,294.9044494628906,286.8321228027344,1.0,0.1314020454883575,0.9380632042884828,0.9380632042884828,1.0,1.0,-0.6139452457427979,0.2657910585403442,0.3481541872024536,0.0901639983057975,0.0,0.0,0.0,36.84636306762695,25.0,-296.4833984375,-0.0,25.51808357238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,303.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938070751414457e-21,7.54213912120474e-21,-2.6040679658935002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828660,293.29010009765625,297.1499938964844,293.1499938964844,0.0063620824366807,-527.732177734375,296.3360290527344,0.6660605072975159,0.050000000745058,0.0453008338809013,294.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132568359375,0.6660605072975159,0.050000000745058,0.0477039627730846,293.3330993652344,297.1499938964844,293.1499938964844,0.0154284965246915,-676.427978515625,302.5775451660156,0.6660605072975159,0.050000000745058,0.0352339819073677,293.22344970703125,297.1499938964844,293.1499938964844,0.1260976642370224,-2970.680908203125,304.1596069335937,0.9607046842575072,0.1642409712076187,0.1405657231807708,293.3831481933594,297.1499938964844,293.1499938964844,0.0030912004876881,-1364.19384765625,291.6997985839844,0.6660605072975159,0.050000000745058,0.2262870520353317,286.7044982910156,291.1499938964844,274.8324890136719,272.44580078125,286.2155456542969,294.9051208496094,286.7400207519531,1.0,0.1262391954660415,0.9382827281951904,0.9382827281951904,1.0,1.0,-0.594111979007721,0.2573941648006439,0.336717814207077,0.0861740186810493,0.0,0.0,1.0,35.74317169189453,25.0,634.1598510742188,-5542.28076171875,22.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,305.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,4729.7744140625,18000.0,0.0,0.0,0.0019409601809456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667138576507568,0.266715407371521,-1.565236630085565e-06,0.0,1.969827735592844e-06,0.0,0.0,4.624684810638428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828720,293.29010009765625,297.1499938964844,293.1499938964844,0.0063620824366807,-527.732177734375,296.3360290527344,0.6660605072975159,0.050000000745058,0.0453008338809013,294.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132568359375,0.6660605072975159,0.050000000745058,0.0477039627730846,293.3330993652344,297.1499938964844,293.1499938964844,0.0154284965246915,-676.427978515625,302.5775451660156,0.6660605072975159,0.050000000745058,0.0352339819073677,293.22344970703125,297.1499938964844,293.1499938964844,0.1260976642370224,-2970.680908203125,304.1596069335937,0.9607046842575072,0.1642409712076187,0.1405657231807708,293.3831481933594,297.1499938964844,293.1499938964844,0.0030912004876881,-1364.19384765625,291.6997985839844,0.6660605072975159,0.050000000745058,0.2262870520353317,286.7044982910156,291.1499938964844,274.8324890136719,272.44580078125,286.2155456542969,294.9051208496094,286.7400207519531,1.0,0.1262391954660415,0.9382827281951904,0.9382827281951904,1.0,1.0,-0.594111979007721,0.2573941648006439,0.336717814207077,0.0861740186810493,0.0,0.0,1.0,35.74317169189453,25.0,634.1598510742188,-5542.28076171875,22.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,305.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,4729.7744140625,18000.0,0.0,0.0,0.0019409601809456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667138576507568,0.266715407371521,-1.565236630085565e-06,0.0,1.969827735592844e-06,0.0,0.0,4.624684810638428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
828780,293.2948913574219,297.1499938964844,293.1499938964844,0.0057667871005833,-444.5994873046875,297.3753662109375,0.6730678677558899,0.050000000745058,0.0452856570482254,294.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.6730678677558899,0.050000000745058,0.0476879775524139,293.3366394042969,297.1499938964844,293.1499938964844,0.0125039918348193,-566.4363403320312,302.7216796875,0.6730678677558899,0.050000000745058,0.0352221764624118,293.1930847167969,297.1499938964844,293.1499938964844,0.0827370509505271,-2087.7158203125,304.2275085449219,0.9063344597816468,0.1685279011726379,0.1168309971690177,293.3875732421875,297.1499938964844,293.1499938964844,0.0028677189256995,-1155.2413330078125,293.3603515625,0.6730678677558899,0.050000000745058,0.2262112200260162,289.1802673339844,291.1499938964844,274.8349609375,272.4385986328125,286.2076416015625,294.9140319824219,289.7875061035156,1.0,0.1212805807590484,0.9385022521018982,0.9385022521018982,1.0,1.0,-0.5655089020729065,0.2454022467136383,0.3201066553592682,0.0802713930606842,0.0,0.0,1.0,35.10379409790039,28.0,3319.746337890625,-6694.931640625,19.99605369567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4205322265625,308.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,10521.3740234375,18000.0,0.0,0.0,0.0343663804233074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042786955833435,1.0427958965301514,-8.982658073364291e-06,0.0,3.487750655040145e-05,0.0,0.0,126.1048583984375,0.0,0.0,0.0,0.5830200910568237,4.0,0.0,1.0
828840,293.2948913574219,297.1499938964844,293.1499938964844,0.0057667871005833,-444.5994873046875,297.3753662109375,0.6730678677558899,0.050000000745058,0.0452856570482254,294.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.6730678677558899,0.050000000745058,0.0476879775524139,293.3366394042969,297.1499938964844,293.1499938964844,0.0125039918348193,-566.4363403320312,302.7216796875,0.6730678677558899,0.050000000745058,0.0352221764624118,293.1930847167969,297.1499938964844,293.1499938964844,0.0827370509505271,-2087.7158203125,304.2275085449219,0.9063344597816468,0.1685279011726379,0.1168309971690177,293.3875732421875,297.1499938964844,293.1499938964844,0.0028677189256995,-1155.2413330078125,293.3603515625,0.6730678677558899,0.050000000745058,0.2262112200260162,289.1802673339844,291.1499938964844,274.8349609375,272.4385986328125,286.2076416015625,294.9140319824219,289.7875061035156,1.0,0.1212805807590484,0.9385022521018982,0.9385022521018982,1.0,1.0,-0.5655089020729065,0.2454022467136383,0.3201066553592682,0.0802713930606842,0.0,0.0,1.0,35.10379409790039,28.0,3319.746337890625,-6694.931640625,19.99605369567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4205322265625,308.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,10521.3740234375,18000.0,0.0,0.0,0.0343663804233074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042786955833435,1.0427958965301514,-8.982658073364291e-06,0.0,3.487750655040145e-05,0.0,0.0,126.1048583984375,0.0,0.0,0.0,0.5830200910568237,4.0,0.0,1.0
828900,293.30224609375,297.1499938964844,293.1499938964844,0.0054451990872621,-407.4495849609375,297.8658447265625,0.6792238354682922,0.050000000745058,0.0452732443809509,294.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2220153808594,0.6792238354682922,0.050000000745058,0.0476749055087566,293.3409729003906,297.1499938964844,293.1499938964844,0.0114097511395812,-521.94580078125,302.78985595703125,0.6792238354682922,0.050000000745058,0.0352125205099582,293.1805114746094,297.1499938964844,293.1499938964844,0.0707798674702644,-1842.54248046875,304.2349853515625,0.8992983102798462,0.1704558432102203,0.1113063693046569,293.39434814453125,297.1499938964844,293.1499938964844,0.0026861154474318,-1041.274658203125,294.15386962890625,0.6792238354682922,0.050000000745058,0.2261492162942886,290.3680725097656,291.1499938964844,274.83660888671875,272.4349975585937,286.2109680175781,294.9256286621094,290.77996826171875,1.0,0.1195088252425193,0.9386119842529296,0.9386119842529296,1.0,1.0,-0.5587611198425293,0.2425738722085952,0.3161872327327728,0.0789018720388412,0.0,0.0,1.0,34.71835708618164,28.0,2999.106689453125,-6478.9736328125,19.15071678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4428100585937,308.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,13734.06640625,19080.0,0.0,0.0,0.0506143569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191947340965271,1.191959023475647,-1.1733372957678512e-05,0.0,5.13671402586624e-05,0.0,0.0,188.2905120849609,0.0,0.0,0.0,0.6731285452842712,4.0,0.0,1.0
828960,293.3103942871094,297.1499938964844,293.1499938964844,0.0051993555389344,-380.05755615234375,298.2043762207031,0.6840649247169495,0.050000000745058,0.045264046639204,294.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.6840649247169495,0.050000000745058,0.0476652197539806,293.346435546875,297.1499938964844,293.1499938964844,0.0106267556548118,-488.7990112304688,302.82666015625,0.6840649247169495,0.050000000745058,0.0352053679525852,293.1716613769531,297.1499938964844,293.1499938964844,0.0620221272110939,-1669.5706787109375,304.2353820800781,0.8938624858856201,0.1718109399080276,0.1071752831339836,293.4018859863281,297.1499938964844,293.1499938964844,0.0025453867856413,-958.1135864257812,294.7061767578125,0.6840649247169495,0.050000000745058,0.2261032909154892,291.2152099609375,291.1499938964844,274.8385009765625,272.4313659667969,286.2161865234375,294.9383850097656,291.54473876953125,1.0,0.1181593835353851,0.9388889074325562,0.9388889074325562,1.0,1.0,-0.5537164807319641,0.2404590994119644,0.3132573664188385,0.0778946429491043,0.0,0.0,0.9667708277702332,34.43283462524414,46.0,2588.67822265625,-6281.927734375,18.53264808654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.661865234375,307.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,16442.658203125,19080.0,0.0,0.0,0.0666515976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299938678741455,1.2999526262283323,-1.3980040421301965e-05,0.0,6.764290446881205e-05,0.0,0.0,244.5308837890625,0.0,0.0,0.0,0.7137706279754639,4.0,0.0,1.0
829020,293.3274230957031,297.1499938964844,293.1499938964844,0.00479740742594,-336.9070129394531,298.7201843261719,0.6690598726272583,0.050000000745058,0.0452942550182342,294.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.6690598726272583,0.050000000745058,0.0476970300078392,293.362548828125,297.1499938964844,293.1499938964844,0.0094254622235894,-435.6400146484375,302.86187744140625,0.6690598726272583,0.050000000745058,0.0352288633584976,293.17352294921875,297.1499938964844,293.1499938964844,0.0637489482760429,-1686.5198974609375,304.2032470703125,0.9111963510513306,0.170961782336235,0.1206077262759208,293.41845703125,297.1499938964844,293.1499938964844,0.0023101489059627,-828.1219482421875,295.5520935058594,0.6690598726272583,0.050000000745058,0.2262541800737381,292.5365600585937,291.1499938964844,274.8429870605469,272.42413330078125,286.2396240234375,294.9635925292969,292.78192138671875,1.0,0.1234218478202819,0.9394426345825196,0.9394426345825196,1.0,1.0,-0.5701124668121338,0.2473152875900268,0.3227972090244293,0.0813087224960327,0.0,0.0,0.6900675892829895,35.370784759521484,49.0,1851.4853515625,-6017.56787109375,20.587129592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6400146484375,306.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22403.03125,19080.0,0.0,0.0,0.0970908775925636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251983642578125,1.1252111196517944,-1.2754640920320526e-05,0.0,9.853489609668031e-05,0.0,0.0,181.84011840820312,0.0,0.0,0.0,0.6295292973518372,4.0,0.0,1.0
829080,293.3274230957031,297.1499938964844,293.1499938964844,0.00479740742594,-336.9070129394531,298.7201843261719,0.6690598726272583,0.050000000745058,0.0452942550182342,294.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.6690598726272583,0.050000000745058,0.0476970300078392,293.362548828125,297.1499938964844,293.1499938964844,0.0094254622235894,-435.6400146484375,302.86187744140625,0.6690598726272583,0.050000000745058,0.0352288633584976,293.17352294921875,297.1499938964844,293.1499938964844,0.0637489482760429,-1686.5198974609375,304.2032470703125,0.9111963510513306,0.170961782336235,0.1206077262759208,293.41845703125,297.1499938964844,293.1499938964844,0.0023101489059627,-828.1219482421875,295.5520935058594,0.6690598726272583,0.050000000745058,0.2262541800737381,292.5365600585937,291.1499938964844,274.8429870605469,272.42413330078125,286.2396240234375,294.9635925292969,292.78192138671875,1.0,0.1234218478202819,0.9394426345825196,0.9394426345825196,1.0,1.0,-0.5701124668121338,0.2473152875900268,0.3227972090244293,0.0813087224960327,0.0,0.0,0.6900675892829895,35.370784759521484,49.0,1851.4853515625,-6017.56787109375,20.587129592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6400146484375,306.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22403.03125,19080.0,0.0,0.0,0.0970908775925636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251983642578125,1.1252111196517944,-1.2754640920320526e-05,0.0,9.853489609668031e-05,0.0,0.0,181.84011840820312,0.0,0.0,0.0,0.6295292973518372,4.0,0.0,1.0
829140,293.34521484375,297.1499938964844,293.1499938964844,0.0044863284565508,-306.367431640625,299.05426025390625,0.6628376841545105,0.050000000745058,0.0453083254396915,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3955993652344,0.6628376841545105,0.050000000745058,0.0477118492126464,293.3842163085937,297.1499938964844,293.1499938964844,0.0086119649931788,-398.7755737304688,302.8524169921875,0.6628376841545105,0.050000000745058,0.0352398082613945,293.2085266113281,297.1499938964844,293.1499938964844,0.0794479250907898,-1973.929931640625,304.15826416015625,0.9827104210853576,0.1633413583040237,0.1530527770519256,293.4376220703125,297.1499938964844,293.1499938964844,0.0021003677975386,-727.9594116210938,296.10516357421875,0.6628376841545105,0.050000000745058,0.2263244688510894,293.446044921875,291.1499938964844,274.8482360839844,272.4169311523437,286.2727966308594,294.9874572753906,293.54998779296875,1.0,0.1296545565128326,0.9399964213371276,0.9399964213371276,1.0,1.0,-0.609110414981842,0.2637229859828949,0.3453874289989471,0.0893547758460044,0.0,0.0,0.316895991563797,36.066871643066406,37.0,933.7296142578124,-5002.91796875,24.308332443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33282470703125,304.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,24719.033203125,18000.0,0.0,0.0,0.1230844482779502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388295829296112,0.3883023560047149,-6.528136964334408e-06,0.0,0.0001249150664079,0.0,0.0,25.10367012023925,0.0,0.0,0.0,0.3441970646381378,4.0,0.0,1.0
