time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829200,293.34521484375,297.1499938964844,293.1499938964844,0.0044863284565508,-306.367431640625,299.05426025390625,0.6628376841545105,0.050000000745058,0.0453083254396915,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3955993652344,0.6628376841545105,0.050000000745058,0.0477118492126464,293.3842163085937,297.1499938964844,293.1499938964844,0.0086119649931788,-398.7755737304688,302.8524169921875,0.6628376841545105,0.050000000745058,0.0352398082613945,293.2085266113281,297.1499938964844,293.1499938964844,0.0794479250907898,-1973.929931640625,304.15826416015625,0.9827104210853576,0.1633413583040237,0.1530527770519256,293.4376220703125,297.1499938964844,293.1499938964844,0.0021003677975386,-727.9594116210938,296.10516357421875,0.6628376841545105,0.050000000745058,0.2263244688510894,293.446044921875,291.1499938964844,274.8482360839844,272.4169311523437,286.2727966308594,294.9874572753906,293.54998779296875,1.0,0.1296545565128326,0.9399964213371276,0.9399964213371276,1.0,1.0,-0.609110414981842,0.2637229859828949,0.3453874289989471,0.0893547758460044,0.0,0.0,0.316895991563797,36.066871643066406,37.0,933.7296142578124,-5002.91796875,24.308332443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33282470703125,304.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,24719.033203125,18000.0,0.0,0.0,0.1230844482779502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388295829296112,0.3883023560047149,-6.528136964334408e-06,0.0,0.0001249150664079,0.0,0.0,25.10367012023925,0.0,0.0,0.0,0.3441970646381378,4.0,0.0,1.0
829260,293.3603210449219,297.1499938964844,293.1499938964844,0.0044189603067934,-304.2357177734375,298.9326477050781,0.6544666290283203,0.050000000745058,0.0453293249011039,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.416748046875,0.6544666290283203,0.050000000745058,0.0477339625358581,293.4031982421875,297.1499938964844,293.1499938964844,0.0085637122392654,-400.1880187988281,302.7320251464844,0.6544666290283203,0.050000000745058,0.0352561436593532,293.2450866699219,297.1499938964844,293.1499938964844,0.0777120739221572,-1942.4759521484373,304.1585388183594,0.9608135223388672,0.1543548703193664,0.1480991244316101,293.4552001953125,297.1499938964844,293.1499938964844,0.001972384750843,-688.430419921875,295.9341735839844,0.6544666290283203,0.050000000745058,0.2264293730258941,293.3825378417969,291.1499938964844,274.85406494140625,272.40972900390625,286.2901611328125,295.0068054199219,293.248046875,1.0,0.1297908127307891,0.9400951862335204,0.9400951862335204,1.0,1.0,-0.6034423112869263,0.2611856162548065,0.3422567248344421,0.0885251760482788,0.0,0.0,0.0093948850408196,36.58574295043945,25.0,-482.0093078613281,-2909.895263671875,24.376277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8515319824219,301.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,19409.5390625,18000.0,0.0,0.0,0.1403772532939911,0.0,0.0,0.0,0.0,1.0,0.0016545060789212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924698263406753,0.0980576053261756,-0.0055877771228551,0.0,0.0001424650545231,0.0,0.0,4.0527191162109375,0.0,0.0,0.0,0.2770600914955139,4.0,0.0,1.0
829320,293.3603210449219,297.1499938964844,293.1499938964844,0.0044189603067934,-304.2357177734375,298.9326477050781,0.6544666290283203,0.050000000745058,0.0453293249011039,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.416748046875,0.6544666290283203,0.050000000745058,0.0477339625358581,293.4031982421875,297.1499938964844,293.1499938964844,0.0085637122392654,-400.1880187988281,302.7320251464844,0.6544666290283203,0.050000000745058,0.0352561436593532,293.2450866699219,297.1499938964844,293.1499938964844,0.0777120739221572,-1942.4759521484373,304.1585388183594,0.9608135223388672,0.1543548703193664,0.1480991244316101,293.4552001953125,297.1499938964844,293.1499938964844,0.001972384750843,-688.430419921875,295.9341735839844,0.6544666290283203,0.050000000745058,0.2264293730258941,293.3825378417969,291.1499938964844,274.85406494140625,272.40972900390625,286.2901611328125,295.0068054199219,293.248046875,1.0,0.1297908127307891,0.9400951862335204,0.9400951862335204,1.0,1.0,-0.6034423112869263,0.2611856162548065,0.3422567248344421,0.0885251760482788,0.0,0.0,0.0093948850408196,36.58574295043945,25.0,-482.0093078613281,-2909.895263671875,24.376277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8515319824219,301.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,19409.5390625,18000.0,0.0,0.0,0.1403772532939911,0.0,0.0,0.0,0.0,1.0,0.0016545060789212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924698263406753,0.0980576053261756,-0.0055877771228551,0.0,0.0001424650545231,0.0,0.0,4.0527191162109375,0.0,0.0,0.0,0.2770600914955139,4.0,0.0,1.0
829380,293.3676147460937,297.1499938964844,293.1499938964844,0.0045394515618681,-323.1689147949219,298.449951171875,0.6775926351547241,0.050000000745058,0.0452763214707374,295.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6374816894531,0.6775926351547241,0.050000000745058,0.0476781465113163,293.41552734375,297.1499938964844,293.1499938964844,0.0090110264718532,-427.8626098632813,302.5124206542969,0.6775926351547241,0.050000000745058,0.0352149158716201,293.2546081542969,297.1499938964844,293.1499938964844,0.0815635323524475,-2031.6741943359373,304.1489562988281,0.9817814826965332,0.1499884277582168,0.143164649605751,293.46405029296875,297.1499938964844,293.1499938964844,0.0019408455118536,-701.9427490234375,295.1895751953125,0.6775926351547241,0.050000000745058,0.2261645942926406,292.5596618652344,291.1499938964844,274.8602905273437,272.40252685546875,286.2969665527344,295.0163879394531,292.2359924316406,1.0,0.1247794330120086,0.940194010734558,0.940194010734558,1.0,1.0,-0.5970219373703003,0.2584361135959625,0.3385858535766601,0.0873079672455787,0.0,0.0,0.0,35.12076187133789,25.0,-1839.640625,-0.0,22.36828994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0325927734375,297.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18268.400390625,18000.0,0.0,0.0,0.1475990861654281,0.0,0.0,0.0,0.0,1.0,0.0101674413308501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001549034350318,0.0624178908765316,-0.0622629895806312,0.0,0.0001497943012509,0.0,0.0,2.3495535850524902,0.0,0.0,0.0,0.2632755935192108,4.0,0.0,1.0
829440,293.3676147460937,297.1499938964844,293.1499938964844,0.0045394515618681,-323.1689147949219,298.449951171875,0.6775926351547241,0.050000000745058,0.0452763214707374,295.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6374816894531,0.6775926351547241,0.050000000745058,0.0476781465113163,293.41552734375,297.1499938964844,293.1499938964844,0.0090110264718532,-427.8626098632813,302.5124206542969,0.6775926351547241,0.050000000745058,0.0352149158716201,293.2546081542969,297.1499938964844,293.1499938964844,0.0815635323524475,-2031.6741943359373,304.1489562988281,0.9817814826965332,0.1499884277582168,0.143164649605751,293.46405029296875,297.1499938964844,293.1499938964844,0.0019408455118536,-701.9427490234375,295.1895751953125,0.6775926351547241,0.050000000745058,0.2261645942926406,292.5596618652344,291.1499938964844,274.8602905273437,272.40252685546875,286.2969665527344,295.0163879394531,292.2359924316406,1.0,0.1247794330120086,0.940194010734558,0.940194010734558,1.0,1.0,-0.5970219373703003,0.2584361135959625,0.3385858535766601,0.0873079672455787,0.0,0.0,0.0,35.12076187133789,25.0,-1839.640625,-0.0,22.36828994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0325927734375,297.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18268.400390625,18000.0,0.0,0.0,0.1475990861654281,0.0,0.0,0.0,0.0,1.0,0.0101674413308501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001549034350318,0.0624178908765316,-0.0622629895806312,0.0,0.0001497943012509,0.0,0.0,2.3495535850524902,0.0,0.0,0.0,0.2632755935192108,4.0,0.0,1.0
829500,293.36688232421875,297.1499938964844,293.1499938964844,0.0047122105024755,-346.4010314941406,297.978271484375,0.6833826899528503,0.050000000745058,0.0452652014791965,295.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79693603515625,0.6833826899528503,0.050000000745058,0.0476664341986179,293.4169311523437,297.1499938964844,293.1499938964844,0.0095764501020312,-459.40045166015625,302.337646484375,0.6833826899528503,0.050000000745058,0.0352062657475471,293.25115966796875,297.1499938964844,293.1499938964844,0.0812308937311172,-2038.8248291015625,304.1496276855469,0.9670535326004028,0.149332970380783,0.1331487149000167,293.4637451171875,297.1499938964844,293.1499938964844,0.0019767931662499,-740.6178588867188,294.4510803222656,0.6833826899528503,0.050000000745058,0.22610904276371,291.6713256835937,291.1499938964844,274.8634948730469,272.3989562988281,286.2939453125,295.0166931152344,291.3107604980469,1.0,0.1224482879042625,0.9402434229850768,0.9402434229850768,1.0,1.0,-0.5849021077156067,0.2533027231693268,0.3315993845462799,0.0848927944898605,0.0,0.0,0.0,34.72561264038086,25.0,-2089.54833984375,-0.0,21.045642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1797790527344,297.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.185546875,18000.0,0.0,0.0,0.1432837396860122,0.0,0.0,0.0,0.0,1.0,0.0128994090482592,0.0,-0.0,-0.0,0.0,0.0,0.0,9.36157812247984e-06,0.0690014883875846,-0.0689921304583549,0.0,0.0001454147713957,0.0,0.0,2.57222318649292,0.0,0.0,0.0,0.2627096474170685,4.0,0.0,1.0
829560,293.3634338378906,297.1499938964844,293.1499938964844,0.0048537473194301,-364.88616943359375,297.5868530273437,0.6843596696853638,0.050000000745058,0.0452634282410144,295.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.6843596696853638,0.050000000745058,0.0476645678281784,293.4143371582031,297.1499938964844,293.1499938964844,0.0100025981664657,-482.8343505859375,302.1903686523437,0.6843596696853638,0.050000000745058,0.0352048873901367,293.2412414550781,297.1499938964844,293.1499938964844,0.0757151246070861,-1940.8033447265625,304.15985107421875,0.9328446388244628,0.1499872803688049,0.120162732899189,293.4603576660156,297.1499938964844,293.1499938964844,0.0020268377847969,-778.7804565429688,293.8353576660156,0.6843596696853638,0.050000000745058,0.2261001914739608,290.938720703125,291.1499938964844,274.86676025390625,272.3954162597656,286.28741455078125,295.0137939453125,290.6875305175781,1.0,0.1201410219073295,0.9431228041648864,0.9431228041648864,1.0,1.0,-0.5693017244338989,0.2467870116233825,0.3225147426128387,0.0817738324403762,0.0,0.0,0.0128108588978648,34.551761627197266,28.0,-1905.794189453125,-49.761817932128906,19.73444557189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5216369628906,297.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.1344650834798813,0.0,0.0,0.0,0.0,1.0,0.0155540239065885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009631130378693,0.0720327496528625,-0.07106963545084,0.0,0.0001364649651804,0.0,0.0,2.676719188690185,0.0,0.0,0.0,0.2627792358398437,4.0,0.0,1.0
829620,293.3552551269531,297.1499938964844,293.1499938964844,0.0048231505788862,-359.9950866699219,297.5331420898437,0.6879323124885559,0.050000000745058,0.0452570170164108,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.6879323124885559,0.050000000745058,0.0476578176021575,293.40399169921875,297.1499938964844,293.1499938964844,0.0097883976995944,-473.3242492675781,302.1264953613281,0.6879323124885559,0.050000000745058,0.035199899226427,293.209716796875,297.1499938964844,293.1499938964844,0.0606588013470172,-1654.8172607421875,304.1817321777344,0.8895440101623535,0.1540695130825042,0.1039982736110687,293.4513854980469,297.1499938964844,293.1499938964844,0.0020288585219532,-773.4984741210938,293.7484741210937,0.6879323124885559,0.050000000745058,0.2260681688785553,290.9350891113281,291.1499938964844,274.8733215332031,272.3883056640625,286.27264404296875,295.0062255859375,291.1439819335937,1.0,0.117091991007328,0.9488816261291504,0.9488816261291504,1.0,1.0,-0.5498335361480713,0.2387161254882812,0.3111174404621124,0.0779240354895591,0.0,0.0,0.073192648589611,34.223968505859375,31.0,369.9559631347656,-3586.111083984375,18.07373237609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,304.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.25,18000.0,0.0,0.0,0.1153112947940826,0.0,0.0,0.0,0.0,1.0,0.0047677303664386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940676629543304,0.1275050938129425,-0.0334374271333217,0.0,0.0001170263058156,0.0,0.0,4.9199042320251465,0.0,0.0,0.0,0.2719422876834869,4.0,0.0,1.0
829680,293.3552551269531,297.1499938964844,293.1499938964844,0.0048231505788862,-359.9950866699219,297.5331420898437,0.6879323124885559,0.050000000745058,0.0452570170164108,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.6879323124885559,0.050000000745058,0.0476578176021575,293.40399169921875,297.1499938964844,293.1499938964844,0.0097883976995944,-473.3242492675781,302.1264953613281,0.6879323124885559,0.050000000745058,0.035199899226427,293.209716796875,297.1499938964844,293.1499938964844,0.0606588013470172,-1654.8172607421875,304.1817321777344,0.8895440101623535,0.1540695130825042,0.1039982736110687,293.4513854980469,297.1499938964844,293.1499938964844,0.0020288585219532,-773.4984741210938,293.7484741210937,0.6879323124885559,0.050000000745058,0.2260681688785553,290.9350891113281,291.1499938964844,274.8733215332031,272.3883056640625,286.27264404296875,295.0062255859375,291.1439819335937,1.0,0.117091991007328,0.9488816261291504,0.9488816261291504,1.0,1.0,-0.5498335361480713,0.2387161254882812,0.3111174404621124,0.0779240354895591,0.0,0.0,0.073192648589611,34.223968505859375,31.0,369.9559631347656,-3586.111083984375,18.07373237609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,304.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.25,18000.0,0.0,0.0,0.1153112947940826,0.0,0.0,0.0,0.0,1.0,0.0047677303664386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940676629543304,0.1275050938129425,-0.0334374271333217,0.0,0.0001170263058156,0.0,0.0,4.9199042320251465,0.0,0.0,0.0,0.2719422876834869,4.0,0.0,1.0
829740,293.3519287109375,297.1499938964844,293.1499938964844,0.0046557933092117,-342.81378173828125,297.739990234375,0.6935972571372986,0.050000000745058,0.045247197151184,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.450927734375,0.6935972571372986,0.050000000745058,0.047647476196289,293.3988037109375,297.1499938964844,293.1499938964844,0.0093544404953718,-453.4187622070313,302.1370544433594,0.6935972571372986,0.050000000745058,0.0351922623813152,293.1883850097656,297.1499938964844,293.1499938964844,0.0540168695151805,-1529.543701171875,304.1817626953125,0.8832588195800781,0.1569032669067382,0.0995255932211875,293.4471740722656,297.1499938964844,293.1499938964844,0.0018976217834278,-711.3659057617188,294.0779113769531,0.6935972571372986,0.050000000745058,0.2260191142559051,291.4682922363281,291.1499938964844,274.8797607421875,272.3812866210937,286.2684326171875,295.0060119628906,291.5046691894531,1.0,0.1156814321875572,0.9546403884887696,0.9546403884887696,1.0,1.0,-0.544376790523529,0.2364981472492218,0.3078786134719848,0.0769708380103111,0.0,0.0,0.0,33.91939926147461,49.0,347.8404235839844,-2956.5830078125,17.427827835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17291259765625,303.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.240234375,18000.0,0.0,0.0,0.1062792241573333,0.0,0.0,0.0,0.0,1.0,0.0057861288078129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521544143557548,0.0928534641861915,-0.0406990498304367,0.0,0.0001078599016182,0.0,0.0,3.551222324371338,0.0,0.0,0.0,0.2668883502483368,4.0,0.0,1.0
829800,293.3519287109375,297.1499938964844,293.1499938964844,0.0046557933092117,-342.81378173828125,297.739990234375,0.6935972571372986,0.050000000745058,0.045247197151184,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.450927734375,0.6935972571372986,0.050000000745058,0.047647476196289,293.3988037109375,297.1499938964844,293.1499938964844,0.0093544404953718,-453.4187622070313,302.1370544433594,0.6935972571372986,0.050000000745058,0.0351922623813152,293.1883850097656,297.1499938964844,293.1499938964844,0.0540168695151805,-1529.543701171875,304.1817626953125,0.8832588195800781,0.1569032669067382,0.0995255932211875,293.4471740722656,297.1499938964844,293.1499938964844,0.0018976217834278,-711.3659057617188,294.0779113769531,0.6935972571372986,0.050000000745058,0.2260191142559051,291.4682922363281,291.1499938964844,274.8797607421875,272.3812866210937,286.2684326171875,295.0060119628906,291.5046691894531,1.0,0.1156814321875572,0.9546403884887696,0.9546403884887696,1.0,1.0,-0.544376790523529,0.2364981472492218,0.3078786134719848,0.0769708380103111,0.0,0.0,0.0,33.91939926147461,49.0,347.8404235839844,-2956.5830078125,17.427827835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17291259765625,303.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.240234375,18000.0,0.0,0.0,0.1062792241573333,0.0,0.0,0.0,0.0,1.0,0.0057861288078129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521544143557548,0.0928534641861915,-0.0406990498304367,0.0,0.0001078599016182,0.0,0.0,3.551222324371338,0.0,0.0,0.0,0.2668883502483368,4.0,0.0,1.0
829860,293.3474426269531,297.1499938964844,293.1499938964844,0.0047349059022963,-359.2816772460937,297.3437194824219,0.6756876111030579,0.050000000745058,0.0452802777290344,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018859863281,0.6756876111030579,0.050000000745058,0.0476823151111602,293.3988647460937,297.1499938964844,293.1499938964844,0.0097519103437662,-479.3630981445313,301.9417419433594,0.6756876111030579,0.050000000745058,0.0352179929614067,293.1889343261719,297.1499938964844,293.1499938964844,0.0778715759515762,-1986.7996826171875,304.1291198730469,0.9235395789146424,0.1558973938226699,0.1214356273412704,293.44268798828125,297.1499938964844,293.1499938964844,0.0018232208676636,-705.404296875,293.4556579589844,0.6756876111030579,0.050000000745058,0.2261843681335449,290.8021545410156,291.1499938964844,274.8859558105469,272.3743591308594,286.2855834960937,295.0056457519531,290.43438720703125,1.0,0.1225536689162254,0.9507546424865724,0.9507546424865724,1.0,1.0,-0.5709448456764221,0.2484082877635955,0.3225365281105041,0.0804879441857338,0.0,0.0,0.0502631440758705,34.98671340942383,52.0,-1230.27001953125,-3272.046142578125,20.27605056762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1977233886719,299.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.388671875,18000.0,0.0,0.0,0.0904444977641105,0.0,0.0,0.0,0.0,1.0,0.00886348541826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590154230594635,0.1156708970665931,-0.0566554777324199,0.0,9.178966865874828e-05,0.0,0.0,4.320868968963623,0.0,0.0,0.0,0.2697695195674896,4.0,0.0,1.0
829920,293.3474426269531,297.1499938964844,293.1499938964844,0.0047349059022963,-359.2816772460937,297.3437194824219,0.6756876111030579,0.050000000745058,0.0452802777290344,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018859863281,0.6756876111030579,0.050000000745058,0.0476823151111602,293.3988647460937,297.1499938964844,293.1499938964844,0.0097519103437662,-479.3630981445313,301.9417419433594,0.6756876111030579,0.050000000745058,0.0352179929614067,293.1889343261719,297.1499938964844,293.1499938964844,0.0778715759515762,-1986.7996826171875,304.1291198730469,0.9235395789146424,0.1558973938226699,0.1214356273412704,293.44268798828125,297.1499938964844,293.1499938964844,0.0018232208676636,-705.404296875,293.4556579589844,0.6756876111030579,0.050000000745058,0.2261843681335449,290.8021545410156,291.1499938964844,274.8859558105469,272.3743591308594,286.2855834960937,295.0056457519531,290.43438720703125,1.0,0.1225536689162254,0.9507546424865724,0.9507546424865724,1.0,1.0,-0.5709448456764221,0.2484082877635955,0.3225365281105041,0.0804879441857338,0.0,0.0,0.0502631440758705,34.98671340942383,52.0,-1230.27001953125,-3272.046142578125,20.27605056762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1977233886719,299.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.388671875,18000.0,0.0,0.0,0.0904444977641105,0.0,0.0,0.0,0.0,1.0,0.00886348541826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590154230594635,0.1156708970665931,-0.0566554777324199,0.0,9.178966865874828e-05,0.0,0.0,4.320868968963623,0.0,0.0,0.0,0.2697695195674896,4.0,0.0,1.0
829980,293.3424072265625,297.1499938964844,293.1499938964844,0.0046822680160403,-349.57244873046875,297.3903503417969,0.6510947346687317,0.050000000745058,0.0453385300934314,295.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223937988281,0.6510947346687317,0.050000000745058,0.0477436557412147,293.40478515625,297.1499938964844,293.1499938964844,0.0093632470816373,-460.3638000488281,301.8714904785156,0.6510947346687317,0.050000000745058,0.0352632999420166,293.22467041015625,297.1499938964844,293.1499938964844,0.0909466370940208,-2238.394775390625,304.1195068359375,0.9407842755317688,0.147664338350296,0.1420198231935501,293.4401550292969,297.1499938964844,293.1499938964844,0.0018342374823987,-697.5097045898438,293.5195007324219,0.6510947346687317,0.050000000745058,0.2264753431081771,291.0007019042969,291.1499938964844,274.8916931152344,272.3675231933594,286.3072204589844,295.0008544921875,291.21563720703125,1.0,0.1301281750202179,0.946868896484375,0.946868896484375,1.0,1.0,-0.5962330102920532,0.2579478621482849,0.3382851183414459,0.0879160016775131,0.0,0.0,0.0958111211657524,36.78279876708984,40.0,772.3219604492188,-4166.94482421875,23.992265701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823486328125,306.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.0743118748068809,0.0,0.0,0.0,0.0,1.0,0.0027971083763986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067645996809005,0.1209781691431999,-0.0142135694622993,0.0,7.541710510849953e-05,0.0,0.0,4.691818714141846,0.0,0.0,0.0,0.2719841599464416,4.0,0.0,1.0
830040,293.3424072265625,297.1499938964844,293.1499938964844,0.0046822680160403,-349.57244873046875,297.3903503417969,0.6510947346687317,0.050000000745058,0.0453385300934314,295.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223937988281,0.6510947346687317,0.050000000745058,0.0477436557412147,293.40478515625,297.1499938964844,293.1499938964844,0.0093632470816373,-460.3638000488281,301.8714904785156,0.6510947346687317,0.050000000745058,0.0352632999420166,293.22467041015625,297.1499938964844,293.1499938964844,0.0909466370940208,-2238.394775390625,304.1195068359375,0.9407842755317688,0.147664338350296,0.1420198231935501,293.4401550292969,297.1499938964844,293.1499938964844,0.0018342374823987,-697.5097045898438,293.5195007324219,0.6510947346687317,0.050000000745058,0.2264753431081771,291.0007019042969,291.1499938964844,274.8916931152344,272.3675231933594,286.3072204589844,295.0008544921875,291.21563720703125,1.0,0.1301281750202179,0.946868896484375,0.946868896484375,1.0,1.0,-0.5962330102920532,0.2579478621482849,0.3382851183414459,0.0879160016775131,0.0,0.0,0.0958111211657524,36.78279876708984,40.0,772.3219604492188,-4166.94482421875,23.992265701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823486328125,306.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.0743118748068809,0.0,0.0,0.0,0.0,1.0,0.0027971083763986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067645996809005,0.1209781691431999,-0.0142135694622993,0.0,7.541710510849953e-05,0.0,0.0,4.691818714141846,0.0,0.0,0.0,0.2719841599464416,4.0,0.0,1.0
830100,293.3437805175781,297.1499938964844,293.1499938964844,0.0045668906532227,-337.26739501953125,297.5616149902344,0.6413848400115967,0.050000000745058,0.0453676842153072,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.6413848400115967,0.050000000745058,0.0477743558585643,293.4068603515625,297.1499938964844,293.1499938964844,0.0090700183063745,-445.9401245117188,301.8930969238281,0.6413848400115967,0.050000000745058,0.0352859757840633,293.2325439453125,297.1499938964844,293.1499938964844,0.0859661623835563,-2133.6865234375,304.13397216796875,0.9162478446960448,0.1451643258333206,0.1389733403921127,293.4427490234375,297.1499938964844,293.1499938964844,0.0017454174812883,-655.1392822265625,293.7896423339844,0.6413848400115967,0.050000000745058,0.2266209721565246,291.4040832519531,291.1499938964844,274.8943786621094,272.3641357421875,286.3095703125,295.0025329589844,291.5022888183594,1.0,0.1313504427671432,0.9449260234832764,0.9449260234832764,1.0,1.0,-0.5928501486778259,0.2564658224582672,0.3363843262195587,0.0872300788760185,0.0,0.0,0.0369220003485679,37.5327262878418,40.0,671.9979248046875,-3805.481201171875,24.477096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6370544433594,305.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.650390625,18000.0,0.0,0.0,0.0706454366445541,0.0,0.0,0.0,0.0,1.0,0.0032019068021327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865556001663208,0.1046897917985916,-0.0181341897696256,0.0,7.169613672886044e-05,0.0,0.0,4.036783218383789,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
830160,293.3458557128906,297.1499938964844,293.1499938964844,0.0045000980608165,-331.1720275878906,297.6059875488281,0.6400468945503235,0.050000000745058,0.045372050255537,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445251464844,0.6400468945503235,0.050000000745058,0.0477789528667926,293.4091186523437,297.1499938964844,293.1499938964844,0.0089172506704926,-439.3131103515625,301.8723449707031,0.6400468945503235,0.050000000745058,0.0352893732488155,293.2362060546875,297.1499938964844,293.1499938964844,0.0835327953100204,-2083.460205078125,304.1412353515625,0.909023642539978,0.1433965265750885,0.1369757354259491,293.4455261230469,297.1499938964844,293.1499938964844,0.0016799753066152,-627.6329345703125,293.86260986328125,0.6400468945503235,0.050000000745058,0.2266427874565124,291.5631408691406,291.1499938964844,274.8968505859375,272.3608093261719,286.31268310546875,295.0054931640625,291.5917358398437,1.0,0.1311731338500976,0.944488763809204,0.944488763809204,1.0,1.0,-0.5904935598373413,0.2554407715797424,0.3350527882575989,0.0867862254381179,0.0,0.0,0.0,37.63045501708984,28.0,435.2064208984375,-3513.398681640625,24.384552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51043701171875,304.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.720703125,18000.0,0.0,0.0,0.0670685619115829,0.0,0.0,0.0,0.0,1.0,0.0039734449237585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709199830889701,0.0968570336699485,-0.0259370524436235,0.0,6.806606688769534e-05,0.0,0.0,3.708019733428955,0.0,0.0,0.0,0.2683776021003723,4.0,0.0,1.0
830220,293.3475646972656,297.1499938964844,293.1499938964844,0.0045316601172089,-342.7442321777344,297.2374267578125,0.656071662902832,0.050000000745058,0.0453251637518405,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.656071662902832,0.050000000745058,0.0477295815944671,293.4125671386719,297.1499938964844,293.1499938964844,0.0091813085600733,-459.705810546875,301.6682434082031,0.656071662902832,0.050000000745058,0.0352529063820838,293.2383117675781,297.1499938964844,293.1499938964844,0.086957924067974,-2162.32470703125,304.13739013671875,0.9285646080970764,0.140778049826622,0.1341804414987564,293.4480285644531,297.1499938964844,293.1499938964844,0.0015711924061179,-603.6213989257812,293.2886962890625,0.656071662902832,0.050000000745058,0.2264085859060287,290.9966125488281,291.1499938964844,274.9012451171875,272.35418701171875,286.31768798828125,295.0098876953125,290.6136169433594,1.0,0.1270265430212021,0.9436141848564148,0.9436141848564148,1.0,1.0,-0.5866984724998474,0.2537792325019836,0.3329192101955414,0.086096853017807,0.0,0.0,0.0254734512418508,36.35074996948242,25.0,-1481.6119384765625,-1303.1341552734375,22.802135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6889038085937,300.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.7265625,18000.0,0.0,0.0,0.0558677799999713,0.0,0.0,0.0,0.0,1.0,0.0117195760831236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109906904399394,0.0773424953222274,-0.0663518086075782,0.0,5.66986964258831e-05,0.0,0.0,2.868945598602295,0.0,0.0,0.0,0.2646023035049438,4.0,0.0,1.0
830280,293.3475646972656,297.1499938964844,293.1499938964844,0.0045316601172089,-342.7442321777344,297.2374267578125,0.656071662902832,0.050000000745058,0.0453251637518405,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.656071662902832,0.050000000745058,0.0477295815944671,293.4125671386719,297.1499938964844,293.1499938964844,0.0091813085600733,-459.705810546875,301.6682434082031,0.656071662902832,0.050000000745058,0.0352529063820838,293.2383117675781,297.1499938964844,293.1499938964844,0.086957924067974,-2162.32470703125,304.13739013671875,0.9285646080970764,0.140778049826622,0.1341804414987564,293.4480285644531,297.1499938964844,293.1499938964844,0.0015711924061179,-603.6213989257812,293.2886962890625,0.656071662902832,0.050000000745058,0.2264085859060287,290.9966125488281,291.1499938964844,274.9012451171875,272.35418701171875,286.31768798828125,295.0098876953125,290.6136169433594,1.0,0.1270265430212021,0.9436141848564148,0.9436141848564148,1.0,1.0,-0.5866984724998474,0.2537792325019836,0.3329192101955414,0.086096853017807,0.0,0.0,0.0254734512418508,36.35074996948242,25.0,-1481.6119384765625,-1303.1341552734375,22.802135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6889038085937,300.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.7265625,18000.0,0.0,0.0,0.0558677799999713,0.0,0.0,0.0,0.0,1.0,0.0117195760831236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109906904399394,0.0773424953222274,-0.0663518086075782,0.0,5.66986964258831e-05,0.0,0.0,2.868945598602295,0.0,0.0,0.0,0.2646023035049438,4.0,0.0,1.0
830340,293.3439636230469,297.1499938964844,293.1499938964844,0.0045182136818766,-338.7973022460937,297.1541442871094,0.6834627985954285,0.050000000745058,0.0452650561928749,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8748474121094,0.6834627985954285,0.050000000745058,0.0476662814617157,293.4112243652344,297.1499938964844,293.1499938964844,0.0089560374617576,-448.8089294433594,301.5713806152344,0.6834627985954285,0.050000000745058,0.0352061539888381,293.23614501953125,297.1499938964844,293.1499938964844,0.0837885811924934,-2095.140625,304.148193359375,0.965001106262207,0.1389782279729843,0.1322633624076843,293.445068359375,297.1499938964844,293.1499938964844,0.0016073958249762,-612.112548828125,293.1542053222656,0.6834627985954285,0.050000000745058,0.2261083126068115,290.95068359375,291.1499938964844,274.9046630859375,272.3477478027344,286.318603515625,295.0069580078125,291.1943359375,1.0,0.1222829669713974,0.9427396059036256,0.9427396059036256,1.0,1.0,-0.5838330388069153,0.2525093853473663,0.3313236534595489,0.0855994895100593,0.0,0.0,0.0992928594350814,34.72618103027344,25.0,723.2622680664062,-4118.4091796875,20.966455459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69451904296875,306.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.880859375,18000.0,0.0,0.0,0.0448475591838359,0.0,0.0,0.0,0.0,1.0,0.0028205323033034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107042945921421,0.1214580759406089,-0.0144151290878653,0.0,4.551457095658407e-05,0.0,0.0,4.704207420349121,0.0,0.0,0.0,0.2719071209430694,4.0,0.0,1.0
830400,293.3439636230469,297.1499938964844,293.1499938964844,0.0045182136818766,-338.7973022460937,297.1541442871094,0.6834627985954285,0.050000000745058,0.0452650561928749,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8748474121094,0.6834627985954285,0.050000000745058,0.0476662814617157,293.4112243652344,297.1499938964844,293.1499938964844,0.0089560374617576,-448.8089294433594,301.5713806152344,0.6834627985954285,0.050000000745058,0.0352061539888381,293.23614501953125,297.1499938964844,293.1499938964844,0.0837885811924934,-2095.140625,304.148193359375,0.965001106262207,0.1389782279729843,0.1322633624076843,293.445068359375,297.1499938964844,293.1499938964844,0.0016073958249762,-612.112548828125,293.1542053222656,0.6834627985954285,0.050000000745058,0.2261083126068115,290.95068359375,291.1499938964844,274.9046630859375,272.3477478027344,286.318603515625,295.0069580078125,291.1943359375,1.0,0.1222829669713974,0.9427396059036256,0.9427396059036256,1.0,1.0,-0.5838330388069153,0.2525093853473663,0.3313236534595489,0.0855994895100593,0.0,0.0,0.0992928594350814,34.72618103027344,25.0,723.2622680664062,-4118.4091796875,20.966455459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69451904296875,306.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.880859375,18000.0,0.0,0.0,0.0448475591838359,0.0,0.0,0.0,0.0,1.0,0.0028205323033034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107042945921421,0.1214580759406089,-0.0144151290878653,0.0,4.551457095658407e-05,0.0,0.0,4.704207420349121,0.0,0.0,0.0,0.2719071209430694,4.0,0.0,1.0
830460,293.3463134765625,297.1499938964844,293.1499938964844,0.0043235570192337,-318.7948913574219,297.4195861816406,0.6990355253219604,0.050000000745058,0.0452381297945976,295.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658569335937,0.6990355253219604,0.050000000745058,0.0476379282772541,293.4114990234375,297.1499938964844,293.1499938964844,0.0085014291107654,-425.8572082519531,301.6075744628906,0.6990355253219604,0.050000000745058,0.0351852104067802,293.22808837890625,297.1499938964844,293.1499938964844,0.0694027841091156,-1808.499755859375,304.1733093261719,0.9502967596054076,0.1383754312992096,0.1188041493296623,293.44775390625,297.1499938964844,293.1499938964844,0.0014520556433126,-542.0076293945312,293.5770874023437,0.6990355253219604,0.050000000745058,0.2259738147258758,291.5853881835937,291.1499938964844,274.9070129394531,272.3414611816406,286.3158264160156,295.0111389160156,291.6156005859375,1.0,0.118000254034996,0.9430832862854004,0.9430832862854004,1.0,1.0,-0.5674325227737427,0.2455842047929763,0.3218483328819275,0.0823326557874679,0.0,0.0,0.0,33.875885009765625,25.0,425.0697021484375,-3342.891357421875,18.948915481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96807861328125,303.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.283203125,18000.0,0.0,0.0,0.0434434711933136,0.0,0.0,0.0,0.0,1.0,0.0041573159396648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676171779632568,0.0954018607735633,-0.0277846846729517,0.0,4.408960012369789e-05,0.0,0.0,3.6525375843048096,0.0,0.0,0.0,0.267912209033966,4.0,0.0,1.0
830520,293.3463134765625,297.1499938964844,293.1499938964844,0.0043235570192337,-318.7948913574219,297.4195861816406,0.6990355253219604,0.050000000745058,0.0452381297945976,295.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658569335937,0.6990355253219604,0.050000000745058,0.0476379282772541,293.4114990234375,297.1499938964844,293.1499938964844,0.0085014291107654,-425.8572082519531,301.6075744628906,0.6990355253219604,0.050000000745058,0.0351852104067802,293.22808837890625,297.1499938964844,293.1499938964844,0.0694027841091156,-1808.499755859375,304.1733093261719,0.9502967596054076,0.1383754312992096,0.1188041493296623,293.44775390625,297.1499938964844,293.1499938964844,0.0014520556433126,-542.0076293945312,293.5770874023437,0.6990355253219604,0.050000000745058,0.2259738147258758,291.5853881835937,291.1499938964844,274.9070129394531,272.3414611816406,286.3158264160156,295.0111389160156,291.6156005859375,1.0,0.118000254034996,0.9430832862854004,0.9430832862854004,1.0,1.0,-0.5674325227737427,0.2455842047929763,0.3218483328819275,0.0823326557874679,0.0,0.0,0.0,33.875885009765625,25.0,425.0697021484375,-3342.891357421875,18.948915481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96807861328125,303.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.283203125,18000.0,0.0,0.0,0.0434434711933136,0.0,0.0,0.0,0.0,1.0,0.0041573159396648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676171779632568,0.0954018607735633,-0.0277846846729517,0.0,4.408960012369789e-05,0.0,0.0,3.6525375843048096,0.0,0.0,0.0,0.267912209033966,4.0,0.0,1.0
830580,293.345458984375,297.1499938964844,293.1499938964844,0.0043654534965753,-330.48388671875,297.0619201660156,0.7005026936531067,0.050000000745058,0.045235875993967,295.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7005026936531067,0.050000000745058,0.0476355552673339,293.40740966796875,297.1499938964844,293.1499938964844,0.008771238848567,-446.1780090332031,301.41650390625,0.7005026936531067,0.050000000745058,0.0351834595203399,293.2007751464844,297.1499938964844,293.1499938964844,0.0536005273461341,-1525.781494140625,304.1906433105469,0.875666081905365,0.1418945789337158,0.0943379402160644,293.44598388671875,297.1499938964844,293.1499938964844,0.0013593400362879,-521.2985229492188,293.02069091796875,0.7005026936531067,0.050000000745058,0.2259625643491745,291.0423278808594,291.1499938964844,274.9080505371094,272.3353881835937,286.3028869628906,295.0138854980469,290.6667785644531,1.0,0.1137991249561309,0.9434269666671752,0.9434269666671752,1.0,1.0,-0.5386119484901428,0.2335163801908493,0.3050955832004547,0.0764650776982307,0.0,0.0,0.0138222035020589,33.584571838378906,28.0,-1419.399169921875,-21.788095474243164,16.7281436920166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86181640625,300.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.22265625,18000.0,0.0,0.0,0.0378355160355567,0.0,0.0,0.0,0.0,1.0,0.0128010157495737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008050437900237,0.0695485696196556,-0.0687435269355773,0.0,3.839824057649821e-05,0.0,0.0,2.586759567260742,0.0,0.0,0.0,0.2626545429229736,4.0,0.0,1.0
830640,293.345458984375,297.1499938964844,293.1499938964844,0.0043654534965753,-330.48388671875,297.0619201660156,0.7005026936531067,0.050000000745058,0.045235875993967,295.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7005026936531067,0.050000000745058,0.0476355552673339,293.40740966796875,297.1499938964844,293.1499938964844,0.008771238848567,-446.1780090332031,301.41650390625,0.7005026936531067,0.050000000745058,0.0351834595203399,293.2007751464844,297.1499938964844,293.1499938964844,0.0536005273461341,-1525.781494140625,304.1906433105469,0.875666081905365,0.1418945789337158,0.0943379402160644,293.44598388671875,297.1499938964844,293.1499938964844,0.0013593400362879,-521.2985229492188,293.02069091796875,0.7005026936531067,0.050000000745058,0.2259625643491745,291.0423278808594,291.1499938964844,274.9080505371094,272.3353881835937,286.3028869628906,295.0138854980469,290.6667785644531,1.0,0.1137991249561309,0.9434269666671752,0.9434269666671752,1.0,1.0,-0.5386119484901428,0.2335163801908493,0.3050955832004547,0.0764650776982307,0.0,0.0,0.0138222035020589,33.584571838378906,28.0,-1419.399169921875,-21.788095474243164,16.7281436920166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86181640625,300.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.22265625,18000.0,0.0,0.0,0.0378355160355567,0.0,0.0,0.0,0.0,1.0,0.0128010157495737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008050437900237,0.0695485696196556,-0.0687435269355773,0.0,3.839824057649821e-05,0.0,0.0,2.586759567260742,0.0,0.0,0.0,0.2626545429229736,4.0,0.0,1.0
830700,293.3409118652344,297.1499938964844,293.1499938964844,0.0044659110717475,-342.9783630371094,296.7176818847656,0.7063664793968201,0.050000000745058,0.0452268049120903,295.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999084472656,0.7063664793968201,0.050000000745058,0.0476259998977184,293.40289306640625,297.1499938964844,293.1499938964844,0.0089908279478549,-460.28411865234375,301.25799560546875,0.7063664793968201,0.050000000745058,0.0351764038205146,293.1852111816406,297.1499938964844,293.1499938964844,0.0516385659575462,-1500.85498046875,304.1869201660156,0.8692810535430908,0.1443090587854385,0.0901385024189949,293.4407653808594,297.1499938964844,293.1499938964844,0.0014111964264884,-549.9195556640625,292.4769592285156,0.7063664793968201,0.050000000745058,0.225917249917984,290.4484558105469,291.1499938964844,274.9080505371094,272.3323974609375,286.2969970703125,295.01104736328125,290.49102783203125,1.0,0.1123610362410545,0.9435988068580629,0.9435988068580629,1.0,1.0,-0.5329211354255676,0.2311838418245315,0.3017372786998749,0.0752177312970161,0.0,0.0,0.1241571307182312,33.29597473144531,28.0,-27.4387149810791,-3638.354248046875,16.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.015380859375,303.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.609375,18000.0,0.0,0.0,0.0326189398765563,0.0,0.0,0.0,0.0,1.0,0.0055572385899722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889810994267463,0.1280084252357483,-0.0390273295342922,0.0,3.31040755554568e-05,0.0,0.0,4.886960983276367,0.0,0.0,0.0,0.2711605727672577,4.0,0.0,1.0
830760,293.3374938964844,297.1499938964844,293.1499938964844,0.0043845395557582,-330.943603515625,296.8990478515625,0.7108454704284668,0.050000000745058,0.0452201068401336,295.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7730407714844,0.7108454704284668,0.050000000745058,0.0476189479231834,293.3988342285156,297.1499938964844,293.1499938964844,0.0086854426190257,-442.258056640625,301.3048400878906,0.7108454704284668,0.050000000745058,0.0351711921393871,293.1723937988281,297.1499938964844,293.1499938964844,0.0459471605718135,-1395.37451171875,304.1905822753906,0.8644071817398071,0.1463852673768997,0.0870237648487091,293.43682861328125,297.1499938964844,293.1499938964844,0.0013997573405504,-535.37255859375,292.7591552734375,0.7108454704284668,0.050000000745058,0.2258837968111038,290.82763671875,291.1499938964844,274.9076538085937,272.3294677734375,286.2927551269531,295.0079650878906,291.088134765625,1.0,0.1113301664590835,0.9438823461532592,0.9438823461532592,1.0,1.0,-0.5291197299957275,0.229594424366951,0.2995252907276153,0.0744654089212417,0.0,0.0,0.1111654788255691,33.087528228759766,46.0,668.4419555664062,-3848.07421875,15.699090957641602,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6358947753906,305.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.890625,18000.0,0.0,0.0,0.0330259874463081,0.0,0.0,0.0,0.0,1.0,0.0030577084980905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078619137406349,0.1245578452944755,-0.0166959278285503,0.0,3.351717896293849e-05,0.0,0.0,4.822584629058838,0.0,0.0,0.0,0.2721954584121704,4.0,0.0,1.0
830820,293.3358459472656,297.1499938964844,293.1499938964844,0.0042034885846078,-310.8648376464844,297.2300109863281,0.6904658675193787,0.050000000745058,0.0452525727450847,295.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51763916015625,0.6904658675193787,0.050000000745058,0.0476531386375427,293.39825439453125,297.1499938964844,293.1499938964844,0.0082313930615782,-417.6116943359375,301.3764343261719,0.6904658675193787,0.050000000745058,0.0351964458823204,293.16583251953125,297.1499938964844,293.1499938964844,0.0553368888795375,-1553.886962890625,304.1602478027344,0.886726975440979,0.1472218185663223,0.1019723638892173,293.434814453125,297.1499938964844,293.1499938964844,0.0012685119872912,-474.0603637695313,293.2798767089844,0.6904658675193787,0.050000000745058,0.2260459810495376,291.5427551269531,291.1499938964844,274.9056091308594,272.32379150390625,286.3026733398437,295.0082092285156,291.5941162109375,1.0,0.1172086521983146,0.9444493651390076,0.9444493651390076,1.0,1.0,-0.5473568439483643,0.2371555417776107,0.3102012872695923,0.0783435031771659,0.0,0.0,0.0006826261524111,34.09993362426758,49.0,468.7900085449219,-3278.5576171875,17.79252815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8079833984375,303.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.384765625,18000.0,0.0,0.0,0.0370879955589771,0.0,0.0,0.0,0.0,1.0,0.0037918186280876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740606784820556,0.0981701165437698,-0.024109436199069,0.0,3.763960194191896e-05,0.0,0.0,3.7642877101898193,0.0,0.0,0.0,0.2686502933502197,4.0,0.0,1.0
830880,293.3358459472656,297.1499938964844,293.1499938964844,0.0042034885846078,-310.8648376464844,297.2300109863281,0.6904658675193787,0.050000000745058,0.0452525727450847,295.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51763916015625,0.6904658675193787,0.050000000745058,0.0476531386375427,293.39825439453125,297.1499938964844,293.1499938964844,0.0082313930615782,-417.6116943359375,301.3764343261719,0.6904658675193787,0.050000000745058,0.0351964458823204,293.16583251953125,297.1499938964844,293.1499938964844,0.0553368888795375,-1553.886962890625,304.1602478027344,0.886726975440979,0.1472218185663223,0.1019723638892173,293.434814453125,297.1499938964844,293.1499938964844,0.0012685119872912,-474.0603637695313,293.2798767089844,0.6904658675193787,0.050000000745058,0.2260459810495376,291.5427551269531,291.1499938964844,274.9056091308594,272.32379150390625,286.3026733398437,295.0082092285156,291.5941162109375,1.0,0.1172086521983146,0.9444493651390076,0.9444493651390076,1.0,1.0,-0.5473568439483643,0.2371555417776107,0.3102012872695923,0.0783435031771659,0.0,0.0,0.0006826261524111,34.09993362426758,49.0,468.7900085449219,-3278.5576171875,17.79252815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8079833984375,303.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.384765625,18000.0,0.0,0.0,0.0370879955589771,0.0,0.0,0.0,0.0,1.0,0.0037918186280876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740606784820556,0.0981701165437698,-0.024109436199069,0.0,3.763960194191896e-05,0.0,0.0,3.7642877101898193,0.0,0.0,0.0,0.2686502933502197,4.0,0.0,1.0
