time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3353576660156,297.1499938964844,293.1499938964844,0.004195955581963,-316.3180847167969,296.9852294921875,0.6743865609169006,0.050000000745058,0.0452828519046306,295.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.6743865609169006,0.050000000745058,0.0476850233972072,293.4076843261719,297.1499938964844,293.1499938964844,0.0083220014348626,-428.7294006347656,301.1914367675781,0.6743865609169006,0.050000000745058,0.0352199971675872,293.1996459960937,297.1499938964844,293.1499938964844,0.0818094983696937,-2091.56005859375,304.1155700683594,0.9591904282569884,0.1400321424007415,0.1350078582763672,293.4361267089844,297.1499938964844,293.1499938964844,0.0011400436051189,-434.250244140625,292.8924865722656,0.6743865609169006,0.050000000745058,0.2261972278356552,291.2115478515625,291.1499938964844,274.9017944335937,272.318359375,286.3277893066406,295.009765625,290.8495788574219,1.0,0.1240676641464233,0.9450163245201112,0.9450163245201112,1.0,1.0,-0.5813941955566406,0.2513934671878814,0.3300007283687591,0.085434466600418,0.0,0.0,0.0,35.18538284301758,37.0,-1381.58544921875,-0.0,21.454721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,299.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.208984375,18000.0,0.0,0.0,0.0385566465556621,0.0,0.0,0.0,0.0,1.0,0.0120106125250458,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4103417419828475e-05,0.0672568902373313,-0.0672227814793586,0.0,3.913009641109966e-05,0.0,0.0,2.5052974224090576,0.0,0.0,0.0,0.2624886929988861,4.0,0.0,1.0
831000,293.3353576660156,297.1499938964844,293.1499938964844,0.004195955581963,-316.3180847167969,296.9852294921875,0.6743865609169006,0.050000000745058,0.0452828519046306,295.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.6743865609169006,0.050000000745058,0.0476850233972072,293.4076843261719,297.1499938964844,293.1499938964844,0.0083220014348626,-428.7294006347656,301.1914367675781,0.6743865609169006,0.050000000745058,0.0352199971675872,293.1996459960937,297.1499938964844,293.1499938964844,0.0818094983696937,-2091.56005859375,304.1155700683594,0.9591904282569884,0.1400321424007415,0.1350078582763672,293.4361267089844,297.1499938964844,293.1499938964844,0.0011400436051189,-434.250244140625,292.8924865722656,0.6743865609169006,0.050000000745058,0.2261972278356552,291.2115478515625,291.1499938964844,274.9017944335937,272.318359375,286.3277893066406,295.009765625,290.8495788574219,1.0,0.1240676641464233,0.9450163245201112,0.9450163245201112,1.0,1.0,-0.5813941955566406,0.2513934671878814,0.3300007283687591,0.085434466600418,0.0,0.0,0.0,35.18538284301758,37.0,-1381.58544921875,-0.0,21.454721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,299.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.208984375,18000.0,0.0,0.0,0.0385566465556621,0.0,0.0,0.0,0.0,1.0,0.0120106125250458,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4103417419828475e-05,0.0672568902373313,-0.0672227814793586,0.0,3.913009641109966e-05,0.0,0.0,2.5052974224090576,0.0,0.0,0.0,0.2624886929988861,4.0,0.0,1.0
831060,293.3305969238281,297.1499938964844,293.1499938964844,0.0042813350446522,-326.39508056640625,296.6309509277344,0.6661570072174072,0.050000000745058,0.0453006699681282,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.6661570072174072,0.050000000745058,0.0477037876844406,293.4090270996094,297.1499938964844,293.1499938964844,0.0084231980144977,-437.5162963867188,300.9701232910156,0.6661570072174072,0.050000000745058,0.0352338552474975,293.2180480957031,297.1499938964844,293.1499938964844,0.083307072520256,-2093.406982421875,304.126708984375,0.9304583072662354,0.1349809318780899,0.1289545893669128,293.4339599609375,297.1499938964844,293.1499938964844,0.0011819860665127,-455.8660278320313,292.3223876953125,0.6661570072174072,0.050000000745058,0.226286232471466,290.66754150390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3208923339844,295.0046691894531,290.7267150878906,1.0,0.1246692985296249,0.9455323219299316,0.9455323219299316,1.0,1.0,-0.5801970958709717,0.2507480978965759,0.3294489979743957,0.0855370536446571,0.0,0.0,0.0,35.65564727783203,25.0,-670.814697265625,-0.0,21.61373710632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0003227913402952,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.63932864242156e-09,6.639410354836173e-09,-8.17521235169788e-14,0.0,0.0,0.0,0.0,5.066854528719238e-15,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831120,293.3305969238281,297.1499938964844,293.1499938964844,0.0042813350446522,-326.39508056640625,296.6309509277344,0.6661570072174072,0.050000000745058,0.0453006699681282,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.6661570072174072,0.050000000745058,0.0477037876844406,293.4090270996094,297.1499938964844,293.1499938964844,0.0084231980144977,-437.5162963867188,300.9701232910156,0.6661570072174072,0.050000000745058,0.0352338552474975,293.2180480957031,297.1499938964844,293.1499938964844,0.083307072520256,-2093.406982421875,304.126708984375,0.9304583072662354,0.1349809318780899,0.1289545893669128,293.4339599609375,297.1499938964844,293.1499938964844,0.0011819860665127,-455.8660278320313,292.3223876953125,0.6661570072174072,0.050000000745058,0.226286232471466,290.66754150390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3208923339844,295.0046691894531,290.7267150878906,1.0,0.1246692985296249,0.9455323219299316,0.9455323219299316,1.0,1.0,-0.5801970958709717,0.2507480978965759,0.3294489979743957,0.0855370536446571,0.0,0.0,0.0,35.65564727783203,25.0,-670.814697265625,-0.0,21.61373710632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0003227913402952,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.63932864242156e-09,6.639410354836173e-09,-8.17521235169788e-14,0.0,0.0,0.0,0.0,5.066854528719238e-15,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831180,293.3249206542969,297.1499938964844,293.1499938964844,0.0043876003473997,-347.9956970214844,296.0247497558594,0.6903969645500183,0.050000000745058,0.0452525652945041,294.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561950683594,0.6903969645500183,0.050000000745058,0.0476531311869621,293.4066467285156,297.1499938964844,293.1499938964844,0.0088337967172265,-469.6943359375,300.64471435546875,0.6903969645500183,0.050000000745058,0.0351964384317398,293.2193603515625,297.1499938964844,293.1499938964844,0.0894561782479286,-2231.412109375,304.1237487792969,0.9599649906158448,0.1330281496047973,0.1265900731086731,293.4294128417969,297.1499938964844,293.1499938964844,0.0011011409806087,-442.5651550292969,291.3558349609375,0.6903969645500183,0.050000000745058,0.226045936346054,289.6708984375,291.1499938964844,274.8884582519531,272.30841064453125,286.31414794921875,294.9999389648437,289.4482421875,1.0,0.1203046962618827,0.9460309743881226,0.9460309743881226,1.0,1.0,-0.5769072771072388,0.2493465393781662,0.3275607824325561,0.0849319919943809,0.0,0.0,0.0,34.3470458984375,25.0,-1336.559326171875,-0.0,20.082557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2087241007071686e-20,-2.5512654084790606e-20,3.425413077718908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831240,293.3245849609375,297.1499938964844,293.1499938964844,0.0043925549834966,-348.76129150390625,296.00311279296875,0.691961944103241,0.050000000745058,0.0452498570084571,294.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71795654296875,0.691961944103241,0.050000000745058,0.0476502813398838,293.4064636230469,297.1499938964844,293.1499938964844,0.0088460259139537,-470.6307373046875,300.63311767578125,0.691961944103241,0.050000000745058,0.0351943336427211,293.21929931640625,297.1499938964844,293.1499938964844,0.0896391943097114,-2235.491943359375,304.1237487792969,0.9619601964950562,0.1329846531152725,0.1265355050563812,293.4291076660156,297.1499938964844,293.1499938964844,0.0011017676442861,-443.3267211914063,291.321044921875,0.691961944103241,0.050000000745058,0.22603240609169,289.6346740722656,291.1499938964844,274.8881530761719,272.3082275390625,286.3138427734375,294.9996337890625,289.418701171875,1.0,0.1200752705335617,0.9460483193397522,0.9460483193397522,1.0,1.0,-0.5768163800239563,0.2493076771497726,0.3275086879730224,0.0849157571792602,0.0,0.0,0.0,34.274147033691406,25.0,-1329.11376953125,-0.0,20.004438400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1971839618097747e-20,-2.614457483634137e-20,4.172736429933973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831300,293.3193054199219,297.1499938964844,293.1499938964844,0.0044518504291772,-358.196044921875,295.7370300292969,0.7045535445213318,0.050000000745058,0.0452294200658798,294.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510986328125,0.7045535445213318,0.050000000745058,0.0476287566125392,293.403076171875,297.1499938964844,293.1499938964844,0.0089947208762168,-482.2417297363281,300.4854431152344,0.7045535445213318,0.050000000745058,0.0351784378290176,293.2171936035156,297.1499938964844,293.1499938964844,0.0895699486136436,-2261.591064453125,304.1289978027344,0.9765821099281312,0.1325130015611648,0.1258950978517532,293.4242248535156,297.1499938964844,293.1499938964844,0.0011038364609703,-450.5432739257813,290.890625,0.7045535445213318,0.050000000745058,0.225930318236351,289.19366455078125,291.1499938964844,274.8833312988281,272.3058776855469,286.30877685546875,294.9945373535156,289.0353698730469,1.0,0.1180441081523895,0.94630628824234,0.94630628824234,1.0,1.0,-0.5722841620445251,0.2473565191030502,0.3249276578426361,0.0841050148010253,0.0,0.0,0.0,33.694183349609375,25.0,-1193.6561279296875,-0.0,19.232946395874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.218562123355577e-21,7.866205705424429e-21,-2.6476435820688527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831360,293.3134460449219,297.1499938964844,293.1499938964844,0.004495358094573,-365.54248046875,295.52886962890625,0.7065927982330322,0.050000000745058,0.0452263504266738,294.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8964538574219,0.7065927982330322,0.050000000745058,0.0476255267858505,293.3975830078125,297.1499938964844,293.1499938964844,0.0091119678691029,-491.5462951660156,300.367431640625,0.7065927982330322,0.050000000745058,0.0351760499179363,293.2088928222656,297.1499938964844,293.1499938964844,0.0818780064582824,-2089.814453125,304.1469116210937,0.94145667552948,0.1332846581935882,0.1123749315738678,293.4185791015625,297.1499938964844,293.1499938964844,0.0010971225565299,-452.9001159667969,290.5497131347656,0.7065927982330322,0.050000000745058,0.2259149849414825,288.85211181640625,291.1499938964844,274.8779602050781,272.3035888671875,286.2973327636719,294.9888916015625,288.7164306640625,1.0,0.1159970760345459,0.9462844133377076,0.9462844133377076,1.0,1.0,-0.5596069097518921,0.2420787662267685,0.3175281584262848,0.0814124941825866,0.0,0.0,0.0,33.50820541381836,28.0,-1045.143798828125,-0.0,18.05756187438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9498427270655655e-21,-7.557848282701146e-21,2.6080053536871887e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831420,293.30047607421875,297.1499938964844,293.1499938964844,0.0045645711943507,-377.5600280761719,295.1920471191406,0.7032487392425537,0.050000000745058,0.0452315621078014,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7032487392425537,0.050000000745058,0.0476310141384601,293.3829650878906,297.1499938964844,293.1499938964844,0.0093019464984536,-506.7981872558594,300.1753845214844,0.7032487392425537,0.050000000745058,0.035180103033781,293.1778259277344,297.1499938964844,293.1499938964844,0.0664973556995391,-1798.95654296875,304.1730651855469,0.8757297396659851,0.1380698233842849,0.0933111608028411,293.4049377441406,297.1499938964844,293.1499938964844,0.001079901936464,-454.01654052734375,289.9908142089844,0.7032487392425537,0.050000000745058,0.2259410172700882,288.2993469238281,291.1499938964844,274.86529541015625,272.2992248535156,286.2708740234375,294.9769897460937,288.18719482421875,1.0,0.1133422926068306,0.9462407231330872,0.9462407231330872,1.0,1.0,-0.5367403626441956,0.2325668334960937,0.3041735291481018,0.0766088739037513,0.0,0.0,0.0,33.461753845214844,31.0,-794.574951171875,-0.0,16.51510238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93841527537076e-21,-7.542663379229689e-21,2.604248305807321e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831480,293.30047607421875,297.1499938964844,293.1499938964844,0.0045645711943507,-377.5600280761719,295.1920471191406,0.7032487392425537,0.050000000745058,0.0452315621078014,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7032487392425537,0.050000000745058,0.0476310141384601,293.3829650878906,297.1499938964844,293.1499938964844,0.0093019464984536,-506.7981872558594,300.1753845214844,0.7032487392425537,0.050000000745058,0.035180103033781,293.1778259277344,297.1499938964844,293.1499938964844,0.0664973556995391,-1798.95654296875,304.1730651855469,0.8757297396659851,0.1380698233842849,0.0933111608028411,293.4049377441406,297.1499938964844,293.1499938964844,0.001079901936464,-454.01654052734375,289.9908142089844,0.7032487392425537,0.050000000745058,0.2259410172700882,288.2993469238281,291.1499938964844,274.86529541015625,272.2992248535156,286.2708740234375,294.9769897460937,288.18719482421875,1.0,0.1133422926068306,0.9462407231330872,0.9462407231330872,1.0,1.0,-0.5367403626441956,0.2325668334960937,0.3041735291481018,0.0766088739037513,0.0,0.0,0.0,33.461753845214844,31.0,-794.574951171875,-0.0,16.51510238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93841527537076e-21,-7.542663379229689e-21,2.604248305807321e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831540,293.28631591796875,297.1499938964844,293.1499938964844,0.004620058927685,-387.4344177246094,294.9201965332031,0.7072195410728455,0.050000000745058,0.0452255196869373,294.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8729553222656,0.7072195410728455,0.050000000745058,0.0476246513426303,293.3690185546875,297.1499938964844,293.1499938964844,0.0094380481168627,-518.7046508789062,300.0093994140625,0.7072195410728455,0.050000000745058,0.0351754054427146,293.15020751953125,297.1499938964844,293.1499938964844,0.0645260140299797,-1770.953369140625,304.16845703125,0.8683570027351379,0.1429902762174606,0.0895421504974365,293.38970947265625,297.1499938964844,293.1499938964844,0.0010607566218823,-452.5942993164063,289.5287780761719,0.7072195410728455,0.050000000745058,0.2259108275175094,287.8470153808594,291.1499938964844,274.8500061035156,272.2951354980469,286.253173828125,294.96435546875,287.75262451171875,1.0,0.1122505441308021,0.946196973323822,0.946196973323822,1.0,1.0,-0.5317439436912537,0.2304620146751403,0.3012819290161133,0.0756278485059738,0.0,0.0,0.0,33.26127243041992,49.0,-614.6045532226562,-0.0,16.03153419494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831600,293.28631591796875,297.1499938964844,293.1499938964844,0.004620058927685,-387.4344177246094,294.9201965332031,0.7072195410728455,0.050000000745058,0.0452255196869373,294.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8729553222656,0.7072195410728455,0.050000000745058,0.0476246513426303,293.3690185546875,297.1499938964844,293.1499938964844,0.0094380481168627,-518.7046508789062,300.0093994140625,0.7072195410728455,0.050000000745058,0.0351754054427146,293.15020751953125,297.1499938964844,293.1499938964844,0.0645260140299797,-1770.953369140625,304.16845703125,0.8683570027351379,0.1429902762174606,0.0895421504974365,293.38970947265625,297.1499938964844,293.1499938964844,0.0010607566218823,-452.5942993164063,289.5287780761719,0.7072195410728455,0.050000000745058,0.2259108275175094,287.8470153808594,291.1499938964844,274.8500061035156,272.2951354980469,286.253173828125,294.96435546875,287.75262451171875,1.0,0.1122505441308021,0.946196973323822,0.946196973323822,1.0,1.0,-0.5317439436912537,0.2304620146751403,0.3012819290161133,0.0756278485059738,0.0,0.0,0.0,33.26127243041992,49.0,-614.6045532226562,-0.0,16.03153419494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831660,293.272705078125,297.1499938964844,293.1499938964844,0.0046675698831677,-395.8994445800781,294.69189453125,0.691358745098114,0.050000000745058,0.0452509820461273,294.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.691358745098114,0.050000000745058,0.0476514622569084,293.3603820800781,297.1499938964844,293.1499938964844,0.009520468302071,-527.8053588867188,299.84619140625,0.691358745098114,0.050000000745058,0.0351952090859413,293.14630126953125,297.1499938964844,293.1499938964844,0.0932605117559433,-2312.117919921875,304.1117858886719,0.9216947555541992,0.1438706815242767,0.1131960153579711,293.37603759765625,297.1499938964844,293.1499938964844,0.0010357336141169,-447.3679809570313,289.1284484863281,0.691358745098114,0.050000000745058,0.2260380238294601,287.46514892578125,291.1499938964844,274.8326721191406,272.2906188964844,286.25311279296875,294.9516906738281,287.3873291015625,1.0,0.1194895207881927,0.9467350244522096,0.9467350244522096,1.0,1.0,-0.5639627575874329,0.2439095228910446,0.320053219795227,0.0823201760649681,0.0,0.0,0.0,34.19884490966797,52.0,-487.0347290039063,-0.0,18.911283493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831720,293.272705078125,297.1499938964844,293.1499938964844,0.0046675698831677,-395.8994445800781,294.69189453125,0.691358745098114,0.050000000745058,0.0452509820461273,294.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888610839844,0.691358745098114,0.050000000745058,0.0476514622569084,293.3603820800781,297.1499938964844,293.1499938964844,0.009520468302071,-527.8053588867188,299.84619140625,0.691358745098114,0.050000000745058,0.0351952090859413,293.14630126953125,297.1499938964844,293.1499938964844,0.0932605117559433,-2312.117919921875,304.1117858886719,0.9216947555541992,0.1438706815242767,0.1131960153579711,293.37603759765625,297.1499938964844,293.1499938964844,0.0010357336141169,-447.3679809570313,289.1284484863281,0.691358745098114,0.050000000745058,0.2260380238294601,287.46514892578125,291.1499938964844,274.8326721191406,272.2906188964844,286.25311279296875,294.9516906738281,287.3873291015625,1.0,0.1194895207881927,0.9467350244522096,0.9467350244522096,1.0,1.0,-0.5639627575874329,0.2439095228910446,0.320053219795227,0.0823201760649681,0.0,0.0,0.0,34.19884490966797,52.0,-487.0347290039063,-0.0,18.911283493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831780,293.2618713378906,297.1499938964844,293.1499938964844,0.0047091771848499,-403.203369140625,294.4921264648437,0.6573960185050964,0.050000000745058,0.0453217551112175,294.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.6573960185050964,0.050000000745058,0.0477259904146194,293.36004638671875,297.1499938964844,293.1499938964844,0.0095610795542597,-534.6536865234375,299.6683959960937,0.6573960185050964,0.050000000745058,0.0352502539753913,293.17779541015625,297.1499938964844,293.1499938964844,0.1119741573929786,-2709.034423828125,304.0981750488281,0.9240791201591492,0.1375376880168914,0.1317278146743774,293.36773681640625,297.1499938964844,293.1499938964844,0.00100268505048,-437.51470947265625,288.7646789550781,0.6573960185050964,0.050000000745058,0.2263915538787841,287.1412353515625,291.1499938964844,274.8139953613281,272.2848815917969,286.2558898925781,294.9403991699219,287.08599853515625,1.0,0.1273219883441925,0.9472730755805968,0.9472730755805968,1.0,1.0,-0.5837231874465942,0.25208780169487,0.3316353857517242,0.0866856127977371,0.0,0.0,0.0,36.252742767333984,40.0,-378.0487365722656,-0.0,22.47376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831840,293.2618713378906,297.1499938964844,293.1499938964844,0.0047091771848499,-403.203369140625,294.4921264648437,0.6573960185050964,0.050000000745058,0.0453217551112175,294.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.6573960185050964,0.050000000745058,0.0477259904146194,293.36004638671875,297.1499938964844,293.1499938964844,0.0095610795542597,-534.6536865234375,299.6683959960937,0.6573960185050964,0.050000000745058,0.0352502539753913,293.17779541015625,297.1499938964844,293.1499938964844,0.1119741573929786,-2709.034423828125,304.0981750488281,0.9240791201591492,0.1375376880168914,0.1317278146743774,293.36773681640625,297.1499938964844,293.1499938964844,0.00100268505048,-437.51470947265625,288.7646789550781,0.6573960185050964,0.050000000745058,0.2263915538787841,287.1412353515625,291.1499938964844,274.8139953613281,272.2848815917969,286.2558898925781,294.9403991699219,287.08599853515625,1.0,0.1273219883441925,0.9472730755805968,0.9472730755805968,1.0,1.0,-0.5837231874465942,0.25208780169487,0.3316353857517242,0.0866856127977371,0.0,0.0,0.0,36.252742767333984,40.0,-378.0487365722656,-0.0,22.47376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831900,293.2577209472656,297.1499938964844,293.1499938964844,0.0047218366526067,-405.7583618164063,294.4111328125,0.6472758650779724,0.050000000745058,0.0453495383262634,294.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.6472758650779724,0.050000000745058,0.0477552451193332,293.35791015625,297.1499938964844,293.1499938964844,0.0095702903345227,-537.0779418945312,299.5956115722656,0.6472758650779724,0.050000000745058,0.0352718606591224,293.18243408203125,297.1499938964844,293.1499938964844,0.1111031621694564,-2692.65185546875,304.109130859375,0.9033529758453368,0.1362685710191726,0.1299480348825454,293.3647155761719,297.1499938964844,293.1499938964844,0.0009835888631641,-430.841796875,288.6139221191406,0.6472758650779724,0.050000000745058,0.2265303283929824,287.01776123046875,291.1499938964844,274.8041687011719,272.28155517578125,286.2481689453125,294.93572998046875,286.96978759765625,1.0,0.1286828368902206,0.947542130947113,0.947542130947113,1.0,1.0,-0.5818479657173157,0.2512994408607483,0.3305485248565674,0.0863142162561416,0.0,0.0,0.0,36.97815704345703,40.0,-327.4638977050781,-0.0,23.047334671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831960,293.25408935546875,297.1499938964844,293.1499938964844,0.004728973377496,-407.6846618652344,294.3381652832031,0.6460325717926025,0.050000000745058,0.0453532449901104,294.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246826171875,0.6460325717926025,0.050000000745058,0.0477591529488563,293.3558959960937,297.1499938964844,293.1499938964844,0.0095638558268547,-538.6868896484375,299.52642822265625,0.6460325717926025,0.050000000745058,0.0352747477591037,293.183349609375,297.1499938964844,293.1499938964844,0.1110700219869613,-2692.324462890625,304.1165771484375,0.8994475603103638,0.135680004954338,0.1290865093469619,293.36181640625,297.1499938964844,293.1499938964844,0.0009631822467781,-423.3242492675781,288.4772644042969,0.6460325717926025,0.050000000745058,0.2265488505363464,286.9101257324219,291.1499938964844,274.79400634765625,272.2779541015625,286.2412109375,294.9315795898437,286.8680114746094,1.0,0.1286421567201614,0.9475917220115662,0.9475917220115662,1.0,1.0,-0.5808486342430115,0.250872939825058,0.3299756944179535,0.0861261188983917,0.0,0.0,0.0,37.06904602050781,28.0,-283.9186096191406,-0.0,23.059267044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112060546875,302.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.542651262326185e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832020,293.2476806640625,297.1499938964844,293.1499938964844,0.0047339368611574,-408.4923400878906,294.24859619140625,0.6637994647026062,0.050000000745058,0.0453061163425445,294.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.6637994647026062,0.050000000745058,0.0477095209062099,293.352783203125,297.1499938964844,293.1499938964844,0.0094751501455903,-536.265380859375,299.4122009277344,0.6637994647026062,0.050000000745058,0.0352380909025669,293.1807861328125,297.1499938964844,293.1499938964844,0.1108757108449935,-2687.041259765625,304.128173828125,0.9254210591316224,0.1353475302457809,0.1284918636083603,293.3563537597656,297.1499938964844,293.1499938964844,0.0009473966783843,-416.8281555175781,288.2952575683594,0.6637994647026062,0.050000000745058,0.2263134270906448,286.7955017089844,291.1499938964844,274.7726745605469,272.2698059082031,286.22808837890625,294.9243469238281,287.0103454589844,1.0,0.1247584149241447,0.9476909637451172,0.9476909637451172,1.0,1.0,-0.5796922445297241,0.2503701448440552,0.3293221294879913,0.0859309062361717,0.0,0.0,1.0,35.80357360839844,25.0,1463.1253662109375,-6226.79931640625,21.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,308.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,2901.193603515625,18000.0,0.0,0.0,0.005957078654319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080299735069275,0.4080316722393036,-1.6841950127854943e-06,0.0,6.0456777646322735e-06,0.0,0.0,8.846012115478516,0.0,0.0,0.0,0.2747296690940857,4.0,0.0,1.0
832080,293.2476806640625,297.1499938964844,293.1499938964844,0.0047339368611574,-408.4923400878906,294.24859619140625,0.6637994647026062,0.050000000745058,0.0453061163425445,294.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.6637994647026062,0.050000000745058,0.0477095209062099,293.352783203125,297.1499938964844,293.1499938964844,0.0094751501455903,-536.265380859375,299.4122009277344,0.6637994647026062,0.050000000745058,0.0352380909025669,293.1807861328125,297.1499938964844,293.1499938964844,0.1108757108449935,-2687.041259765625,304.128173828125,0.9254210591316224,0.1353475302457809,0.1284918636083603,293.3563537597656,297.1499938964844,293.1499938964844,0.0009473966783843,-416.8281555175781,288.2952575683594,0.6637994647026062,0.050000000745058,0.2263134270906448,286.7955017089844,291.1499938964844,274.7726745605469,272.2698059082031,286.22808837890625,294.9243469238281,287.0103454589844,1.0,0.1247584149241447,0.9476909637451172,0.9476909637451172,1.0,1.0,-0.5796922445297241,0.2503701448440552,0.3293221294879913,0.0859309062361717,0.0,0.0,1.0,35.80357360839844,25.0,1463.1253662109375,-6226.79931640625,21.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,308.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,2901.193603515625,18000.0,0.0,0.0,0.005957078654319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080299735069275,0.4080316722393036,-1.6841950127854943e-06,0.0,6.0456777646322735e-06,0.0,0.0,8.846012115478516,0.0,0.0,0.0,0.2747296690940857,4.0,0.0,1.0
832140,293.25592041015625,297.1499938964844,293.1499938964844,0.0042922319844365,-336.90460205078125,295.8104553222656,0.6933879256248474,0.050000000745058,0.0452474169433116,294.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4320373535156,0.6933879256248474,0.050000000745058,0.0476477108895778,293.3567810058594,297.1499938964844,293.1499938964844,0.008098242804408,-439.07861328125,300.1010437011719,0.6933879256248474,0.050000000745058,0.0351924337446689,293.1812744140625,297.1499938964844,293.1499938964844,0.0889697074890136,-2210.529541015625,304.1716613769531,0.9674575328826904,0.1344857513904571,0.1279364675283432,293.365478515625,297.1499938964844,293.1499938964844,0.0008784148958511,-348.8717346191406,290.7878723144531,0.6933879256248474,0.050000000745058,0.2260202169418335,289.6412048339844,291.1499938964844,274.75,272.2604675292969,286.2217102050781,294.9291076660156,290.1891784667969,1.0,0.1202602609992027,0.9477901458740234,0.9477901458740234,1.0,1.0,-0.5784747004508972,0.2498406320810318,0.3286340534687042,0.0857254713773727,0.0,0.0,1.0,34.229278564453125,25.0,3323.311767578125,-6839.09423828125,20.080623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39715576171875,308.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,11514.6044921875,19080.0,0.0,0.0,0.0379310511052608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912078619003296,1.0912177562713623,-9.834747288550716e-06,0.0,3.849519271170721e-05,0.0,0.0,144.4815673828125,0.0,0.0,0.0,0.6224043369293213,4.0,0.0,1.0
832200,293.25592041015625,297.1499938964844,293.1499938964844,0.0042922319844365,-336.90460205078125,295.8104553222656,0.6933879256248474,0.050000000745058,0.0452474169433116,294.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4320373535156,0.6933879256248474,0.050000000745058,0.0476477108895778,293.3567810058594,297.1499938964844,293.1499938964844,0.008098242804408,-439.07861328125,300.1010437011719,0.6933879256248474,0.050000000745058,0.0351924337446689,293.1812744140625,297.1499938964844,293.1499938964844,0.0889697074890136,-2210.529541015625,304.1716613769531,0.9674575328826904,0.1344857513904571,0.1279364675283432,293.365478515625,297.1499938964844,293.1499938964844,0.0008784148958511,-348.8717346191406,290.7878723144531,0.6933879256248474,0.050000000745058,0.2260202169418335,289.6412048339844,291.1499938964844,274.75,272.2604675292969,286.2217102050781,294.9291076660156,290.1891784667969,1.0,0.1202602609992027,0.9477901458740234,0.9477901458740234,1.0,1.0,-0.5784747004508972,0.2498406320810318,0.3286340534687042,0.0857254713773727,0.0,0.0,1.0,34.229278564453125,25.0,3323.311767578125,-6839.09423828125,20.080623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39715576171875,308.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,11514.6044921875,19080.0,0.0,0.0,0.0379310511052608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912078619003296,1.0912177562713623,-9.834747288550716e-06,0.0,3.849519271170721e-05,0.0,0.0,144.4815673828125,0.0,0.0,0.0,0.6224043369293213,4.0,0.0,1.0
832260,293.2772521972656,297.1499938964844,293.1499938964844,0.0038862072397023,-287.27154541015625,296.8124694824219,0.7052195072174072,0.050000000745058,0.0452284403145313,294.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4423217773437,0.7052195072174072,0.050000000745058,0.0476277247071266,293.3718566894531,297.1499938964844,293.1499938964844,0.0071802623569965,-378.4219665527344,300.5234069824219,0.7052195072174072,0.050000000745058,0.0351776741445064,293.1798400878906,297.1499938964844,293.1499938964844,0.0636377781629562,-1697.6138916015625,304.20684814453125,0.9383236765861512,0.1339517533779144,0.1120230555534362,293.3870849609375,297.1499938964844,293.1499938964844,0.0006770539912395,-251.9079742431641,292.4111022949219,0.7052195072174072,0.050000000745058,0.2259254157543182,291.5450744628906,291.1499938964844,274.7260131835937,272.2499389648437,286.2158508300781,294.9499816894531,291.85186767578125,1.0,0.1161217913031578,0.9481163620948792,0.9481163620948792,1.0,1.0,-0.5592038631439209,0.2417692840099334,0.317434549331665,0.0817442685365676,0.0,0.0,0.9149500727653505,33.56632995605469,28.0,2498.682373046875,-6332.2099609375,18.08550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65533447265625,307.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17360.953125,19080.0,0.0,0.0,0.0701240822672844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307172417640686,1.307186722755432,-1.4302234376373237e-05,0.0,7.116702909115702e-05,0.0,0.0,250.60484313964844,0.0,0.0,0.0,0.7165199518203735,4.0,0.0,1.0
832320,293.2772521972656,297.1499938964844,293.1499938964844,0.0038862072397023,-287.27154541015625,296.8124694824219,0.7052195072174072,0.050000000745058,0.0452284403145313,294.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4423217773437,0.7052195072174072,0.050000000745058,0.0476277247071266,293.3718566894531,297.1499938964844,293.1499938964844,0.0071802623569965,-378.4219665527344,300.5234069824219,0.7052195072174072,0.050000000745058,0.0351776741445064,293.1798400878906,297.1499938964844,293.1499938964844,0.0636377781629562,-1697.6138916015625,304.20684814453125,0.9383236765861512,0.1339517533779144,0.1120230555534362,293.3870849609375,297.1499938964844,293.1499938964844,0.0006770539912395,-251.9079742431641,292.4111022949219,0.7052195072174072,0.050000000745058,0.2259254157543182,291.5450744628906,291.1499938964844,274.7260131835937,272.2499389648437,286.2158508300781,294.9499816894531,291.85186767578125,1.0,0.1161217913031578,0.9481163620948792,0.9481163620948792,1.0,1.0,-0.5592038631439209,0.2417692840099334,0.317434549331665,0.0817442685365676,0.0,0.0,0.9149500727653505,33.56632995605469,28.0,2498.682373046875,-6332.2099609375,18.08550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65533447265625,307.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17360.953125,19080.0,0.0,0.0,0.0701240822672844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307172417640686,1.307186722755432,-1.4302234376373237e-05,0.0,7.116702909115702e-05,0.0,0.0,250.60484313964844,0.0,0.0,0.0,0.7165199518203735,4.0,0.0,1.0
832380,293.29888916015625,297.1499938964844,293.1499938964844,0.0035964020062237,-254.9198455810547,297.4176025390625,0.7044531106948853,0.050000000745058,0.0452296920120716,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6747436523437,0.7044531106948853,0.050000000745058,0.0476290434598922,293.3876647949219,297.1499938964844,293.1499938964844,0.0065671149641275,-338.52398681640625,300.76190185546875,0.7044531106948853,0.050000000745058,0.0351786501705646,293.16552734375,297.1499938964844,293.1499938964844,0.0423950217664241,-1307.5369873046875,304.2225952148437,0.8822940587997437,0.136085033416748,0.0949188098311424,293.4081726074219,297.1499938964844,293.1499938964844,0.0005362980882637,-189.44029235839844,293.4017944335937,0.7044531106948853,0.050000000745058,0.2259316891431808,292.7413024902344,291.1499938964844,274.7006530761719,272.2381896972656,286.2036437988281,294.9713439941406,292.96539306640625,1.0,0.1134794726967811,0.9484426379203796,0.9484426379203796,1.0,1.0,-0.538686215877533,0.2332499176263809,0.3054363131523132,0.0774110406637191,0.0,0.0,0.6184785962104797,33.43281936645508,31.0,1706.682861328125,-5707.62158203125,16.611324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7327880859375,306.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23914.3515625,19080.0,0.0,0.0,0.0994381457567215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870740175247192,0.9870853424072266,-1.132473880716134e-05,0.0,0.0001009170809993,0.0,0.0,136.2624969482422,0.0,0.0,0.0,0.5692492723464966,4.0,0.0,1.0
832440,293.29888916015625,297.1499938964844,293.1499938964844,0.0035964020062237,-254.9198455810547,297.4176025390625,0.7044531106948853,0.050000000745058,0.0452296920120716,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6747436523437,0.7044531106948853,0.050000000745058,0.0476290434598922,293.3876647949219,297.1499938964844,293.1499938964844,0.0065671149641275,-338.52398681640625,300.76190185546875,0.7044531106948853,0.050000000745058,0.0351786501705646,293.16552734375,297.1499938964844,293.1499938964844,0.0423950217664241,-1307.5369873046875,304.2225952148437,0.8822940587997437,0.136085033416748,0.0949188098311424,293.4081726074219,297.1499938964844,293.1499938964844,0.0005362980882637,-189.44029235839844,293.4017944335937,0.7044531106948853,0.050000000745058,0.2259316891431808,292.7413024902344,291.1499938964844,274.7006530761719,272.2381896972656,286.2036437988281,294.9713439941406,292.96539306640625,1.0,0.1134794726967811,0.9484426379203796,0.9484426379203796,1.0,1.0,-0.538686215877533,0.2332499176263809,0.3054363131523132,0.0774110406637191,0.0,0.0,0.6184785962104797,33.43281936645508,31.0,1706.682861328125,-5707.62158203125,16.611324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7327880859375,306.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23914.3515625,19080.0,0.0,0.0,0.0994381457567215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9870740175247192,0.9870853424072266,-1.132473880716134e-05,0.0,0.0001009170809993,0.0,0.0,136.2624969482422,0.0,0.0,0.0,0.5692492723464966,4.0,0.0,1.0
832500,293.30865478515625,297.1499938964844,293.1499938964844,0.0034772809594869,-242.5364532470703,297.6387023925781,0.7058517336845398,0.050000000745058,0.045227576047182,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1374206542969,0.7058517336845398,0.050000000745058,0.0476268157362937,293.3955383300781,297.1499938964844,293.1499938964844,0.0063279033638536,-323.331787109375,300.8426818847656,0.7058517336845398,0.050000000745058,0.0351770035922527,293.15875244140625,297.1499938964844,293.1499938964844,0.0368748381733894,-1209.2291259765625,304.2192077636719,0.8698391914367676,0.1372236907482147,0.0905000492930412,293.41754150390625,297.1499938964844,293.1499938964844,0.0005038667586632,-164.5874786376953,293.76568603515625,0.7058517336845398,0.050000000745058,0.2259211093187332,293.190185546875,291.1499938964844,274.6875,272.2318420410156,286.1989440917969,294.9808959960937,293.3643493652344,1.0,0.1127329170703888,0.9486057162284852,0.9486057162284852,1.0,1.0,-0.5342326760292053,0.2314124107360839,0.3028202652931213,0.0764591246843338,0.0,0.0,0.4369790852069855,33.34009552001953,31.0,1301.472412109375,-5187.216796875,16.218490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5733947753906,305.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,25469.98828125,18000.0,0.0,0.0,0.1120603382587432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979467034339905,0.5979546308517456,-7.9311867011711e-06,0.0,0.0001137269937316,0.0,0.0,50.753719329833984,0.0,0.0,0.0,0.4087092876434326,4.0,0.0,1.0
832560,293.3172912597656,297.1499938964844,293.1499938964844,0.0033826760482043,-233.4508514404297,297.7835693359375,0.7070609927177429,0.050000000745058,0.0452257543802261,294.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696350097656,0.7070609927177429,0.050000000745058,0.04762489721179,293.4034118652344,297.1499938964844,293.1499938964844,0.0061508021317422,-312.5907592773437,300.88507080078125,0.7070609927177429,0.050000000745058,0.0351755879819393,293.15509033203125,297.1499938964844,293.1499938964844,0.0341615602374076,-1157.064208984375,304.21148681640625,0.8685286641120911,0.1378336101770401,0.0896527245640754,293.42596435546875,297.1499938964844,293.1499938964844,0.0004759150615427,-138.72366333007812,294.0065002441406,0.7070609927177429,0.050000000745058,0.2259120196104049,293.5040588378906,291.1499938964844,274.67401123046875,272.2252197265625,286.1966552734375,294.9894104003906,293.5939636230469,1.0,0.1123680248856544,0.9488767981529236,0.9488767981529236,1.0,1.0,-0.5323269963264465,0.2306180298328399,0.3017089366912842,0.0760809406638145,0.0,0.0,0.2476984858512878,33.27644348144531,49.0,767.6573486328125,-4293.75146484375,16.068035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6278991699219,304.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22628.9921875,18000.0,0.0,0.0,0.12264946103096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844032347202301,0.2844088971614837,-5.666169272444677e-06,0.0,0.0001244736195076,0.0,0.0,15.442774772644045,0.0,0.0,0.0,0.3252642154693603,4.0,0.0,1.0
832620,293.32965087890625,297.1499938964844,293.1499938964844,0.0033234413713216,-231.1424255371093,297.6611328125,0.7010364532470703,0.050000000745058,0.0452349483966827,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45684814453125,0.7010364532470703,0.050000000745058,0.0476345792412757,293.4210510253906,297.1499938964844,293.1499938964844,0.0060830172151327,-312.1148376464844,300.7481384277344,0.7010364532470703,0.050000000745058,0.035182736814022,293.1725158691406,297.1499938964844,293.1499938964844,0.0606136508285999,-1625.0303955078125,304.1443786621094,0.9690240621566772,0.1342940181493759,0.1246208176016807,293.4389038085937,297.1499938964844,293.1499938964844,0.0004229128535371,-93.6147003173828,293.8247985839844,0.7010364532470703,0.050000000745058,0.2259579300880432,293.4273986816406,291.1499938964844,274.64599609375,272.2110290527344,286.2113952636719,295.001220703125,293.2886962890625,1.0,0.1197497546672821,0.9494189620018004,0.9494189620018004,1.0,1.0,-0.5743669271469116,0.2481417953968048,0.3262251019477844,0.08491101115942,0.0,0.0,0.0,33.86211395263672,37.0,-547.2041015625,-2705.927978515625,19.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2704162597656,300.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18958.853515625,18000.0,0.0,0.0,0.1372339576482772,0.0,0.0,0.0,0.0,1.0,0.0028652953915297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744884014129638,0.0899111926555633,-0.0154227903112769,0.0,0.0001392750273225,0.0,0.0,3.606706142425537,0.0,0.0,0.0,0.2731052339076996,4.0,0.0,1.0
832680,293.32965087890625,297.1499938964844,293.1499938964844,0.0033234413713216,-231.1424255371093,297.6611328125,0.7010364532470703,0.050000000745058,0.0452349483966827,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45684814453125,0.7010364532470703,0.050000000745058,0.0476345792412757,293.4210510253906,297.1499938964844,293.1499938964844,0.0060830172151327,-312.1148376464844,300.7481384277344,0.7010364532470703,0.050000000745058,0.035182736814022,293.1725158691406,297.1499938964844,293.1499938964844,0.0606136508285999,-1625.0303955078125,304.1443786621094,0.9690240621566772,0.1342940181493759,0.1246208176016807,293.4389038085937,297.1499938964844,293.1499938964844,0.0004229128535371,-93.6147003173828,293.8247985839844,0.7010364532470703,0.050000000745058,0.2259579300880432,293.4273986816406,291.1499938964844,274.64599609375,272.2110290527344,286.2113952636719,295.001220703125,293.2886962890625,1.0,0.1197497546672821,0.9494189620018004,0.9494189620018004,1.0,1.0,-0.5743669271469116,0.2481417953968048,0.3262251019477844,0.08491101115942,0.0,0.0,0.0,33.86211395263672,37.0,-547.2041015625,-2705.927978515625,19.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2704162597656,300.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18958.853515625,18000.0,0.0,0.0,0.1372339576482772,0.0,0.0,0.0,0.0,1.0,0.0028652953915297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744884014129638,0.0899111926555633,-0.0154227903112769,0.0,0.0001392750273225,0.0,0.0,3.606706142425537,0.0,0.0,0.0,0.2731052339076996,4.0,0.0,1.0
