time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.33258056640625,297.1499938964844,293.1499938964844,0.0034461377654224,-251.2249450683593,296.9381103515625,0.683562695980072,0.050000000745058,0.0452648997306823,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45025634765625,0.683562695980072,0.050000000745058,0.0476661212742328,293.4326171875,297.1499938964844,293.1499938964844,0.0064166318625211,-341.59912109375,300.2865600585937,0.683562695980072,0.050000000745058,0.0352060347795486,293.2044677734375,297.1499938964844,293.1499938964844,0.0674120932817459,-1767.5504150390625,304.1352844238281,0.9367132186889648,0.1271559298038482,0.1218563392758369,293.4446105957031,297.1499938964844,293.1499938964844,0.0003656557237263,-54.04249954223633,292.67169189453125,0.683562695980072,0.050000000745058,0.2261075526475906,292.3397827148437,291.1499938964844,274.6166687011719,272.19561767578125,286.20477294921875,295.0024719238281,291.9237976074219,1.0,0.1208288744091987,0.9499611258506776,0.9499611258506776,1.0,1.0,-0.571342945098877,0.2467983067035675,0.324544608592987,0.0844829455018043,0.0,0.0,0.0,34.64002990722656,25.0,-2087.40185546875,-0.0,19.96639442443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6464538574219,297.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.23046875,18000.0,0.0,0.0,0.1406718641519546,0.0,0.0,0.0,0.0,1.0,0.0116105955094099,0.0,-0.0,-0.0,0.0,0.0,0.0,1.863792749645654e-05,0.0664413496851921,-0.0664227157831192,0.0,0.0001427640672773,0.0,0.0,2.4865148067474365,0.0,0.0,0.0,0.2629486620426178,4.0,0.0,1.0
832800,293.33258056640625,297.1499938964844,293.1499938964844,0.0034461377654224,-251.2249450683593,296.9381103515625,0.683562695980072,0.050000000745058,0.0452648997306823,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45025634765625,0.683562695980072,0.050000000745058,0.0476661212742328,293.4326171875,297.1499938964844,293.1499938964844,0.0064166318625211,-341.59912109375,300.2865600585937,0.683562695980072,0.050000000745058,0.0352060347795486,293.2044677734375,297.1499938964844,293.1499938964844,0.0674120932817459,-1767.5504150390625,304.1352844238281,0.9367132186889648,0.1271559298038482,0.1218563392758369,293.4446105957031,297.1499938964844,293.1499938964844,0.0003656557237263,-54.04249954223633,292.67169189453125,0.683562695980072,0.050000000745058,0.2261075526475906,292.3397827148437,291.1499938964844,274.6166687011719,272.19561767578125,286.20477294921875,295.0024719238281,291.9237976074219,1.0,0.1208288744091987,0.9499611258506776,0.9499611258506776,1.0,1.0,-0.571342945098877,0.2467983067035675,0.324544608592987,0.0844829455018043,0.0,0.0,0.0,34.64002990722656,25.0,-2087.40185546875,-0.0,19.96639442443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6464538574219,297.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.23046875,18000.0,0.0,0.0,0.1406718641519546,0.0,0.0,0.0,0.0,1.0,0.0116105955094099,0.0,-0.0,-0.0,0.0,0.0,0.0,1.863792749645654e-05,0.0664413496851921,-0.0664227157831192,0.0,0.0001427640672773,0.0,0.0,2.4865148067474365,0.0,0.0,0.0,0.2629486620426178,4.0,0.0,1.0
832860,293.3232727050781,297.1499938964844,293.1499938964844,0.0036682831123471,-282.03094482421875,295.9577331542969,0.7095244526863098,0.050000000745058,0.0452219434082508,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.7095244526863098,0.050000000745058,0.0476208850741386,293.42822265625,297.1499938964844,293.1499938964844,0.0068739103153347,-380.3457336425781,299.6929626464844,0.7095244526863098,0.050000000745058,0.0351726226508617,293.20831298828125,297.1499938964844,293.1499938964844,0.0751146003603935,-1934.9072265625,304.127685546875,0.9649817943572998,0.1249607950448989,0.118891417980194,293.4369506835937,297.1499938964844,293.1499938964844,0.000365226966096,-56.7840690612793,291.09033203125,0.7095244526863098,0.050000000745058,0.2258929759263992,290.798583984375,291.1499938964844,274.58599853515625,272.17901611328125,286.1778869628906,294.9911499023437,290.5556335449219,1.0,0.1166283190250396,0.9599009156227112,0.9599009156227112,1.0,1.0,-0.5673805475234985,0.2452925145626068,0.3220880627632141,0.0838334634900093,0.0,0.0,0.0,33.462440490722656,25.0,-1877.6134033203125,-0.0,18.546253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16668701171875,297.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1244881004095077,0.0,0.0,0.0,0.0,1.0,0.0170995034277439,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730297511443496e-06,0.0715094804763794,-0.0715017542243003,0.0,0.0001263395970454,0.0,0.0,2.657179832458496,0.0,0.0,0.0,0.2625350654125213,4.0,0.0,1.0
832920,293.3232727050781,297.1499938964844,293.1499938964844,0.0036682831123471,-282.03094482421875,295.9577331542969,0.7095244526863098,0.050000000745058,0.0452219434082508,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.7095244526863098,0.050000000745058,0.0476208850741386,293.42822265625,297.1499938964844,293.1499938964844,0.0068739103153347,-380.3457336425781,299.6929626464844,0.7095244526863098,0.050000000745058,0.0351726226508617,293.20831298828125,297.1499938964844,293.1499938964844,0.0751146003603935,-1934.9072265625,304.127685546875,0.9649817943572998,0.1249607950448989,0.118891417980194,293.4369506835937,297.1499938964844,293.1499938964844,0.000365226966096,-56.7840690612793,291.09033203125,0.7095244526863098,0.050000000745058,0.2258929759263992,290.798583984375,291.1499938964844,274.58599853515625,272.17901611328125,286.1778869628906,294.9911499023437,290.5556335449219,1.0,0.1166283190250396,0.9599009156227112,0.9599009156227112,1.0,1.0,-0.5673805475234985,0.2452925145626068,0.3220880627632141,0.0838334634900093,0.0,0.0,0.0,33.462440490722656,25.0,-1877.6134033203125,-0.0,18.546253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16668701171875,297.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1244881004095077,0.0,0.0,0.0,0.0,1.0,0.0170995034277439,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730297511443496e-06,0.0715094804763794,-0.0715017542243003,0.0,0.0001263395970454,0.0,0.0,2.657179832458496,0.0,0.0,0.0,0.2625350654125213,4.0,0.0,1.0
832980,293.3111267089844,297.1499938964844,293.1499938964844,0.0036996821872889,-283.5291442871094,295.8441162109375,0.7168776988983154,0.050000000745058,0.045210987329483,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.7168776988983154,0.050000000745058,0.0476093478500843,293.41571044921875,297.1499938964844,293.1499938964844,0.0068306033499538,-377.4314270019531,299.5819702148437,0.7168776988983154,0.050000000745058,0.0351641029119491,293.1932067871094,297.1499938964844,293.1499938964844,0.058928545564413,-1629.485595703125,304.1637878417969,0.91706520318985,0.1264864653348922,0.1005673855543136,293.4254455566406,297.1499938964844,293.1499938964844,0.0003813521761912,-68.66715240478516,290.88250732421875,0.7168776988983154,0.050000000745058,0.2258382439613342,290.6578063964844,291.1499938964844,274.5539855957031,272.1611633300781,286.1395568847656,294.9757995605469,290.8970031738281,1.0,0.1127755939960479,0.9698407053947448,0.9698407053947448,1.0,1.0,-0.5452921390533447,0.2362144738435745,0.3090776801109314,0.0793675184249877,0.0,0.0,0.1023382470011711,32.99123764038086,28.0,425.1008911132813,-3756.39599609375,16.626773834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,304.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.861328125,18000.0,0.0,0.0,0.1044092252850532,0.0,0.0,0.0,0.0,1.0,0.0051923692226409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007990092039108,0.1375429332256317,-0.0367439277470111,0.0,0.0001059620917658,0.0,0.0,5.319133758544922,0.0,0.0,0.0,0.2731435000896454,4.0,0.0,1.0
833040,293.3111267089844,297.1499938964844,293.1499938964844,0.0036996821872889,-283.5291442871094,295.8441162109375,0.7168776988983154,0.050000000745058,0.045210987329483,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.7168776988983154,0.050000000745058,0.0476093478500843,293.41571044921875,297.1499938964844,293.1499938964844,0.0068306033499538,-377.4314270019531,299.5819702148437,0.7168776988983154,0.050000000745058,0.0351641029119491,293.1932067871094,297.1499938964844,293.1499938964844,0.058928545564413,-1629.485595703125,304.1637878417969,0.91706520318985,0.1264864653348922,0.1005673855543136,293.4254455566406,297.1499938964844,293.1499938964844,0.0003813521761912,-68.66715240478516,290.88250732421875,0.7168776988983154,0.050000000745058,0.2258382439613342,290.6578063964844,291.1499938964844,274.5539855957031,272.1611633300781,286.1395568847656,294.9757995605469,290.8970031738281,1.0,0.1127755939960479,0.9698407053947448,0.9698407053947448,1.0,1.0,-0.5452921390533447,0.2362144738435745,0.3090776801109314,0.0793675184249877,0.0,0.0,0.1023382470011711,32.99123764038086,28.0,425.1008911132813,-3756.39599609375,16.626773834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,304.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.861328125,18000.0,0.0,0.0,0.1044092252850532,0.0,0.0,0.0,0.0,1.0,0.0051923692226409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007990092039108,0.1375429332256317,-0.0367439277470111,0.0,0.0001059620917658,0.0,0.0,5.319133758544922,0.0,0.0,0.0,0.2731435000896454,4.0,0.0,1.0
833100,293.30841064453125,297.1499938964844,293.1499938964844,0.0036118617281317,-272.85076904296875,296.10009765625,0.7149994969367981,0.050000000745058,0.0452138409018516,294.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7149994969367981,0.050000000745058,0.0476123541593551,293.4099426269531,297.1499938964844,293.1499938964844,0.0066475640051066,-364.2036743164063,299.7037658691406,0.7149994969367981,0.050000000745058,0.035166323184967,293.177734375,297.1499938964844,293.1499938964844,0.0477826371788978,-1424.5472412109375,304.1814270019531,0.8809906244277954,0.1289760917425155,0.090463638305664,293.4224548339844,297.1499938964844,293.1499938964844,0.0003651303995866,-55.69832229614258,291.2843322753906,0.7149994969367981,0.050000000745058,0.2258525043725967,291.10693359375,291.1499938964844,274.5375061035156,272.1517944335937,286.118896484375,294.97149658203125,291.2509460449219,1.0,0.1113848388195037,0.9748106598854064,0.9748106598854064,1.0,1.0,-0.5331920385360718,0.2312643826007843,0.3019276261329651,0.0768575593829155,0.0,0.0,0.0591565333306789,32.96928787231445,28.0,606.08056640625,-3619.0283203125,15.843221664428713,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723388671875,305.03472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.689453125,18000.0,0.0,0.0,0.1003883332014083,0.0,0.0,0.0,0.0,1.0,0.0041484469547867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091574840247631,0.1193915680050849,-0.0278167240321636,0.0,0.0001018814000417,0.0,0.0,4.617704391479492,0.0,0.0,0.0,0.2714688181877136,4.0,0.0,1.0
833160,293.3065795898437,297.1499938964844,293.1499938964844,0.0035548526793718,-266.6506042480469,296.2257080078125,0.7149768471717834,0.050000000745058,0.0452139116823673,294.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.7149768471717834,0.050000000745058,0.0476124249398708,293.4052734375,297.1499938964844,293.1499938964844,0.0065363845787942,-356.82049560546875,299.7534484863281,0.7149768471717834,0.050000000745058,0.0351663753390312,293.16162109375,297.1499938964844,293.1499938964844,0.0409605726599693,-1304.634765625,304.1878356933594,0.8597809076309204,0.1317883133888244,0.0841345787048339,293.4200439453125,297.1499938964844,293.1499938964844,0.0003393226943444,-38.12279891967773,291.4803161621094,0.7149768471717834,0.050000000745058,0.2258528470993042,291.34625244140625,291.1499938964844,274.5206604003906,272.1421203613281,286.1042175292969,294.9688720703125,291.4145202636719,1.0,0.1103726252913475,0.970176637172699,0.970176637172699,1.0,1.0,-0.5255942940711975,0.2280711084604263,0.29752317070961,0.0751662701368331,0.0,0.0,0.0211493503302335,32.90950012207031,46.0,521.2400512695312,-3423.14111328125,15.324263572692873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44061279296875,304.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.96875,18000.0,0.0,0.0,0.0962926000356674,0.0,0.0,0.0,0.0,1.0,0.0042031551711261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782509893178939,0.1065390780568122,-0.0282880924642086,0.0,9.772474732017145e-05,0.0,0.0,4.0970377922058105,0.0,0.0,0.0,0.269717663526535,4.0,0.0,1.0
833220,293.3031311035156,297.1499938964844,293.1499938964844,0.0034977116156369,-262.4734191894531,296.2388610839844,0.7056245803833008,0.050000000745058,0.0452278815209865,294.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.7056245803833008,0.050000000745058,0.0476271361112594,293.4029235839844,297.1499938964844,293.1499938964844,0.0064338752999901,-352.4753723144531,299.7051696777344,0.7056245803833008,0.050000000745058,0.0351772382855415,293.1544189453125,297.1499938964844,293.1499938964844,0.0621982924640178,-1695.3720703125,304.1376037597656,0.9356939792633056,0.133070558309555,0.1110276654362678,293.4159240722656,297.1499938964844,293.1499938964844,0.0002500432019587,-0.8634231686592102,291.490966796875,0.7056245803833008,0.050000000745058,0.225922629237175,291.4381103515625,291.1499938964844,274.4859924316406,272.121826171875,286.1067199707031,294.9642639160156,291.2673645019531,1.0,0.1164812892675399,0.9609087109565736,0.9609087109565736,1.0,1.0,-0.5555713176727295,0.2404069304466247,0.3151643574237823,0.0813332498073577,0.0,0.0,0.0,33.522666931152344,49.0,-787.1384887695312,-0.0,17.87697410583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,299.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.76171875,18000.0,0.0,0.0,0.0866883173584938,0.0,0.0,0.0,0.0,1.0,0.0110840480774641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000430868123658,0.0654017925262451,-0.064970925450325,0.0,8.797761984169483e-05,0.0,0.0,2.445556402206421,0.0,0.0,0.0,0.2627515494823456,4.0,0.0,1.0
833280,293.3031311035156,297.1499938964844,293.1499938964844,0.0034977116156369,-262.4734191894531,296.2388610839844,0.7056245803833008,0.050000000745058,0.0452278815209865,294.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.7056245803833008,0.050000000745058,0.0476271361112594,293.4029235839844,297.1499938964844,293.1499938964844,0.0064338752999901,-352.4753723144531,299.7051696777344,0.7056245803833008,0.050000000745058,0.0351772382855415,293.1544189453125,297.1499938964844,293.1499938964844,0.0621982924640178,-1695.3720703125,304.1376037597656,0.9356939792633056,0.133070558309555,0.1110276654362678,293.4159240722656,297.1499938964844,293.1499938964844,0.0002500432019587,-0.8634231686592102,291.490966796875,0.7056245803833008,0.050000000745058,0.225922629237175,291.4381103515625,291.1499938964844,274.4859924316406,272.121826171875,286.1067199707031,294.9642639160156,291.2673645019531,1.0,0.1164812892675399,0.9609087109565736,0.9609087109565736,1.0,1.0,-0.5555713176727295,0.2404069304466247,0.3151643574237823,0.0813332498073577,0.0,0.0,0.0,33.522666931152344,49.0,-787.1384887695312,-0.0,17.87697410583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,299.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.76171875,18000.0,0.0,0.0,0.0866883173584938,0.0,0.0,0.0,0.0,1.0,0.0110840480774641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000430868123658,0.0654017925262451,-0.064970925450325,0.0,8.797761984169483e-05,0.0,0.0,2.445556402206421,0.0,0.0,0.0,0.2627515494823456,4.0,0.0,1.0
833340,293.2940673828125,297.1499938964844,293.1499938964844,0.0036451483611017,-281.8922119140625,295.5975952148437,0.6714060306549072,0.050000000745058,0.0452891364693641,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4577331542969,0.6714060306549072,0.050000000745058,0.0476916432380676,293.4034118652344,297.1499938964844,293.1499938964844,0.0066697569563984,-373.9410095214844,299.26708984375,0.6714060306549072,0.050000000745058,0.0352248847484588,293.18115234375,297.1499938964844,293.1499938964844,0.0787146538496017,-2008.11376953125,304.1182556152344,0.9189863204956056,0.1274992823600769,0.1221015527844429,293.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594116210937,0.6714060306549072,0.050000000745058,0.2262286096811294,290.4557800292969,291.1499938964844,274.45001220703125,272.1003112792969,286.1059875488281,294.9538269042969,290.6625366210937,1.0,0.1232710257172584,0.951640784740448,0.951640784740448,1.0,1.0,-0.5718668103218079,0.2469860166311264,0.3248808085918426,0.0847737565636634,0.0,0.0,0.1456056088209152,35.292625427246094,37.0,339.4308166503906,-4113.57958984375,20.638792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8249206542969,305.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.017578125,18000.0,0.0,0.0,0.0676190704107284,0.0,0.0,0.0,0.0,1.0,0.0040370286442339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047040894627571,0.1312569975852966,-0.0265529099851846,0.0,6.862476584501565e-05,0.0,0.0,5.053353309631348,0.0,0.0,0.0,0.2723815143108368,4.0,0.0,1.0
833400,293.2940673828125,297.1499938964844,293.1499938964844,0.0036451483611017,-281.8922119140625,295.5975952148437,0.6714060306549072,0.050000000745058,0.0452891364693641,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4577331542969,0.6714060306549072,0.050000000745058,0.0476916432380676,293.4034118652344,297.1499938964844,293.1499938964844,0.0066697569563984,-373.9410095214844,299.26708984375,0.6714060306549072,0.050000000745058,0.0352248847484588,293.18115234375,297.1499938964844,293.1499938964844,0.0787146538496017,-2008.11376953125,304.1182556152344,0.9189863204956056,0.1274992823600769,0.1221015527844429,293.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4594116210937,0.6714060306549072,0.050000000745058,0.2262286096811294,290.4557800292969,291.1499938964844,274.45001220703125,272.1003112792969,286.1059875488281,294.9538269042969,290.6625366210937,1.0,0.1232710257172584,0.951640784740448,0.951640784740448,1.0,1.0,-0.5718668103218079,0.2469860166311264,0.3248808085918426,0.0847737565636634,0.0,0.0,0.1456056088209152,35.292625427246094,37.0,339.4308166503906,-4113.57958984375,20.638792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8249206542969,305.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.017578125,18000.0,0.0,0.0,0.0676190704107284,0.0,0.0,0.0,0.0,1.0,0.0040370286442339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047040894627571,0.1312569975852966,-0.0265529099851846,0.0,6.862476584501565e-05,0.0,0.0,5.053353309631348,0.0,0.0,0.0,0.2723815143108368,4.0,0.0,1.0
833460,293.2926330566406,297.1499938964844,293.1499938964844,0.0034704792778939,-259.72686767578125,296.1469421386719,0.6627200245857239,0.050000000745058,0.0453086979687213,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.6627200245857239,0.050000000745058,0.0477122403681278,293.4024353027344,297.1499938964844,293.1499938964844,0.0062788287177681,-344.8289794921875,299.5234069824219,0.6627200245857239,0.050000000745058,0.0352400988340377,293.1876220703125,297.1499938964844,293.1499938964844,0.0704724416136741,-1833.966552734375,304.1418762207031,0.8991231918334961,0.1253751367330551,0.1194174513220787,293.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.6627200245857239,0.050000000745058,0.2263263314962387,291.4065856933594,291.1499938964844,274.41265869140625,272.0775756835937,286.0859680175781,294.9477844238281,291.5092468261719,1.0,0.1237612143158912,0.9518170356750488,0.9518170356750488,1.0,1.0,-0.5688265562057495,0.2457100003957748,0.3231165707111358,0.0841395556926727,0.0,0.0,0.0420851670205593,35.78928756713867,25.0,661.8900146484375,-3784.7744140625,20.897781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42803955078125,305.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.30078125,18000.0,0.0,0.0,0.0615913420915603,0.0,0.0,0.0,0.0,1.0,0.00293576461263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883207619190216,0.1038323640823364,-0.0155116021633148,0.0,6.250738078961149e-05,0.0,0.0,4.005943775177002,0.0,0.0,0.0,0.2698514759540558,4.0,0.0,1.0
833520,293.2926330566406,297.1499938964844,293.1499938964844,0.0034704792778939,-259.72686767578125,296.1469421386719,0.6627200245857239,0.050000000745058,0.0453086979687213,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.6627200245857239,0.050000000745058,0.0477122403681278,293.4024353027344,297.1499938964844,293.1499938964844,0.0062788287177681,-344.8289794921875,299.5234069824219,0.6627200245857239,0.050000000745058,0.0352400988340377,293.1876220703125,297.1499938964844,293.1499938964844,0.0704724416136741,-1833.966552734375,304.1418762207031,0.8991231918334961,0.1253751367330551,0.1194174513220787,293.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595886230469,0.6627200245857239,0.050000000745058,0.2263263314962387,291.4065856933594,291.1499938964844,274.41265869140625,272.0775756835937,286.0859680175781,294.9477844238281,291.5092468261719,1.0,0.1237612143158912,0.9518170356750488,0.9518170356750488,1.0,1.0,-0.5688265562057495,0.2457100003957748,0.3231165707111358,0.0841395556926727,0.0,0.0,0.0420851670205593,35.78928756713867,25.0,661.8900146484375,-3784.7744140625,20.897781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42803955078125,305.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.30078125,18000.0,0.0,0.0,0.0615913420915603,0.0,0.0,0.0,0.0,1.0,0.00293576461263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883207619190216,0.1038323640823364,-0.0155116021633148,0.0,6.250738078961149e-05,0.0,0.0,4.005943775177002,0.0,0.0,0.0,0.2698514759540558,4.0,0.0,1.0
833580,293.29473876953125,297.1499938964844,293.1499938964844,0.0033876451198011,-252.5777587890625,296.2081298828125,0.6888045072555542,0.050000000745058,0.045255396515131,294.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.6888045072555542,0.050000000745058,0.0476561114192009,293.40484619140625,297.1499938964844,293.1499938964844,0.0061275637708604,-336.7076416015625,299.49871826171875,0.6888045072555542,0.050000000745058,0.0351986400783062,293.18878173828125,297.1499938964844,293.1499938964844,0.0686810165643692,-1798.1951904296875,304.14727783203125,0.9332549571990968,0.1241801157593727,0.1181119382381439,293.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.6888045072555542,0.050000000745058,0.226060077548027,291.5889892578125,291.1499938964844,274.3739929199219,272.0535888671875,286.06787109375,294.9469909667969,291.5321044921875,1.0,0.1191322579979896,0.9519932866096495,0.9519932866096495,1.0,1.0,-0.5667592287063599,0.2448467910289764,0.3219124376773834,0.0837136730551719,0.0,0.0,0.0,34.35124969482422,25.0,-281.3706359863281,-487.0110168457031,19.36011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09716796875,300.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.21875,18000.0,0.0,0.0,0.0565521493554115,0.0,0.0,0.0,0.0,1.0,0.0092078251764178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040127197280526,0.0625303387641906,-0.0585176199674606,0.0,5.739324114983901e-05,0.0,0.0,2.348344326019287,0.0,0.0,0.0,0.2628325521945953,4.0,0.0,1.0
833640,293.29473876953125,297.1499938964844,293.1499938964844,0.0033876451198011,-252.5777587890625,296.2081298828125,0.6888045072555542,0.050000000745058,0.045255396515131,294.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.6888045072555542,0.050000000745058,0.0476561114192009,293.40484619140625,297.1499938964844,293.1499938964844,0.0061275637708604,-336.7076416015625,299.49871826171875,0.6888045072555542,0.050000000745058,0.0351986400783062,293.18878173828125,297.1499938964844,293.1499938964844,0.0686810165643692,-1798.1951904296875,304.14727783203125,0.9332549571990968,0.1241801157593727,0.1181119382381439,293.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.6888045072555542,0.050000000745058,0.226060077548027,291.5889892578125,291.1499938964844,274.3739929199219,272.0535888671875,286.06787109375,294.9469909667969,291.5321044921875,1.0,0.1191322579979896,0.9519932866096495,0.9519932866096495,1.0,1.0,-0.5667592287063599,0.2448467910289764,0.3219124376773834,0.0837136730551719,0.0,0.0,0.0,34.35124969482422,25.0,-281.3706359863281,-487.0110168457031,19.36011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09716796875,300.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.21875,18000.0,0.0,0.0,0.0565521493554115,0.0,0.0,0.0,0.0,1.0,0.0092078251764178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040127197280526,0.0625303387641906,-0.0585176199674606,0.0,5.739324114983901e-05,0.0,0.0,2.348344326019287,0.0,0.0,0.0,0.2628325521945953,4.0,0.0,1.0
833700,293.2939758300781,297.1499938964844,293.1499938964844,0.0034107980318367,-260.18133544921875,295.8892822265625,0.7049618363380432,0.050000000745058,0.0452288202941417,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.7049618363380432,0.050000000745058,0.0476281270384788,293.4051513671875,297.1499938964844,293.1499938964844,0.0062396386638283,-349.55096435546875,299.2801513671875,0.7049618363380432,0.050000000745058,0.0351779721677303,293.1886901855469,297.1499938964844,293.1499938964844,0.0723676159977912,-1877.278076171875,304.14093017578125,0.9550929069519044,0.1237105503678321,0.1175934523344039,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.7049618363380432,0.050000000745058,0.225927323102951,291.1215209960937,291.1499938964844,274.3541564941406,272.0411376953125,286.05792236328125,294.945556640625,290.7357482910156,1.0,0.1171196326613426,0.9520814418792723,0.9520814418792723,1.0,1.0,-0.5658872723579407,0.2444843053817749,0.3214029967784881,0.0835314765572547,0.0,0.0,0.0090635158121585,33.63558578491211,25.0,-1473.7073974609375,-0.0,18.60980796813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2342834472656,300.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.318359375,18000.0,0.0,0.0,0.0512108691036701,0.0,0.0,0.0,0.0,1.0,0.0122195081785321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001689214550424,0.0678239464759826,-0.0676550194621086,0.0,5.1972521760035306e-05,0.0,0.0,2.5246331691741943,0.0,0.0,0.0,0.262483686208725,4.0,0.0,1.0
833760,293.2899169921875,297.1499938964844,293.1499938964844,0.003519651480019,-273.7591247558594,295.4339294433594,0.7156473398208618,0.050000000745058,0.0452127754688262,294.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.7156473398208618,0.050000000745058,0.047611229121685,293.4028625488281,297.1499938964844,293.1499938964844,0.0064050136134028,-364.1095275878906,298.98004150390625,0.7156473398208618,0.050000000745058,0.0351654924452304,293.187255859375,297.1499938964844,293.1499938964844,0.0729448720812797,-1919.33447265625,304.1421813964844,0.9687510132789612,0.1234957352280616,0.1172136142849922,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.7156473398208618,0.050000000745058,0.2258471697568893,290.4271850585937,291.1499938964844,274.3340148925781,272.02838134765625,286.0456848144531,294.9408569335937,290.4408569335937,1.0,0.1151982247829437,0.9522571563720704,0.9522571563720704,1.0,1.0,-0.5611312985420227,0.2424771934747696,0.3186541199684143,0.0825896188616752,0.0,0.0,0.1306502372026443,33.16986846923828,25.0,-144.508544921875,-3807.4677734375,17.97020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53912353515625,303.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17778.134765625,18000.0,0.0,0.0,0.0436013638973236,0.0,0.0,0.0,0.0,1.0,0.0053234412334859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891356170177459,0.1265886574983596,-0.0374530404806137,0.0,4.424984217621386e-05,0.0,0.0,4.830038547515869,0.0,0.0,0.0,0.2710158228874206,4.0,0.0,1.0
833820,293.2865295410156,297.1499938964844,293.1499938964844,0.0033878139220178,-254.7374420166016,295.932373046875,0.7176697254180908,0.050000000745058,0.0452098399400711,294.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7176697254180908,0.050000000745058,0.0476081371307373,293.3955383300781,297.1499938964844,293.1499938964844,0.0060744765214622,-337.17755126953125,299.2322082519531,0.7176697254180908,0.050000000745058,0.0351632088422775,293.1669311523437,297.1499938964844,293.1499938964844,0.0490391515195369,-1443.9140625,304.1847839355469,0.8925229907035828,0.1266190260648727,0.0928821414709091,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7176697254180908,0.050000000745058,0.2258325070142746,291.2721252441406,291.1499938964844,274.29266357421875,272.0019226074219,286.0080261230469,294.93316650390625,291.4234619140625,1.0,0.1113728806376457,0.9526086449623108,0.9526086449623108,1.0,1.0,-0.536012589931488,0.2320575267076492,0.303955078125,0.0772488713264465,0.0,0.0,0.0644965469837188,32.887062072753906,28.0,692.2030639648438,-3761.884521484375,15.945189476013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83905029296875,305.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.791015625,18000.0,0.0,0.0,0.0422884561121463,0.0,0.0,0.0,0.0,1.0,0.0026170883793383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096210666000843,0.1087617129087448,-0.0125510450452566,0.0,4.291741061024368e-05,0.0,0.0,4.20648193359375,0.0,0.0,0.0,0.2705757915973663,4.0,0.0,1.0
833880,293.2865295410156,297.1499938964844,293.1499938964844,0.0033878139220178,-254.7374420166016,295.932373046875,0.7176697254180908,0.050000000745058,0.0452098399400711,294.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7176697254180908,0.050000000745058,0.0476081371307373,293.3955383300781,297.1499938964844,293.1499938964844,0.0060744765214622,-337.17755126953125,299.2322082519531,0.7176697254180908,0.050000000745058,0.0351632088422775,293.1669311523437,297.1499938964844,293.1499938964844,0.0490391515195369,-1443.9140625,304.1847839355469,0.8925229907035828,0.1266190260648727,0.0928821414709091,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.7176697254180908,0.050000000745058,0.2258325070142746,291.2721252441406,291.1499938964844,274.29266357421875,272.0019226074219,286.0080261230469,294.93316650390625,291.4234619140625,1.0,0.1113728806376457,0.9526086449623108,0.9526086449623108,1.0,1.0,-0.536012589931488,0.2320575267076492,0.303955078125,0.0772488713264465,0.0,0.0,0.0644965469837188,32.887062072753906,28.0,692.2030639648438,-3761.884521484375,15.945189476013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83905029296875,305.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.791015625,18000.0,0.0,0.0,0.0422884561121463,0.0,0.0,0.0,0.0,1.0,0.0026170883793383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096210666000843,0.1087617129087448,-0.0125510450452566,0.0,4.291741061024368e-05,0.0,0.0,4.20648193359375,0.0,0.0,0.0,0.2705757915973663,4.0,0.0,1.0
833940,293.2863464355469,297.1499938964844,293.1499938964844,0.0032981997355818,-245.6981201171875,296.0971069335937,0.7203001379966736,0.050000000745058,0.0452060140669345,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924072265625,0.7203001379966736,0.050000000745058,0.0476041063666343,293.3901672363281,297.1499938964844,293.1499938964844,0.0059142704121768,-326.6905822753906,299.29022216796875,0.7203001379966736,0.050000000745058,0.035160232335329,293.1371459960937,297.1499938964844,293.1499938964844,0.037011656910181,-1230.357421875,304.1917419433594,0.853696882724762,0.1322426199913025,0.0804289281368255,293.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924072265625,0.7203001379966736,0.050000000745058,0.2258133888244629,291.6010131835937,291.1499938964844,274.25,271.9742431640625,285.9742431640625,294.9305725097656,291.6153564453125,1.0,0.1090820059180259,0.9529601335525512,0.9529601335525512,1.0,1.0,-0.5210729241371155,0.2259105294942855,0.2951623797416687,0.0740208327770233,0.0,0.0,0.0,32.66367721557617,46.0,229.6359100341797,-2305.82177734375,14.834763526916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881408691406,301.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.390625,18000.0,0.0,0.0,0.0434365794062614,0.0,0.0,0.0,0.0,1.0,0.0066039254888892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0285376161336898,0.0741922706365585,-0.0456546507775783,0.0,4.408260792843066e-05,0.0,0.0,2.815209150314331,0.0,0.0,0.0,0.2645043432712555,4.0,0.0,1.0
834000,293.2863464355469,297.1499938964844,293.1499938964844,0.0032981997355818,-245.6981201171875,296.0971069335937,0.7203001379966736,0.050000000745058,0.0452060140669345,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924072265625,0.7203001379966736,0.050000000745058,0.0476041063666343,293.3901672363281,297.1499938964844,293.1499938964844,0.0059142704121768,-326.6905822753906,299.29022216796875,0.7203001379966736,0.050000000745058,0.035160232335329,293.1371459960937,297.1499938964844,293.1499938964844,0.037011656910181,-1230.357421875,304.1917419433594,0.853696882724762,0.1322426199913025,0.0804289281368255,293.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924072265625,0.7203001379966736,0.050000000745058,0.2258133888244629,291.6010131835937,291.1499938964844,274.25,271.9742431640625,285.9742431640625,294.9305725097656,291.6153564453125,1.0,0.1090820059180259,0.9529601335525512,0.9529601335525512,1.0,1.0,-0.5210729241371155,0.2259105294942855,0.2951623797416687,0.0740208327770233,0.0,0.0,0.0,32.66367721557617,46.0,229.6359100341797,-2305.82177734375,14.834763526916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881408691406,301.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.390625,18000.0,0.0,0.0,0.0434365794062614,0.0,0.0,0.0,0.0,1.0,0.0066039254888892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0285376161336898,0.0741922706365585,-0.0456546507775783,0.0,4.408260792843066e-05,0.0,0.0,2.815209150314331,0.0,0.0,0.0,0.2645043432712555,4.0,0.0,1.0
834060,293.2812805175781,297.1499938964844,293.1499938964844,0.0033663078211247,-260.4071044921875,295.51678466796875,0.7055870890617371,0.050000000745058,0.0452279709279537,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.847900390625,0.7055870890617371,0.050000000745058,0.0476272329688072,293.3875427246094,297.1499938964844,293.1499938964844,0.0061078513972461,-348.3811340332031,298.8821105957031,0.7055870890617371,0.050000000745058,0.0351773127913475,293.1313171386719,297.1499938964844,293.1499938964844,0.060700561851263,-1666.0770263671875,304.1360778808594,0.90445876121521,0.1338416486978531,0.1015646532177925,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84765625,0.7055870890617371,0.050000000745058,0.2259230762720108,290.7509460449219,291.1499938964844,274.2059936523437,271.9453125,285.9784545898437,294.9244384765625,290.3922424316406,1.0,0.1152256280183792,0.9548571705818176,0.9548571705818176,1.0,1.0,-0.5466299653053284,0.2365933358669281,0.3100365996360779,0.0793241262435913,0.0,0.0,0.0601442083716392,33.45200729370117,49.0,-1187.85302734375,-3336.3779296875,17.14190101623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365173339844,299.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.27734375,18000.0,0.0,0.0,0.0379415713250637,0.0,0.0,0.0,0.0,1.0,0.0077178864739835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697836354374885,0.1211669221520423,-0.0513832867145538,0.0,3.8505873817484826e-05,0.0,0.0,4.556669235229492,0.0,0.0,0.0,0.2695104777812958,4.0,0.0,1.0
834120,293.2812805175781,297.1499938964844,293.1499938964844,0.0033663078211247,-260.4071044921875,295.51678466796875,0.7055870890617371,0.050000000745058,0.0452279709279537,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.847900390625,0.7055870890617371,0.050000000745058,0.0476272329688072,293.3875427246094,297.1499938964844,293.1499938964844,0.0061078513972461,-348.3811340332031,298.8821105957031,0.7055870890617371,0.050000000745058,0.0351773127913475,293.1313171386719,297.1499938964844,293.1499938964844,0.060700561851263,-1666.0770263671875,304.1360778808594,0.90445876121521,0.1338416486978531,0.1015646532177925,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84765625,0.7055870890617371,0.050000000745058,0.2259230762720108,290.7509460449219,291.1499938964844,274.2059936523437,271.9453125,285.9784545898437,294.9244384765625,290.3922424316406,1.0,0.1152256280183792,0.9548571705818176,0.9548571705818176,1.0,1.0,-0.5466299653053284,0.2365933358669281,0.3100365996360779,0.0793241262435913,0.0,0.0,0.0601442083716392,33.45200729370117,49.0,-1187.85302734375,-3336.3779296875,17.14190101623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365173339844,299.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.27734375,18000.0,0.0,0.0,0.0379415713250637,0.0,0.0,0.0,0.0,1.0,0.0077178864739835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697836354374885,0.1211669221520423,-0.0513832867145538,0.0,3.8505873817484826e-05,0.0,0.0,4.556669235229492,0.0,0.0,0.0,0.2695104777812958,4.0,0.0,1.0
834180,293.2736511230469,297.1499938964844,293.1499938964844,0.0033685835078358,-256.3170471191406,295.61492919921875,0.6791393756866455,0.050000000745058,0.0452733561396598,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.6791393756866455,0.050000000745058,0.0476750247180461,293.3888854980469,297.1499938964844,293.1499938964844,0.0059644179418683,-336.1704406738281,298.8697509765625,0.6791393756866455,0.050000000745058,0.0352126099169254,293.1605834960937,297.1499938964844,293.1499938964844,0.0761390030384063,-1950.094970703125,304.1185913085937,0.9334309697151184,0.1283706128597259,0.1230040341615676,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.876220703125,0.6791393756866455,0.050000000745058,0.2261497974395752,290.9411926269531,291.1499938964844,274.1606750488281,271.9151306152344,285.9541320800781,294.9120788574219,291.1274108886719,1.0,0.1222100183367729,0.9567542672157288,0.9567542672157288,1.0,1.0,-0.5727124810218811,0.2474144101142883,0.3252980709075928,0.0850426107645034,0.0,0.0,0.1093555465340614,34.87874984741211,37.0,602.3947143554688,-3927.722412109375,20.30072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661193847656,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.419921875,18000.0,0.0,0.0,0.0383300371468067,0.0,0.0,0.0,0.0,1.0,0.0024067377671599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099488884210586,0.1206756308674812,-0.0107267443090677,0.0,3.890011430485174e-05,0.0,0.0,4.683766841888428,0.0,0.0,0.0,0.27210333943367,4.0,0.0,1.0
834240,293.2736511230469,297.1499938964844,293.1499938964844,0.0033685835078358,-256.3170471191406,295.61492919921875,0.6791393756866455,0.050000000745058,0.0452733561396598,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.6791393756866455,0.050000000745058,0.0476750247180461,293.3888854980469,297.1499938964844,293.1499938964844,0.0059644179418683,-336.1704406738281,298.8697509765625,0.6791393756866455,0.050000000745058,0.0352126099169254,293.1605834960937,297.1499938964844,293.1499938964844,0.0761390030384063,-1950.094970703125,304.1185913085937,0.9334309697151184,0.1283706128597259,0.1230040341615676,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.876220703125,0.6791393756866455,0.050000000745058,0.2261497974395752,290.9411926269531,291.1499938964844,274.1606750488281,271.9151306152344,285.9541320800781,294.9120788574219,291.1274108886719,1.0,0.1222100183367729,0.9567542672157288,0.9567542672157288,1.0,1.0,-0.5727124810218811,0.2474144101142883,0.3252980709075928,0.0850426107645034,0.0,0.0,0.1093555465340614,34.87874984741211,37.0,602.3947143554688,-3927.722412109375,20.30072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661193847656,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.419921875,18000.0,0.0,0.0,0.0383300371468067,0.0,0.0,0.0,0.0,1.0,0.0024067377671599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099488884210586,0.1206756308674812,-0.0107267443090677,0.0,3.890011430485174e-05,0.0,0.0,4.683766841888428,0.0,0.0,0.0,0.27210333943367,4.0,0.0,1.0
834300,293.273681640625,297.1499938964844,293.1499938964844,0.003299203235656,-248.4835205078125,295.8099670410156,0.6682203412055969,0.050000000745058,0.0452960692346096,294.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.6682203412055969,0.050000000745058,0.0476989410817623,293.3901062011719,297.1499938964844,293.1499938964844,0.0058324229903519,-326.5697021484375,298.9593505859375,0.6682203412055969,0.050000000745058,0.0352302752435207,293.1693420410156,297.1499938964844,293.1499938964844,0.072540208697319,-1876.2733154296875,304.1307373046875,0.9108594059944152,0.1265110224485397,0.1209261491894722,293.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.6682203412055969,0.050000000745058,0.2262632399797439,291.2756652832031,291.1499938964844,274.13751220703125,271.89959716796875,285.9424743652344,294.909423828125,291.3570251464844,1.0,0.1232271641492843,0.9577028155326844,0.9577028155326844,1.0,1.0,-0.5705189108848572,0.2465431988239288,0.3239757120609283,0.0845286399126052,0.0,0.0,0.0661488696932792,35.465545654296875,37.0,513.7067260742188,-3631.498046875,20.70816421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,304.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.595703125,18000.0,0.0,0.0,0.0414665713906288,0.0,0.0,0.0,0.0,1.0,0.0025677762459963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940255299210548,0.1061320379376411,-0.0121065089479088,0.0,4.20832984673325e-05,0.0,0.0,4.101476192474365,0.0,0.0,0.0,0.2702991962432861,4.0,0.0,1.0
834360,293.27447509765625,297.1499938964844,293.1499938964844,0.0032590911723673,-244.6698760986328,295.8666076660156,0.6680624485015869,0.050000000745058,0.0452964268624782,294.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.6680624485015869,0.050000000745058,0.0476993173360824,293.3913269042969,297.1499938964844,293.1499938964844,0.0057576447725296,-321.9822692871094,298.9649963378906,0.6680624485015869,0.050000000745058,0.0352305546402931,293.1734924316406,297.1499938964844,293.1499938964844,0.0708789825439453,-1842.8299560546875,304.13720703125,0.9068999886512756,0.1254457235336303,0.1195784360170364,293.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.6680624485015869,0.050000000745058,0.2262650281190872,291.3987731933594,291.1499938964844,274.114013671875,271.8837280273437,285.9303894042969,294.9079284667969,291.418701171875,1.0,0.1228606402873992,0.957089900970459,0.957089900970459,1.0,1.0,-0.5689046382904053,0.245871216058731,0.3230333924293518,0.0841557309031486,0.0,0.0,0.0363816395401954,35.461395263671875,25.0,319.1372985839844,-3396.7021484375,20.586212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,303.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8828125,18000.0,0.0,0.0,0.0447305850684642,0.0,0.0,0.0,0.0,1.0,0.0031134956516325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815852060914039,0.0987910404801368,-0.0172058288007974,0.0,4.539585643215105e-05,0.0,0.0,3.795400857925415,0.0,0.0,0.0,0.2690064609050751,4.0,0.0,1.0
834420,293.275146484375,297.1499938964844,293.1499938964844,0.0032242259476333,-245.4635162353516,295.6784973144531,0.6945521235466003,0.050000000745058,0.0452454946935176,294.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.6945521235466003,0.050000000745058,0.0476456843316555,293.3929138183594,297.1499938964844,293.1499938964844,0.005736909341067,-325.46148681640625,298.787353515625,0.6945521235466003,0.050000000745058,0.0351909399032592,293.1762390136719,297.1499938964844,293.1499938964844,0.0722467377781868,-1874.0557861328125,304.1384582519531,0.9418797492980956,0.1242827326059341,0.1181549653410911,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.6945521235466003,0.050000000745058,0.2260106205940246,291.17852783203125,291.1499938964844,274.0660095214844,271.8510437011719,285.90655517578125,294.9046630859375,290.8266906738281,1.0,0.1183609142899513,0.9558641314506532,0.9558641314506532,1.0,1.0,-0.5667178630828857,0.244960531592369,0.3217572867870331,0.0836241021752357,0.0,0.0,0.0,34.08476638793945,25.0,-1366.7593994140625,-0.0,19.100318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,7.043126970529556e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.984031216365251e-15,2.985618132591932e-15,-1.586932460100453e-18,0.0,0.0,0.0,0.0,4.310472804190858e-26,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834480,293.275146484375,297.1499938964844,293.1499938964844,0.0032242259476333,-245.4635162353516,295.6784973144531,0.6945521235466003,0.050000000745058,0.0452454946935176,294.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.6945521235466003,0.050000000745058,0.0476456843316555,293.3929138183594,297.1499938964844,293.1499938964844,0.005736909341067,-325.46148681640625,298.787353515625,0.6945521235466003,0.050000000745058,0.0351909399032592,293.1762390136719,297.1499938964844,293.1499938964844,0.0722467377781868,-1874.0557861328125,304.1384582519531,0.9418797492980956,0.1242827326059341,0.1181549653410911,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.6945521235466003,0.050000000745058,0.2260106205940246,291.17852783203125,291.1499938964844,274.0660095214844,271.8510437011719,285.90655517578125,294.9046630859375,290.8266906738281,1.0,0.1183609142899513,0.9558641314506532,0.9558641314506532,1.0,1.0,-0.5667178630828857,0.244960531592369,0.3217572867870331,0.0836241021752357,0.0,0.0,0.0,34.08476638793945,25.0,-1366.7593994140625,-0.0,19.100318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,7.043126970529556e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.984031216365251e-15,2.985618132591932e-15,-1.586932460100453e-18,0.0,0.0,0.0,0.0,4.310472804190858e-26,0.0,0.0,0.0,0.0,4.0,0.0,0.0
