time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2649841308594,297.1499938964844,293.1499938964844,0.0034105847589671,-273.32080078125,294.6824645996094,0.7163888812065125,0.050000000745058,0.0452116876840591,294.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.7163888812065125,0.050000000745058,0.0476100854575634,293.38525390625,297.1499938964844,293.1499938964844,0.0060722809284925,-359.3086853027344,298.0967712402344,0.7163888812065125,0.050000000745058,0.0351646468043327,293.171142578125,297.1499938964844,293.1499938964844,0.0745076537132263,-1997.51806640625,304.1402587890625,0.9711714386940002,0.1246077120304107,0.1177363023161888,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.7163888812065125,0.050000000745058,0.2258417457342147,289.68048095703125,291.1499938964844,274.01666259765625,271.817138671875,285.87139892578125,294.8921813964844,289.4666748046875,1.0,0.1144700720906257,0.9546383619308472,0.9546383619308472,1.0,1.0,-0.5562911629676819,0.2407913208007812,0.3154998123645782,0.08096294850111,0.0,0.0,0.0,33.09163284301758,25.0,-1505.076416015625,-0.0,17.740928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.364771079916771e-21,-1.103567100704353e-20,3.6708999271267586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834600,293.2649841308594,297.1499938964844,293.1499938964844,0.0034105847589671,-273.32080078125,294.6824645996094,0.7163888812065125,0.050000000745058,0.0452116876840591,294.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.7163888812065125,0.050000000745058,0.0476100854575634,293.38525390625,297.1499938964844,293.1499938964844,0.0060722809284925,-359.3086853027344,298.0967712402344,0.7163888812065125,0.050000000745058,0.0351646468043327,293.171142578125,297.1499938964844,293.1499938964844,0.0745076537132263,-1997.51806640625,304.1402587890625,0.9711714386940002,0.1246077120304107,0.1177363023161888,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.7163888812065125,0.050000000745058,0.2258417457342147,289.68048095703125,291.1499938964844,274.01666259765625,271.817138671875,285.87139892578125,294.8921813964844,289.4666748046875,1.0,0.1144700720906257,0.9546383619308472,0.9546383619308472,1.0,1.0,-0.5562911629676819,0.2407913208007812,0.3154998123645782,0.08096294850111,0.0,0.0,0.0,33.09163284301758,25.0,-1505.076416015625,-0.0,17.740928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.364771079916771e-21,-1.103567100704353e-20,3.6708999271267586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834660,293.2489929199219,297.1499938964844,293.1499938964844,0.0035179622936993,-289.3777160644531,294.160400390625,0.7149960398674011,0.050000000745058,0.0452138595283031,294.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91876220703125,0.7149960398674011,0.050000000745058,0.0476123727858066,293.3663024902344,297.1499938964844,293.1499938964844,0.0062515763565897,-377.7802734375,297.72515869140625,0.7149960398674011,0.050000000745058,0.0351663343608379,293.1424865722656,297.1499938964844,293.1499938964844,0.0566848032176494,-1610.982177734375,304.1737976074219,0.8677310943603516,0.1298219859600067,0.0864931419491767,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91876220703125,0.7149960398674011,0.050000000745058,0.2258525937795639,288.8748779296875,291.1499938964844,273.96600341796875,271.7819519042969,285.82159423828125,294.8730773925781,288.7165832519531,1.0,0.1106208339333534,0.9550394415855408,0.9550394415855408,1.0,1.0,-0.5284256339073181,0.2290754467248916,0.2993502020835876,0.0754108726978302,0.0,0.0,0.0,32.92926788330078,28.0,-1175.7811279296875,-0.0,15.51409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9298304492380375e-21,7.52935174903998e-21,-2.5995217036987264e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834720,293.2489929199219,297.1499938964844,293.1499938964844,0.0035179622936993,-289.3777160644531,294.160400390625,0.7149960398674011,0.050000000745058,0.0452138595283031,294.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91876220703125,0.7149960398674011,0.050000000745058,0.0476123727858066,293.3663024902344,297.1499938964844,293.1499938964844,0.0062515763565897,-377.7802734375,297.72515869140625,0.7149960398674011,0.050000000745058,0.0351663343608379,293.1424865722656,297.1499938964844,293.1499938964844,0.0566848032176494,-1610.982177734375,304.1737976074219,0.8677310943603516,0.1298219859600067,0.0864931419491767,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91876220703125,0.7149960398674011,0.050000000745058,0.2258525937795639,288.8748779296875,291.1499938964844,273.96600341796875,271.7819519042969,285.82159423828125,294.8730773925781,288.7165832519531,1.0,0.1106208339333534,0.9550394415855408,0.9550394415855408,1.0,1.0,-0.5284256339073181,0.2290754467248916,0.2993502020835876,0.0754108726978302,0.0,0.0,0.0,32.92926788330078,28.0,-1175.7811279296875,-0.0,15.51409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9298304492380375e-21,7.52935174903998e-21,-2.5995217036987264e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834780,293.2303161621094,297.1499938964844,293.1499938964844,0.0036055818200111,-302.6835021972656,293.7675476074219,0.7230207324028015,0.050000000745058,0.0452020540833473,294.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.7230207324028015,0.050000000745058,0.0475999414920806,293.343505859375,297.1499938964844,293.1499938964844,0.0063920342363417,-392.6212158203125,297.4443664550781,0.7230207324028015,0.050000000745058,0.0351571552455425,293.1057434082031,297.1499938964844,293.1499938964844,0.0510992519557476,-1521.61865234375,304.1745300292969,0.8505700826644897,0.1374829709529876,0.0785642638802528,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.7230207324028015,0.050000000745058,0.2257936298847198,288.2415466308594,291.1499938964844,273.9140014648437,271.7455139160156,285.7746276855469,294.8517150878906,288.1031188964844,1.0,0.1084130629897117,0.9554405212402344,0.9554405212402344,1.0,1.0,-0.5187979340553284,0.2251602262258529,0.2936376929283142,0.0732447803020477,0.0,0.0,0.0,32.53510284423828,46.0,-922.3382568359376,-0.0,14.58692741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9297484581909924e-21,7.529427681635273e-21,-2.599679223444281e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834840,293.2303161621094,297.1499938964844,293.1499938964844,0.0036055818200111,-302.6835021972656,293.7675476074219,0.7230207324028015,0.050000000745058,0.0452020540833473,294.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.7230207324028015,0.050000000745058,0.0475999414920806,293.343505859375,297.1499938964844,293.1499938964844,0.0063920342363417,-392.6212158203125,297.4443664550781,0.7230207324028015,0.050000000745058,0.0351571552455425,293.1057434082031,297.1499938964844,293.1499938964844,0.0510992519557476,-1521.61865234375,304.1745300292969,0.8505700826644897,0.1374829709529876,0.0785642638802528,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.7230207324028015,0.050000000745058,0.2257936298847198,288.2415466308594,291.1499938964844,273.9140014648437,271.7455139160156,285.7746276855469,294.8517150878906,288.1031188964844,1.0,0.1084130629897117,0.9554405212402344,0.9554405212402344,1.0,1.0,-0.5187979340553284,0.2251602262258529,0.2936376929283142,0.0732447803020477,0.0,0.0,0.0,32.53510284423828,46.0,-922.3382568359376,-0.0,14.58692741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9297484581909924e-21,7.529427681635273e-21,-2.599679223444281e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834900,293.2204284667969,297.1499938964844,293.1499938964844,0.0036485397722572,-309.0420227050781,293.597412109375,0.7163403034210205,0.050000000745058,0.0452118925750255,294.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9899597167969,0.7163403034210205,0.050000000745058,0.0476102977991104,293.3329162597656,297.1499938964844,293.1499938964844,0.0064547546207904,-399.3302917480469,297.3180236816406,0.7163403034210205,0.050000000745058,0.0351648032665252,293.0936889648437,297.1499938964844,293.1499938964844,0.0573586151003837,-1637.2882080078125,304.1584777832031,0.8582317233085632,0.1404194086790084,0.0831811055541038,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9899597167969,0.7163403034210205,0.050000000745058,0.2258427590131759,287.95684814453125,291.1499938964844,273.88751220703125,271.7268371582031,285.7578430175781,294.8403625488281,287.8282165527344,1.0,0.1104999631643295,0.9556410908699036,0.9556410908699036,1.0,1.0,-0.5244264006614685,0.2275273203849792,0.2968990802764892,0.0743588581681251,0.0,0.0,0.0,32.840824127197266,46.0,-824.872802734375,-0.0,15.192699432373049,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834960,293.2106018066406,297.1499938964844,293.1499938964844,0.0036913955118507,-315.2879943847656,293.4400634765625,0.7008165121078491,0.050000000745058,0.0452354066073894,294.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201843261719,0.7008165121078491,0.050000000745058,0.0476350598037242,293.32403564453125,297.1499938964844,293.1499938964844,0.0065112630836665,-405.5730590820313,297.1946105957031,0.7008165121078491,0.050000000745058,0.0351830944418907,293.0901794433594,297.1499938964844,293.1499938964844,0.0701238363981247,-1879.6324462890625,304.1336364746094,0.8753228783607483,0.1418302804231643,0.0941086187958717,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201843261719,0.7008165121078491,0.050000000745058,0.2259602099657058,287.687744140625,291.1499938964844,273.86065673828125,271.70782470703125,285.7476806640625,294.8287048339844,287.56939697265625,1.0,0.1145477816462516,0.9558924436569214,0.9558924436569214,1.0,1.0,-0.5377585887908936,0.2330790311098098,0.3046795725822449,0.0771295130252838,0.0,0.0,0.0,33.57387161254883,64.0,-742.879638671875,-0.0,16.681514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835020,293.19256591796875,297.1499938964844,293.1499938964844,0.00377640244551,-327.4803466796875,293.1511535644531,0.6551329493522644,0.050000000745058,0.0453276261687278,294.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184143066406,0.6551329493522644,0.050000000745058,0.0477321743965148,293.3159484863281,297.1499938964844,293.1499938964844,0.0065957899205386,-416.2864990234375,296.93328857421875,0.6551329493522644,0.050000000745058,0.0352548211812973,293.1222839355469,297.1499938964844,293.1499938964844,0.1112284958362579,-2697.76513671875,304.07586669921875,0.9198962450027466,0.1369244009256363,0.1315457969903946,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184143066406,0.6551329493522644,0.050000000745058,0.2264208793640136,287.1853332519531,291.1499938964844,273.8059997558594,271.6688842773437,285.7406921386719,294.8056030273437,287.09344482421875,1.0,0.1282679587602615,0.9563952684402466,0.9563952684402466,1.0,1.0,-0.5835602283477783,0.252172976732254,0.3313872814178467,0.0868225023150444,0.0,0.0,0.0,36.40804672241211,52.0,-608.9415283203125,-0.0,22.61526870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835080,293.19256591796875,297.1499938964844,293.1499938964844,0.00377640244551,-327.4803466796875,293.1511535644531,0.6551329493522644,0.050000000745058,0.0453276261687278,294.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184143066406,0.6551329493522644,0.050000000745058,0.0477321743965148,293.3159484863281,297.1499938964844,293.1499938964844,0.0065957899205386,-416.2864990234375,296.93328857421875,0.6551329493522644,0.050000000745058,0.0352548211812973,293.1222839355469,297.1499938964844,293.1499938964844,0.1112284958362579,-2697.76513671875,304.07586669921875,0.9198962450027466,0.1369244009256363,0.1315457969903946,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184143066406,0.6551329493522644,0.050000000745058,0.2264208793640136,287.1853332519531,291.1499938964844,273.8059997558594,271.6688842773437,285.7406921386719,294.8056030273437,287.09344482421875,1.0,0.1282679587602615,0.9563952684402466,0.9563952684402466,1.0,1.0,-0.5835602283477783,0.252172976732254,0.3313872814178467,0.0868225023150444,0.0,0.0,0.0,36.40804672241211,52.0,-608.9415283203125,-0.0,22.61526870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835140,293.1778259277344,297.1499938964844,293.1499938964844,0.0038492232561111,-337.474609375,292.9427185058594,0.623883843421936,0.050000000745058,0.0454316958785057,294.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.623883843421936,0.050000000745058,0.0478417612612247,293.3041076660156,297.1499938964844,293.1499938964844,0.0066737015731632,-425.0634460449219,296.7406005859375,0.623883843421936,0.050000000745058,0.0353357642889022,293.1344909667969,297.1499938964844,293.1499938964844,0.1109877377748489,-2694.798095703125,304.10040283203125,0.8645215630531311,0.1350944191217422,0.1284775584936142,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.623883843421936,0.050000000745058,0.2269407212734222,286.8098449707031,291.1499938964844,273.75,271.6286926269531,285.7012023925781,294.78485107421875,286.7416076660156,1.0,0.1343956291675567,0.956898033618927,0.956898033618927,1.0,1.0,-0.5808542966842651,0.2511006295681,0.3297536969184875,0.0861434563994407,0.0,0.0,0.0,39.15852355957031,40.0,-467.2301025390625,-0.0,25.12399101257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835200,293.1778259277344,297.1499938964844,293.1499938964844,0.0038492232561111,-337.474609375,292.9427185058594,0.623883843421936,0.050000000745058,0.0454316958785057,294.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.623883843421936,0.050000000745058,0.0478417612612247,293.3041076660156,297.1499938964844,293.1499938964844,0.0066737015731632,-425.0634460449219,296.7406005859375,0.623883843421936,0.050000000745058,0.0353357642889022,293.1344909667969,297.1499938964844,293.1499938964844,0.1109877377748489,-2694.798095703125,304.10040283203125,0.8645215630531311,0.1350944191217422,0.1284775584936142,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.623883843421936,0.050000000745058,0.2269407212734222,286.8098449707031,291.1499938964844,273.75,271.6286926269531,285.7012023925781,294.78485107421875,286.7416076660156,1.0,0.1343956291675567,0.956898033618927,0.956898033618927,1.0,1.0,-0.5808542966842651,0.2511006295681,0.3297536969184875,0.0861434563994407,0.0,0.0,0.0,39.15852355957031,40.0,-467.2301025390625,-0.0,25.12399101257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835260,293.165283203125,297.1499938964844,293.1499938964844,0.0039033910725265,-345.1107788085937,292.7895202636719,0.622011661529541,0.050000000745058,0.0454393476247787,294.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.622011661529541,0.050000000745058,0.0478498227894306,293.2918701171875,297.1499938964844,293.1499938964844,0.006717360112816,-431.0382385253906,296.5904235839844,0.622011661529541,0.050000000745058,0.0353417135775089,293.1330261230469,297.1499938964844,293.1499938964844,0.113599307835102,-2746.81689453125,304.1123962402344,0.8623951077461243,0.1357752531766891,0.1287674754858017,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.622011661529541,0.050000000745058,0.2269789427518844,286.5200500488281,291.1499938964844,273.6933288574219,271.5877990722656,285.6645812988281,294.766357421875,286.46649169921875,1.0,0.1346137225627899,0.9569615125656128,0.9569615125656128,1.0,1.0,-0.5812739729881287,0.2513274252414703,0.3299465477466583,0.0861218124628067,0.0,0.0,0.0,39.36429977416992,28.0,-359.9971923828125,-0.0,25.361682891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835320,293.165283203125,297.1499938964844,293.1499938964844,0.0039033910725265,-345.1107788085937,292.7895202636719,0.622011661529541,0.050000000745058,0.0454393476247787,294.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.622011661529541,0.050000000745058,0.0478498227894306,293.2918701171875,297.1499938964844,293.1499938964844,0.006717360112816,-431.0382385253906,296.5904235839844,0.622011661529541,0.050000000745058,0.0353417135775089,293.1330261230469,297.1499938964844,293.1499938964844,0.113599307835102,-2746.81689453125,304.1123962402344,0.8623951077461243,0.1357752531766891,0.1287674754858017,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.622011661529541,0.050000000745058,0.2269789427518844,286.5200500488281,291.1499938964844,273.6933288574219,271.5877990722656,285.6645812988281,294.766357421875,286.46649169921875,1.0,0.1346137225627899,0.9569615125656128,0.9569615125656128,1.0,1.0,-0.5812739729881287,0.2513274252414703,0.3299465477466583,0.0861218124628067,0.0,0.0,0.0,39.36429977416992,28.0,-359.9971923828125,-0.0,25.361682891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929748054294209e-21,7.529426873841706e-21,-2.5996788195474974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835380,293.155029296875,297.1499938964844,293.1499938964844,0.0039448607712984,-343.6513671875,292.9496154785156,0.6395705938339233,0.050000000745058,0.045373648405075,294.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.6395705938339233,0.050000000745058,0.0477806404232978,293.281005859375,297.1499938964844,293.1499938964844,0.0066498261876404,-421.5975646972656,296.6509704589844,0.6395705938339233,0.050000000745058,0.0352906174957752,293.1290588378906,297.1499938964844,293.1499938964844,0.1116912141442298,-2700.990234375,304.129150390625,0.8914166688919067,0.1370085626840591,0.1297927647829055,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.6395705938339233,0.050000000745058,0.2266507744789123,286.7197570800781,291.1499938964844,273.6366577148437,271.5468444824219,285.62921142578125,294.7496032714844,287.2984924316406,1.0,0.1298508942127227,0.9570250511169434,0.9570250511169434,1.0,1.0,-0.581887423992157,0.2516331076622009,0.3302543461322784,0.0861452966928482,0.0,0.0,1.0,37.61614608764648,25.0,2460.456787109375,-6746.25048828125,23.681835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54058837890625,308.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,4430.41552734375,18000.0,0.0,0.0,0.0147743858397006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460305452346802,0.6460340619087219,-3.5363234474061755e-06,0.0,1.4994123375799973e-05,0.0,0.0,30.618528366088867,0.0,0.0,0.0,0.3850956559181213,4.0,0.0,1.0
835440,293.155029296875,297.1499938964844,293.1499938964844,0.0039448607712984,-343.6513671875,292.9496154785156,0.6395705938339233,0.050000000745058,0.045373648405075,294.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.6395705938339233,0.050000000745058,0.0477806404232978,293.281005859375,297.1499938964844,293.1499938964844,0.0066498261876404,-421.5975646972656,296.6509704589844,0.6395705938339233,0.050000000745058,0.0352906174957752,293.1290588378906,297.1499938964844,293.1499938964844,0.1116912141442298,-2700.990234375,304.129150390625,0.8914166688919067,0.1370085626840591,0.1297927647829055,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.6395705938339233,0.050000000745058,0.2266507744789123,286.7197570800781,291.1499938964844,273.6366577148437,271.5468444824219,285.62921142578125,294.7496032714844,287.2984924316406,1.0,0.1298508942127227,0.9570250511169434,0.9570250511169434,1.0,1.0,-0.581887423992157,0.2516331076622009,0.3302543461322784,0.0861452966928482,0.0,0.0,1.0,37.61614608764648,25.0,2460.456787109375,-6746.25048828125,23.681835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54058837890625,308.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,4430.41552734375,18000.0,0.0,0.0,0.0147743858397006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460305452346802,0.6460340619087219,-3.5363234474061755e-06,0.0,1.4994123375799973e-05,0.0,0.0,30.618528366088867,0.0,0.0,0.0,0.3850956559181213,4.0,0.0,1.0
835500,293.15728759765625,297.1499938964844,293.1499938964844,0.0037733018398284,-311.1364440917969,293.9876403808594,0.6519043445587158,0.050000000745058,0.0453363358974456,294.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.6519043445587158,0.050000000745058,0.0477413423359394,293.2806091308594,297.1499938964844,293.1499938964844,0.0062461919151246,-379.3431091308594,297.3258361816406,0.6519043445587158,0.050000000745058,0.0352615937590599,293.12811279296875,297.1499938964844,293.1499938964844,0.0998323187232017,-2443.71533203125,304.1544189453125,0.9113601446151732,0.1374617666006088,0.130292147397995,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.6519043445587158,0.050000000745058,0.2264643758535385,288.3475952148437,291.1499938964844,273.6083374023437,271.5263671875,285.61474609375,294.7464904785156,289.0272827148437,1.0,0.1273240000009536,0.957056760787964,0.957056760787964,1.0,1.0,-0.582136332988739,0.2517614066600799,0.330374926328659,0.0861455798149108,0.0,0.0,1.0,36.62251663208008,25.0,3304.479736328125,-6903.6845703125,22.717702865600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.285888671875,308.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,9255.9091796875,19080.0,0.0,0.0,0.0318301543593406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772250056266784,0.9772329330444336,-7.892258508945815e-06,0.0,3.230356014682911e-05,0.0,0.0,103.82356262207033,0.0,0.0,0.0,0.565020740032196,4.0,0.0,1.0
835560,293.1650695800781,297.1499938964844,293.1499938964844,0.0035660492721945,-281.98681640625,294.84356689453125,0.6663478016853333,0.050000000745058,0.0453002341091632,294.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.6663478016853333,0.050000000745058,0.0477033257484436,293.2854309082031,297.1499938964844,293.1499938964844,0.0058696595951914,-345.2937927246094,297.8780517578125,0.6663478016853333,0.050000000745058,0.0352335162460804,293.1293029785156,297.1499938964844,293.1499938964844,0.0910105481743812,-2250.556884765625,304.16949462890625,0.9350665211677552,0.1375100314617157,0.1304971724748611,293.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.6663478016853333,0.050000000745058,0.2262840420007705,289.7161560058594,291.1499938964844,273.5799865722656,271.505859375,285.60369873046875,294.7497253417969,290.1618347167969,1.0,0.124658890068531,0.957206964492798,0.957206964492798,1.0,1.0,-0.582043468952179,0.2517476677894592,0.3302958011627197,0.0860774517059326,0.0,0.0,1.0,35.658451080322266,25.0,3113.580322265625,-6789.71630859375,21.756101608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2288513183594,307.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,13624.798828125,19080.0,0.0,0.0,0.0492199510335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1871669292449951,1.187178611755371,-1.1639600415946916e-05,0.0,4.995199560653418e-05,0.0,0.0,186.03619384765625,0.0,0.0,0.0,0.6576100587844849,4.0,0.0,1.0
835620,293.1866455078125,297.1499938964844,293.1499938964844,0.0032787665259093,-245.21707153320312,295.8526306152344,0.6962311267852783,0.050000000745058,0.0452426560223102,294.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.6962311267852783,0.050000000745058,0.0476426966488361,293.3035888671875,297.1499938964844,293.1499938964844,0.0053530493751168,-301.5805053710937,298.5060119628906,0.6962311267852783,0.050000000745058,0.0351887345314025,293.1363525390625,297.1499938964844,293.1499938964844,0.0790847539901733,-1993.3060302734373,304.1825256347656,0.9757736325263976,0.1366156488656997,0.1298799067735672,293.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.6962311267852783,0.050000000745058,0.2259964346885681,291.3795471191406,291.1499938964844,273.5233459472656,271.4647827148437,285.58477783203125,294.7635192871094,291.6568603515625,1.0,0.1202315092086792,0.9575074315071106,0.9575074315071106,1.0,1.0,-0.5807621479034424,0.2512617707252502,0.3295003771781921,0.0857105553150177,0.0,0.0,0.9435030817985536,34.111202239990234,25.0,2291.229736328125,-6444.65576171875,20.13075065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71728515625,306.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.119140625,19080.0,0.0,0.0,0.0833043903112411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375418186187744,1.3375567197799685,-1.4870061022520533e-05,0.0,8.454336784780025e-05,0.0,0.0,267.2142639160156,0.0,0.0,0.0,0.7321537733078003,4.0,0.0,1.0
835680,293.1866455078125,297.1499938964844,293.1499938964844,0.0032787665259093,-245.21707153320312,295.8526306152344,0.6962311267852783,0.050000000745058,0.0452426560223102,294.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.6962311267852783,0.050000000745058,0.0476426966488361,293.3035888671875,297.1499938964844,293.1499938964844,0.0053530493751168,-301.5805053710937,298.5060119628906,0.6962311267852783,0.050000000745058,0.0351887345314025,293.1363525390625,297.1499938964844,293.1499938964844,0.0790847539901733,-1993.3060302734373,304.1825256347656,0.9757736325263976,0.1366156488656997,0.1298799067735672,293.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.6962311267852783,0.050000000745058,0.2259964346885681,291.3795471191406,291.1499938964844,273.5233459472656,271.4647827148437,285.58477783203125,294.7635192871094,291.6568603515625,1.0,0.1202315092086792,0.9575074315071106,0.9575074315071106,1.0,1.0,-0.5807621479034424,0.2512617707252502,0.3295003771781921,0.0857105553150177,0.0,0.0,0.9435030817985536,34.111202239990234,25.0,2291.229736328125,-6444.65576171875,20.13075065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71728515625,306.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.119140625,19080.0,0.0,0.0,0.0833043903112411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375418186187744,1.3375567197799685,-1.4870061022520533e-05,0.0,8.454336784780025e-05,0.0,0.0,267.2142639160156,0.0,0.0,0.0,0.7321537733078003,4.0,0.0,1.0
835740,293.2095947265625,297.1499938964844,293.1499938964844,0.0030576654244214,-219.6620941162109,296.50762939453125,0.7013176679611206,0.050000000745058,0.0452345199882984,294.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4283752441406,0.7013176679611206,0.050000000745058,0.0476341247558593,293.3218994140625,297.1499938964844,293.1499938964844,0.0049773128703236,-271.50982666015625,298.9048156738281,0.7013176679611206,0.050000000745058,0.0351824015378952,293.1329650878906,297.1499938964844,293.1499938964844,0.0551298297941684,-1531.6497802734375,304.2117919921875,0.9219982624053956,0.1375878900289535,0.1087829768657684,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4283752441406,0.7013176679611206,0.050000000745058,0.2259557843208313,292.4927978515625,291.1499938964844,273.4666748046875,271.42364501953125,285.55499267578125,294.7785949707031,292.6914978027344,1.0,0.116024412214756,0.9578078389167786,0.9578078389167786,1.0,1.0,-0.555361807346344,0.240685373544693,0.3146764039993286,0.0803054720163345,0.0,0.0,0.6855365633964539,33.68531036376953,28.0,1565.4501953125,-5899.5205078125,17.939077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9845275878906,305.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22816.55859375,18000.0,0.0,0.0,0.1140914037823677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050076484680176,1.10502028465271,-1.2574720130942296e-05,0.0,0.0001157882725237,0.0,0.0,174.9674072265625,0.0,0.0,0.0,0.6066428422927856,4.0,0.0,1.0
835800,293.2095947265625,297.1499938964844,293.1499938964844,0.0030576654244214,-219.6620941162109,296.50762939453125,0.7013176679611206,0.050000000745058,0.0452345199882984,294.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4283752441406,0.7013176679611206,0.050000000745058,0.0476341247558593,293.3218994140625,297.1499938964844,293.1499938964844,0.0049773128703236,-271.50982666015625,298.9048156738281,0.7013176679611206,0.050000000745058,0.0351824015378952,293.1329650878906,297.1499938964844,293.1499938964844,0.0551298297941684,-1531.6497802734375,304.2117919921875,0.9219982624053956,0.1375878900289535,0.1087829768657684,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4283752441406,0.7013176679611206,0.050000000745058,0.2259557843208313,292.4927978515625,291.1499938964844,273.4666748046875,271.42364501953125,285.55499267578125,294.7785949707031,292.6914978027344,1.0,0.116024412214756,0.9578078389167786,0.9578078389167786,1.0,1.0,-0.555361807346344,0.240685373544693,0.3146764039993286,0.0803054720163345,0.0,0.0,0.6855365633964539,33.68531036376953,28.0,1565.4501953125,-5899.5205078125,17.939077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9845275878906,305.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22816.55859375,18000.0,0.0,0.0,0.1140914037823677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050076484680176,1.10502028465271,-1.2574720130942296e-05,0.0,0.0001157882725237,0.0,0.0,174.9674072265625,0.0,0.0,0.0,0.6066428422927856,4.0,0.0,1.0
835860,293.2296447753906,297.1499938964844,293.1499938964844,0.002891887910664,-202.3507080078125,296.9153747558594,0.7047241926193237,0.050000000745058,0.0452292934060096,294.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1770324707031,0.7047241926193237,0.050000000745058,0.0476286225020885,293.3352966308594,297.1499938964844,293.1499938964844,0.0047106822021305,-251.53585815429688,299.14727783203125,0.7047241926193237,0.050000000745058,0.0351783409714698,293.11334228515625,297.1499938964844,293.1499938964844,0.0397711433470249,-1239.9710693359375,304.2151184082031,0.8710633516311646,0.1420002728700637,0.0912966951727867,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1770324707031,0.7047241926193237,0.050000000745058,0.2259296923875808,293.21270751953125,291.1499938964844,273.4100036621094,271.3824157714844,285.4076538085937,294.605712890625,293.31640625,1.0,0.1133566498756408,0.9582384824752808,0.9582384824752808,1.0,1.0,-0.5384368300437927,0.2337268590927124,0.3047099709510803,0.0765821933746337,0.0,0.0,0.3578636348247528,33.40607070922852,46.0,814.8978881835938,-4883.705078125,16.444730758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03436279296875,304.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,23363.708984375,18000.0,0.0,0.0,0.1384109705686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205423295497894,0.420548677444458,-6.37175298834336e-06,0.0,0.000140469535836,0.0,0.0,26.990741729736328,0.0,0.0,0.0,0.361346036195755,4.0,0.0,1.0
835920,293.2296447753906,297.1499938964844,293.1499938964844,0.002891887910664,-202.3507080078125,296.9153747558594,0.7047241926193237,0.050000000745058,0.0452292934060096,294.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1770324707031,0.7047241926193237,0.050000000745058,0.0476286225020885,293.3352966308594,297.1499938964844,293.1499938964844,0.0047106822021305,-251.53585815429688,299.14727783203125,0.7047241926193237,0.050000000745058,0.0351783409714698,293.11334228515625,297.1499938964844,293.1499938964844,0.0397711433470249,-1239.9710693359375,304.2151184082031,0.8710633516311646,0.1420002728700637,0.0912966951727867,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1770324707031,0.7047241926193237,0.050000000745058,0.2259296923875808,293.21270751953125,291.1499938964844,273.4100036621094,271.3824157714844,285.4076538085937,294.605712890625,293.31640625,1.0,0.1133566498756408,0.9582384824752808,0.9582384824752808,1.0,1.0,-0.5384368300437927,0.2337268590927124,0.3047099709510803,0.0765821933746337,0.0,0.0,0.3578636348247528,33.40607070922852,46.0,814.8978881835938,-4883.705078125,16.444730758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03436279296875,304.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,23363.708984375,18000.0,0.0,0.0,0.1384109705686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205423295497894,0.420548677444458,-6.37175298834336e-06,0.0,0.000140469535836,0.0,0.0,26.990741729736328,0.0,0.0,0.0,0.361346036195755,4.0,0.0,1.0
835980,293.24444580078125,297.1499938964844,293.1499938964844,0.0028204924892634,-197.45425415039065,296.9124450683594,0.692746102809906,0.050000000745058,0.0452486015856266,294.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.692746102809906,0.050000000745058,0.0476489588618278,293.35113525390625,297.1499938964844,293.1499938964844,0.0046110972762107,-246.7631072998047,299.0946044921875,0.692746102809906,0.050000000745058,0.0351933576166629,293.1161804199219,297.1499938964844,293.1499938964844,0.0550584197044372,-1525.676025390625,304.1654357910156,0.9312183260917664,0.1424556374549865,0.1155664548277854,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.692746102809906,0.050000000745058,0.2260261476039886,293.29541015625,291.1499938964844,273.35333251953125,271.3411560058594,285.3299865722656,294.4803771972656,293.1967163085937,1.0,0.1191537380218505,0.958669126033783,0.958669126033783,1.0,1.0,-0.5636261105537415,0.2443120032548904,0.3193141222000122,0.081688717007637,0.0,0.0,0.056361399590969,34.1213493347168,49.0,-348.88201904296875,-3208.6806640625,18.920015335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7795104980469,301.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19517.7578125,18000.0,0.0,0.0,0.154122307896614,0.0,0.0,0.0,0.0,1.0,8.377224730793387e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129419729113578,0.1129761561751365,-3.418797496124171e-05,0.0,0.0001564145495649,0.0,0.0,4.739027500152588,0.0,0.0,0.0,0.2798528671264648,4.0,0.0,1.0
836040,293.24444580078125,297.1499938964844,293.1499938964844,0.0028204924892634,-197.45425415039065,296.9124450683594,0.692746102809906,0.050000000745058,0.0452486015856266,294.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.692746102809906,0.050000000745058,0.0476489588618278,293.35113525390625,297.1499938964844,293.1499938964844,0.0046110972762107,-246.7631072998047,299.0946044921875,0.692746102809906,0.050000000745058,0.0351933576166629,293.1161804199219,297.1499938964844,293.1499938964844,0.0550584197044372,-1525.676025390625,304.1654357910156,0.9312183260917664,0.1424556374549865,0.1155664548277854,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105163574219,0.692746102809906,0.050000000745058,0.2260261476039886,293.29541015625,291.1499938964844,273.35333251953125,271.3411560058594,285.3299865722656,294.4803771972656,293.1967163085937,1.0,0.1191537380218505,0.958669126033783,0.958669126033783,1.0,1.0,-0.5636261105537415,0.2443120032548904,0.3193141222000122,0.081688717007637,0.0,0.0,0.056361399590969,34.1213493347168,49.0,-348.88201904296875,-3208.6806640625,18.920015335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7795104980469,301.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19517.7578125,18000.0,0.0,0.0,0.154122307896614,0.0,0.0,0.0,0.0,1.0,8.377224730793387e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129419729113578,0.1129761561751365,-3.418797496124171e-05,0.0,0.0001564145495649,0.0,0.0,4.739027500152588,0.0,0.0,0.0,0.2798528671264648,4.0,0.0,1.0
836100,293.2485656738281,297.1499938964844,293.1499938964844,0.0028394449036568,-201.5414886474609,296.6810913085937,0.6887896060943604,0.050000000745058,0.0452553816139698,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316772460937,0.6887896060943604,0.050000000745058,0.0476560965180397,293.3614196777344,297.1499938964844,293.1499938964844,0.0046433731913566,-251.8030700683593,298.8955993652344,0.6887896060943604,0.050000000745058,0.0351986326277256,293.137939453125,297.1499938964844,293.1499938964844,0.0704793334007263,-1813.866943359375,304.1351318359375,0.9747350811958312,0.138616606593132,0.1334392726421356,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316772460937,0.6887896060943604,0.050000000745058,0.226060003042221,292.984130859375,291.1499938964844,273.32501220703125,271.32049560546875,285.39227294921875,294.5772705078125,292.8147888183594,1.0,0.122485265135765,0.9588844776153564,0.9588844776153564,1.0,1.0,-0.5851541757583618,0.2532754242420196,0.3318787813186645,0.0863198265433311,0.0,0.0,0.0,34.48123550415039,49.0,-829.819091796875,-2814.639892578125,20.82122230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36199951171875,299.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18625.232421875,18000.0,0.0,0.0,0.1584878116846084,0.0,0.0,0.0,0.0,1.0,0.0029231891967356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727043896913528,0.0884375050663948,-0.0157331228256225,0.0,0.0001608449820196,0.0,0.0,3.484279155731201,0.0,0.0,0.0,0.2709313035011291,4.0,0.0,1.0
836160,293.2500305175781,297.1499938964844,293.1499938964844,0.0028847225476056,-208.2755889892578,296.3822326660156,0.6640010476112366,0.050000000745058,0.0453056395053863,294.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6255798339844,0.6640010476112366,0.050000000745058,0.0477090217173099,293.3670959472656,297.1499938964844,293.1499938964844,0.0047164596617221,-259.8404235839844,298.6520690917969,0.6640010476112366,0.050000000745058,0.0352377220988273,293.1545104980469,297.1499938964844,293.1499938964844,0.0713137835264206,-1835.9395751953125,304.13629150390625,0.929941713809967,0.1355063170194625,0.1299933642148971,293.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6255798339844,0.6640010476112366,0.050000000745058,0.226311057806015,292.5657043457031,291.1499938964844,273.2966613769531,271.2998352050781,285.4230041503906,294.6595153808594,292.3408508300781,1.0,0.1257302612066269,0.9598618745803832,0.9598618745803832,1.0,1.0,-0.5814906358718872,0.2517790794372558,0.3297115862369537,0.085512138903141,0.0,0.0,0.0,35.790618896484375,37.0,-1501.904052734375,-195.50064086914065,21.84492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02880859375,296.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18368.6640625,18000.0,0.0,0.0,0.1607215404510498,0.0,0.0,0.0,0.0,1.0,0.0087864873930811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019467658130452,0.0588955730199813,-0.0569488070905208,0.0,0.0001631119230296,0.0,0.0,2.229466199874878,0.0,0.0,0.0,0.2635355591773987,4.0,0.0,1.0
836220,293.2425231933594,297.1499938964844,293.1499938964844,0.0030917888507246,-238.47817993164065,295.2157287597656,0.6566721200942993,0.050000000745058,0.0453236438333988,294.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.6566721200942993,0.050000000745058,0.0477279759943485,293.36383056640625,297.1499938964844,293.1499938964844,0.0050658322870731,-296.167236328125,297.7679443359375,0.6566721200942993,0.050000000745058,0.0352517217397689,293.1646423339844,297.1499938964844,293.1499938964844,0.0816313624382019,-2061.452392578125,304.1236267089844,0.9096266627311708,0.1332944482564926,0.1268132328987121,293.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.6566721200942993,0.050000000745058,0.2264009714126587,290.8485717773437,291.1499938964844,273.239990234375,271.2584228515625,285.4111633300781,294.69439697265625,290.5400085449219,1.0,0.1259964853525161,0.9618167877197266,0.9618167877197266,1.0,1.0,-0.5778424143791199,0.2503331005573272,0.3275093138217926,0.0846645534038543,0.0,0.0,0.059046696871519,36.23870468139648,25.0,-1816.0489501953125,-3200.060302734375,22.009654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6728210449219,297.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17664.501953125,18000.0,0.0,0.0,0.1462993621826172,0.0,0.0,0.0,0.0,1.0,0.0081572355702519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699921026825904,0.1235729530453682,-0.0535808503627777,0.0,0.000148475242895,0.0,0.0,4.65153694152832,0.0,0.0,0.0,0.2696762681007385,4.0,0.0,1.0
836280,293.2425231933594,297.1499938964844,293.1499938964844,0.0030917888507246,-238.47817993164065,295.2157287597656,0.6566721200942993,0.050000000745058,0.0453236438333988,294.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.6566721200942993,0.050000000745058,0.0477279759943485,293.36383056640625,297.1499938964844,293.1499938964844,0.0050658322870731,-296.167236328125,297.7679443359375,0.6566721200942993,0.050000000745058,0.0352517217397689,293.1646423339844,297.1499938964844,293.1499938964844,0.0816313624382019,-2061.452392578125,304.1236267089844,0.9096266627311708,0.1332944482564926,0.1268132328987121,293.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.6566721200942993,0.050000000745058,0.2264009714126587,290.8485717773437,291.1499938964844,273.239990234375,271.2584228515625,285.4111633300781,294.69439697265625,290.5400085449219,1.0,0.1259964853525161,0.9618167877197266,0.9618167877197266,1.0,1.0,-0.5778424143791199,0.2503331005573272,0.3275093138217926,0.0846645534038543,0.0,0.0,0.059046696871519,36.23870468139648,25.0,-1816.0489501953125,-3200.060302734375,22.009654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6728210449219,297.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17664.501953125,18000.0,0.0,0.0,0.1462993621826172,0.0,0.0,0.0,0.0,1.0,0.0081572355702519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699921026825904,0.1235729530453682,-0.0535808503627777,0.0,0.000148475242895,0.0,0.0,4.65153694152832,0.0,0.0,0.0,0.2696762681007385,4.0,0.0,1.0
836340,293.2317199707031,297.1499938964844,293.1499938964844,0.0031137354671955,-236.8037109375,295.3222045898437,0.6833639144897461,0.050000000745058,0.0452652648091316,294.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.6833639144897461,0.050000000745058,0.0476665049791336,293.35308837890625,297.1499938964844,293.1499938964844,0.0049989707767963,-288.6109924316406,297.8008728027344,0.6833639144897461,0.050000000745058,0.0352063179016113,293.1624755859375,297.1499938964844,293.1499938964844,0.0788177326321601,-1999.46875,304.1376037597656,0.9496432542800904,0.1333513706922531,0.1264575868844986,293.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.6833639144897461,0.050000000745058,0.2261093854904174,291.0098571777344,291.1499938964844,273.1833190917969,271.2169494628906,285.38018798828125,294.69195556640625,291.1537475585937,1.0,0.1212098971009254,0.963771641254425,0.963771641254425,1.0,1.0,-0.5768671035766602,0.2500080466270447,0.3268590271472931,0.084374152123928,0.0,0.0,0.0955478698015213,34.6724739074707,25.0,236.78152465820312,-3898.9150390625,20.398914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,304.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1291524022817611,0.0,0.0,0.0,0.0,1.0,0.0030520849395543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032765656709671,0.1199367716908454,-0.0166602078825235,0.0,0.0001310732623096,0.0,0.0,4.644989013671875,0.0,0.0,0.0,0.2717690765857696,4.0,0.0,1.0
