time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2317199707031,297.1499938964844,293.1499938964844,0.0031137354671955,-236.8037109375,295.3222045898437,0.6833639144897461,0.050000000745058,0.0452652648091316,294.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.6833639144897461,0.050000000745058,0.0476665049791336,293.35308837890625,297.1499938964844,293.1499938964844,0.0049989707767963,-288.6109924316406,297.8008728027344,0.6833639144897461,0.050000000745058,0.0352063179016113,293.1624755859375,297.1499938964844,293.1499938964844,0.0788177326321601,-1999.46875,304.1376037597656,0.9496432542800904,0.1333513706922531,0.1264575868844986,293.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.6833639144897461,0.050000000745058,0.2261093854904174,291.0098571777344,291.1499938964844,273.1833190917969,271.2169494628906,285.38018798828125,294.69195556640625,291.1537475585937,1.0,0.1212098971009254,0.963771641254425,0.963771641254425,1.0,1.0,-0.5768671035766602,0.2500080466270447,0.3268590271472931,0.084374152123928,0.0,0.0,0.0955478698015213,34.6724739074707,25.0,236.78152465820312,-3898.9150390625,20.398914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,304.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1291524022817611,0.0,0.0,0.0,0.0,1.0,0.0030520849395543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032765656709671,0.1199367716908454,-0.0166602078825235,0.0,0.0001310732623096,0.0,0.0,4.644989013671875,0.0,0.0,0.0,0.2717690765857696,4.0,0.0,1.0
836460,293.2274169921875,297.1499938964844,293.1499938964844,0.0030462213326245,-229.59814453125,295.5174560546875,0.7045344114303589,0.050000000745058,0.0452294908463954,294.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.7045344114303589,0.050000000745058,0.0476288311183452,293.3455505371094,297.1499938964844,293.1499938964844,0.0048815500922501,-279.94415283203125,297.9040222167969,0.7045344114303589,0.050000000745058,0.0351784937083721,293.1542358398437,297.1499938964844,293.1499938964844,0.0700849443674087,-1842.7071533203125,304.15673828125,0.9615241885185242,0.1346586495637893,0.1200610846281051,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.7045344114303589,0.050000000745058,0.2259306758642196,291.32427978515625,291.1499938964844,273.1266784667969,271.1754150390625,285.2897033691406,294.59942626953125,291.3332214355469,1.0,0.11705332249403,0.9623690843582152,0.9623690843582152,1.0,1.0,-0.5649135112762451,0.244592860341072,0.3203206956386566,0.0827224180102348,0.0,0.0,0.0436353459954261,33.63369369506836,25.0,191.1168975830078,-3646.040771484375,18.67003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22442626953125,303.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.318359375,18000.0,0.0,0.0,0.1190419718623161,0.0,0.0,0.0,0.0,1.0,0.0032752775587141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822032615542411,0.1010287255048751,-0.018825463950634,0.0,0.0001208124667755,0.0,0.0,3.881303310394287,0.0,0.0,0.0,0.2692203223705292,4.0,0.0,1.0
836520,293.2274169921875,297.1499938964844,293.1499938964844,0.0030462213326245,-229.59814453125,295.5174560546875,0.7045344114303589,0.050000000745058,0.0452294908463954,294.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.7045344114303589,0.050000000745058,0.0476288311183452,293.3455505371094,297.1499938964844,293.1499938964844,0.0048815500922501,-279.94415283203125,297.9040222167969,0.7045344114303589,0.050000000745058,0.0351784937083721,293.1542358398437,297.1499938964844,293.1499938964844,0.0700849443674087,-1842.7071533203125,304.15673828125,0.9615241885185242,0.1346586495637893,0.1200610846281051,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.7045344114303589,0.050000000745058,0.2259306758642196,291.32427978515625,291.1499938964844,273.1266784667969,271.1754150390625,285.2897033691406,294.59942626953125,291.3332214355469,1.0,0.11705332249403,0.9623690843582152,0.9623690843582152,1.0,1.0,-0.5649135112762451,0.244592860341072,0.3203206956386566,0.0827224180102348,0.0,0.0,0.0436353459954261,33.63369369506836,25.0,191.1168975830078,-3646.040771484375,18.67003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22442626953125,303.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.318359375,18000.0,0.0,0.0,0.1190419718623161,0.0,0.0,0.0,0.0,1.0,0.0032752775587141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822032615542411,0.1010287255048751,-0.018825463950634,0.0,0.0001208124667755,0.0,0.0,3.881303310394287,0.0,0.0,0.0,0.2692203223705292,4.0,0.0,1.0
836580,293.2236328125,297.1499938964844,293.1499938964844,0.0030297066550701,-228.1405487060547,295.52032470703125,0.7020764946937561,0.050000000745058,0.0452334061264991,294.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.7020764946937561,0.050000000745058,0.0476329550147056,293.3345947265625,297.1499938964844,293.1499938964844,0.0048459884710609,-277.83697509765625,297.8807373046875,0.7020764946937561,0.050000000745058,0.0351815372705459,293.12469482421875,297.1499938964844,293.1499938964844,0.0476243086159229,-1430.8399658203125,304.1915588378906,0.8739466667175293,0.1404866427183151,0.0931931734085083,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.7020764946937561,0.050000000745058,0.225950226187706,291.3524780273437,291.1499938964844,273.07000732421875,271.1338195800781,285.10260009765625,294.3498229980469,291.3603820800781,1.0,0.1129228100180625,0.9609665274620056,0.9609665274620056,1.0,1.0,-0.5338547229766846,0.2321327477693557,0.30172199010849,0.0750748738646507,0.0,0.0,0.0146451145410537,33.4706916809082,43.0,118.00029754638672,-3530.256591796875,16.425395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8679504394531,303.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.79296875,18000.0,0.0,0.0,0.1069793924689292,0.0,0.0,0.0,0.0,1.0,0.0038513815961778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728920698165893,0.0975470021367073,-0.0246549360454082,0.0,0.0001085704861907,0.0,0.0,3.727792501449585,0.0,0.0,0.0,0.2682987451553345,4.0,0.0,1.0
836640,293.2236328125,297.1499938964844,293.1499938964844,0.0030297066550701,-228.1405487060547,295.52032470703125,0.7020764946937561,0.050000000745058,0.0452334061264991,294.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.7020764946937561,0.050000000745058,0.0476329550147056,293.3345947265625,297.1499938964844,293.1499938964844,0.0048459884710609,-277.83697509765625,297.8807373046875,0.7020764946937561,0.050000000745058,0.0351815372705459,293.12469482421875,297.1499938964844,293.1499938964844,0.0476243086159229,-1430.8399658203125,304.1915588378906,0.8739466667175293,0.1404866427183151,0.0931931734085083,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.7020764946937561,0.050000000745058,0.225950226187706,291.3524780273437,291.1499938964844,273.07000732421875,271.1338195800781,285.10260009765625,294.3498229980469,291.3603820800781,1.0,0.1129228100180625,0.9609665274620056,0.9609665274620056,1.0,1.0,-0.5338547229766846,0.2321327477693557,0.30172199010849,0.0750748738646507,0.0,0.0,0.0146451145410537,33.4706916809082,43.0,118.00029754638672,-3530.256591796875,16.425395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8679504394531,303.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.79296875,18000.0,0.0,0.0,0.1069793924689292,0.0,0.0,0.0,0.0,1.0,0.0038513815961778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728920698165893,0.0975470021367073,-0.0246549360454082,0.0,0.0001085704861907,0.0,0.0,3.727792501449585,0.0,0.0,0.0,0.2682987451553345,4.0,0.0,1.0
836700,293.2218017578125,297.1499938964844,293.1499938964844,0.0030219787731766,-227.428955078125,295.5240478515625,0.7007664442062378,0.050000000745058,0.0452354811131954,294.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.7007664442062378,0.050000000745058,0.0476351417601108,293.330078125,297.1499938964844,293.1499938964844,0.0048245638608932,-276.56640625,297.8695983886719,0.7007664442062378,0.050000000745058,0.0351831540465354,293.11004638671875,297.1499938964844,293.1499938964844,0.0499249026179313,-1459.68798828125,304.1797180175781,0.8753775954246521,0.1436898708343505,0.094145156443119,293.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.7007664442062378,0.050000000745058,0.2259605973958969,291.3694152832031,291.1499938964844,273.0416564941406,271.1130065917969,285.02117919921875,294.2265625,291.37335205078125,1.0,0.1141375750303268,0.9602652788162231,0.9602652788162231,1.0,1.0,-0.5378066301345825,0.2338176965713501,0.3039889633655548,0.0757747814059257,0.0,0.0,0.0,33.555397033691406,43.0,45.18090438842773,-3044.2119140625,16.667661666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1280517578125,302.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18133.994140625,18000.0,0.0,0.0,0.1006723493337631,0.0,0.0,0.0,0.0,1.0,0.0055503267794847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462618097662925,0.0853288471698761,-0.0390670411288738,0.0,0.0001021696371026,0.0,0.0,3.245672702789306,0.0,0.0,0.0,0.2658612430095672,4.0,0.0,1.0
836760,293.2197265625,297.1499938964844,293.1499938964844,0.0030162234324961,-228.3885040283203,295.4559936523437,0.6921362280845642,0.050000000745058,0.0452496819198131,294.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.6921362280845642,0.050000000745058,0.0476500950753688,293.328125,297.1499938964844,293.1499938964844,0.0048202918842434,-278.03814697265625,297.7992858886719,0.6921362280845642,0.050000000745058,0.0351941995322704,293.1053771972656,297.1499938964844,293.1499938964844,0.059931181371212,-1629.94873046875,304.1557312011719,0.8918738961219788,0.1451290398836136,0.1030011475086212,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.6921362280845642,0.050000000745058,0.2260315418243408,291.2786865234375,291.1499938964844,273.0133361816406,271.0921630859375,284.9964599609375,294.1872253417969,291.0796813964844,1.0,0.1173615306615829,0.9605612754821776,0.9605612754821776,1.0,1.0,-0.5511046051979065,0.2394469231367111,0.3116576671600342,0.0783637017011642,0.0,0.0,0.0,34.037776947021484,46.0,-1067.38623046875,-0.0020285323262214,17.901885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3840637207031,298.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.078125,18000.0,0.0,0.0,0.093928039073944,0.0,0.0,0.0,0.0,1.0,0.0107091907411813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005686201620846,0.0643771812319755,-0.0638085603713989,0.0,9.532502008369192e-05,0.0,0.0,2.4044623374938965,0.0,0.0,0.0,0.2625343799591064,4.0,0.0,1.0
836820,293.2100830078125,297.1499938964844,293.1499938964844,0.0031398830469697,-242.6272430419922,294.9714660644531,0.6891951560974121,0.050000000745058,0.0452546589076519,294.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.6891951560974121,0.050000000745058,0.0476553365588188,293.3276672363281,297.1499938964844,293.1499938964844,0.004931925330311,-289.7713623046875,297.3802185058594,0.6891951560974121,0.050000000745058,0.0351980701088905,293.1285705566406,297.1499938964844,293.1499938964844,0.0903772339224815,-2225.513916015625,304.1048889160156,0.980230152606964,0.1416301876306533,0.1356973946094513,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.6891951560974121,0.050000000745058,0.2260563969612121,290.5577697753906,291.1499938964844,272.9566650390625,271.0504455566406,285.1063232421875,294.3743591308594,290.7571105957031,1.0,0.1229770258069038,0.9611533284187316,0.9611533284187316,1.0,1.0,-0.5895824432373047,0.2555209696292877,0.3340614736080169,0.0865010768175125,0.0,0.0,0.1513461321592331,34.48655700683594,34.0,340.0502014160156,-4498.79052734375,21.09624671936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2076110839844,306.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.015625,18000.0,0.0,0.0,0.0745280608534812,0.0,0.0,0.0,0.0,1.0,0.0026404613163322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138444021344184,0.1265621781349182,-0.0127177760004997,0.0,7.563651161035523e-05,0.0,0.0,4.895253658294678,0.0,0.0,0.0,0.272503525018692,4.0,0.0,1.0
836880,293.2100830078125,297.1499938964844,293.1499938964844,0.0031398830469697,-242.6272430419922,294.9714660644531,0.6891951560974121,0.050000000745058,0.0452546589076519,294.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.6891951560974121,0.050000000745058,0.0476553365588188,293.3276672363281,297.1499938964844,293.1499938964844,0.004931925330311,-289.7713623046875,297.3802185058594,0.6891951560974121,0.050000000745058,0.0351980701088905,293.1285705566406,297.1499938964844,293.1499938964844,0.0903772339224815,-2225.513916015625,304.1048889160156,0.980230152606964,0.1416301876306533,0.1356973946094513,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.6891951560974121,0.050000000745058,0.2260563969612121,290.5577697753906,291.1499938964844,272.9566650390625,271.0504455566406,285.1063232421875,294.3743591308594,290.7571105957031,1.0,0.1229770258069038,0.9611533284187316,0.9611533284187316,1.0,1.0,-0.5895824432373047,0.2555209696292877,0.3340614736080169,0.0865010768175125,0.0,0.0,0.1513461321592331,34.48655700683594,34.0,340.0502014160156,-4498.79052734375,21.09624671936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2076110839844,306.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.015625,18000.0,0.0,0.0,0.0745280608534812,0.0,0.0,0.0,0.0,1.0,0.0026404613163322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138444021344184,0.1265621781349182,-0.0127177760004997,0.0,7.563651161035523e-05,0.0,0.0,4.895253658294678,0.0,0.0,0.0,0.272503525018692,4.0,0.0,1.0
836940,293.20709228515625,297.1499938964844,293.1499938964844,0.0030293180607259,-228.41329956054688,295.4522705078125,0.6824280619621277,0.050000000745058,0.045267004519701,294.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.6824280619621277,0.050000000745058,0.0476683340966701,293.3272399902344,297.1499938964844,293.1499938964844,0.004728156607598,-272.09393310546875,297.6842346191406,0.6824280619621277,0.050000000745058,0.0352076701819896,293.1458740234375,297.1499938964844,293.1499938964844,0.0814169123768806,-2046.8759765625,304.1336975097656,0.9627522826194764,0.1386079490184784,0.1319258064031601,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.6824280619621277,0.050000000745058,0.2261180579662323,291.2875061035156,291.1499938964844,272.8999938964844,271.0086364746094,285.125244140625,294.4652404785156,291.3520812988281,1.0,0.1224875152111053,0.9617453813552856,0.9617453813552856,1.0,1.0,-0.5834461450576782,0.2529809772968292,0.330465167760849,0.0851688683032989,0.0,0.0,0.0768072977662086,34.76464080810547,25.0,486.45697021484375,-4135.796875,20.975717544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7796936035156,305.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.748046875,18000.0,0.0,0.0,0.0673713013529777,0.0,0.0,0.0,0.0,1.0,0.0017983739962801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970644801855087,0.1031987145543098,-0.0061342329718172,0.0,6.837330147391185e-05,0.0,0.0,3.99082350730896,0.0,0.0,0.0,0.2701564431190491,4.0,0.0,1.0
837000,293.20709228515625,297.1499938964844,293.1499938964844,0.0030293180607259,-228.41329956054688,295.4522705078125,0.6824280619621277,0.050000000745058,0.045267004519701,294.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.6824280619621277,0.050000000745058,0.0476683340966701,293.3272399902344,297.1499938964844,293.1499938964844,0.004728156607598,-272.09393310546875,297.6842346191406,0.6824280619621277,0.050000000745058,0.0352076701819896,293.1458740234375,297.1499938964844,293.1499938964844,0.0814169123768806,-2046.8759765625,304.1336975097656,0.9627522826194764,0.1386079490184784,0.1319258064031601,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.6824280619621277,0.050000000745058,0.2261180579662323,291.2875061035156,291.1499938964844,272.8999938964844,271.0086364746094,285.125244140625,294.4652404785156,291.3520812988281,1.0,0.1224875152111053,0.9617453813552856,0.9617453813552856,1.0,1.0,-0.5834461450576782,0.2529809772968292,0.330465167760849,0.0851688683032989,0.0,0.0,0.0768072977662086,34.76464080810547,25.0,486.45697021484375,-4135.796875,20.975717544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7796936035156,305.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.748046875,18000.0,0.0,0.0,0.0673713013529777,0.0,0.0,0.0,0.0,1.0,0.0017983739962801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970644801855087,0.1031987145543098,-0.0061342329718172,0.0,6.837330147391185e-05,0.0,0.0,3.99082350730896,0.0,0.0,0.0,0.2701564431190491,4.0,0.0,1.0
837060,293.2066345214844,297.1499938964844,293.1499938964844,0.0029922917019575,-225.0019073486328,295.5092468261719,0.6987688541412354,0.050000000745058,0.045238547027111,294.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.6987688541412354,0.050000000745058,0.0476383678615093,293.3255615234375,297.1499938964844,293.1499938964844,0.0046548401005566,-267.4765014648437,297.6842956542969,0.6987688541412354,0.050000000745058,0.0351855345070362,293.1459350585937,297.1499938964844,293.1499938964844,0.071570299565792,-1853.888427734375,304.1570739746094,0.9533572793006896,0.1386560797691345,0.1199843883514404,293.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.6987688541412354,0.050000000745058,0.225975900888443,291.3986511230469,291.1499938964844,272.84332275390625,270.966796875,285.0527038574219,294.3974609375,291.39569091796875,1.0,0.1181687116622924,0.9617728590965272,0.9617728590965272,1.0,1.0,-0.5695894360542297,0.247162714600563,0.3224267065525055,0.0823017656803131,0.0,0.0,0.0324405394494533,33.892913818359375,25.0,147.32293701171875,-3744.450439453125,19.091915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3535461425781,304.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.640625,18000.0,0.0,0.0,0.0619834549725055,0.0,0.0,0.0,0.0,1.0,0.0030608337838202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785807073116302,0.0952269062399864,-0.0166461989283561,0.0,6.290532473940402e-05,0.0,0.0,3.6473679542541504,0.0,0.0,0.0,0.26838418841362,4.0,0.0,1.0
837120,293.2066345214844,297.1499938964844,293.1499938964844,0.0029922917019575,-225.0019073486328,295.5092468261719,0.6987688541412354,0.050000000745058,0.045238547027111,294.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.6987688541412354,0.050000000745058,0.0476383678615093,293.3255615234375,297.1499938964844,293.1499938964844,0.0046548401005566,-267.4765014648437,297.6842956542969,0.6987688541412354,0.050000000745058,0.0351855345070362,293.1459350585937,297.1499938964844,293.1499938964844,0.071570299565792,-1853.888427734375,304.1570739746094,0.9533572793006896,0.1386560797691345,0.1199843883514404,293.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.6987688541412354,0.050000000745058,0.225975900888443,291.3986511230469,291.1499938964844,272.84332275390625,270.966796875,285.0527038574219,294.3974609375,291.39569091796875,1.0,0.1181687116622924,0.9617728590965272,0.9617728590965272,1.0,1.0,-0.5695894360542297,0.247162714600563,0.3224267065525055,0.0823017656803131,0.0,0.0,0.0324405394494533,33.892913818359375,25.0,147.32293701171875,-3744.450439453125,19.091915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3535461425781,304.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.640625,18000.0,0.0,0.0,0.0619834549725055,0.0,0.0,0.0,0.0,1.0,0.0030608337838202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785807073116302,0.0952269062399864,-0.0166461989283561,0.0,6.290532473940402e-05,0.0,0.0,3.6473679542541504,0.0,0.0,0.0,0.26838418841362,4.0,0.0,1.0
837180,293.2052307128906,297.1499938964844,293.1499938964844,0.0029832159634679,-224.46554565429688,295.4834899902344,0.6974954605102539,0.050000000745058,0.0452407263219356,294.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3845520019531,0.6974954605102539,0.050000000745058,0.0476406626403331,293.3167724609375,297.1499938964844,293.1499938964844,0.0046311602927744,-266.3994445800781,297.6405334472656,0.6974954605102539,0.050000000745058,0.0351872332394123,293.11602783203125,297.1499938964844,293.1499938964844,0.0493525750935077,-1468.3389892578125,304.19171142578125,0.8789631128311157,0.1447720378637313,0.0965633392333984,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3845520019531,0.6974954605102539,0.050000000745058,0.2259867936372757,291.3834228515625,291.1499938964844,272.7866516113281,270.92486572265625,284.8509826660156,294.12957763671875,291.37774658203125,1.0,0.113933116197586,0.9618002772331238,0.9618002772331238,1.0,1.0,-0.537010133266449,0.2335892021656036,0.3034209311008453,0.0754540637135505,0.0,0.0,0.0022675218060612,33.686885833740234,28.0,0.7935131788253784,-3332.441162109375,16.853811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9640197753906,302.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.208984375,18000.0,0.0,0.0,0.0578545928001403,0.0,0.0,0.0,0.0,1.0,0.0044727316126227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604373961687088,0.0911567062139511,-0.0307193137705326,0.0,5.87150570936501e-05,0.0,0.0,3.473806142807007,0.0,0.0,0.0,0.2669733166694641,4.0,0.0,1.0
837240,293.2052307128906,297.1499938964844,293.1499938964844,0.0029832159634679,-224.46554565429688,295.4834899902344,0.6974954605102539,0.050000000745058,0.0452407263219356,294.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3845520019531,0.6974954605102539,0.050000000745058,0.0476406626403331,293.3167724609375,297.1499938964844,293.1499938964844,0.0046311602927744,-266.3994445800781,297.6405334472656,0.6974954605102539,0.050000000745058,0.0351872332394123,293.11602783203125,297.1499938964844,293.1499938964844,0.0493525750935077,-1468.3389892578125,304.19171142578125,0.8789631128311157,0.1447720378637313,0.0965633392333984,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3845520019531,0.6974954605102539,0.050000000745058,0.2259867936372757,291.3834228515625,291.1499938964844,272.7866516113281,270.92486572265625,284.8509826660156,294.12957763671875,291.37774658203125,1.0,0.113933116197586,0.9618002772331238,0.9618002772331238,1.0,1.0,-0.537010133266449,0.2335892021656036,0.3034209311008453,0.0754540637135505,0.0,0.0,0.0022675218060612,33.686885833740234,28.0,0.7935131788253784,-3332.441162109375,16.853811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9640197753906,302.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.208984375,18000.0,0.0,0.0,0.0578545928001403,0.0,0.0,0.0,0.0,1.0,0.0044727316126227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604373961687088,0.0911567062139511,-0.0307193137705326,0.0,5.87150570936501e-05,0.0,0.0,3.473806142807007,0.0,0.0,0.0,0.2669733166694641,4.0,0.0,1.0
837300,293.2039794921875,297.1499938964844,293.1499938964844,0.0029789600521326,-224.94842529296875,295.4385070800781,0.7055740356445312,0.050000000745058,0.045228011906147,294.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.7055740356445312,0.050000000745058,0.0476272739470005,293.3124389648437,297.1499938964844,293.1499938964844,0.0046257758513092,-267.0640563964844,297.59429931640625,0.7055740356445312,0.050000000745058,0.0351773425936698,293.0995483398437,297.1499938964844,293.1499938964844,0.0474288798868656,-1416.7818603515625,304.18780517578125,0.8701404929161072,0.1484409272670745,0.0906957015395164,293.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.7055740356445312,0.050000000745058,0.2259232848882675,291.32623291015625,291.1499938964844,272.7583312988281,270.9039001464844,284.7578125,293.99365234375,291.2063903808594,1.0,0.1125087589025497,0.961813986301422,0.961813986301422,1.0,1.0,-0.5336011052131653,0.2322151809930801,0.3013859093189239,0.0746467337012291,0.0,0.0,0.0,33.31882858276367,28.0,-788.2462768554688,-262.55975341796875,16.186111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8544921875,298.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.15625,18000.0,0.0,0.0,0.0554601587355136,0.0,0.0,0.0,0.0,1.0,0.0098769012838602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002084040781483,0.0631176233291626,-0.0610335804522037,0.0,5.628501094179228e-05,0.0,0.0,2.3621087074279785,0.0,0.0,0.0,0.2625841796398163,4.0,0.0,1.0
837360,293.20050048828125,297.1499938964844,293.1499938964844,0.0030285203829407,-234.44049072265625,295.0592346191406,0.7100595831871033,0.050000000745058,0.0452212877571582,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490905761719,0.7100595831871033,0.050000000745058,0.0476201958954334,293.3075561523437,297.1499938964844,293.1499938964844,0.0047229677438735,-279.060302734375,297.2933654785156,0.7100595831871033,0.050000000745058,0.0351721122860908,293.08599853515625,297.1499938964844,293.1499938964844,0.0481764823198318,-1439.14111328125,304.17950439453125,0.8652724027633667,0.1517426371574401,0.0875712558627128,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490905761719,0.7100595831871033,0.050000000745058,0.2258896976709365,290.7682800292969,291.1499938964844,272.7300109863281,270.8829040527344,284.6888732910156,293.8964233398437,290.4329833984375,1.0,0.11147291213274,0.962195098400116,0.962195098400116,1.0,1.0,-0.5297877788543701,0.2306414246559143,0.2991463541984558,0.0738435164093971,0.0,0.0,0.0727987065911293,33.108917236328125,46.0,-914.5015869140624,-3591.7314453125,15.75943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0417785644531,300.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17781.283203125,18000.0,0.0,0.0,0.0500478819012641,0.0,0.0,0.0,0.0,1.0,0.006152824498713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732467994093895,0.1159674897789955,-0.0427206940948963,0.0,5.0792237743735313e-05,0.0,0.0,4.3907790184021,0.0,0.0,0.0,0.2690325379371643,4.0,0.0,1.0
837420,293.1922302246094,297.1499938964844,293.1499938964844,0.0030621418263763,-234.20147705078125,295.1272888183594,0.689780056476593,0.050000000745058,0.0452537760138511,294.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.689780056476593,0.050000000745058,0.0476544052362442,293.3001403808594,297.1499938964844,293.1499938964844,0.0046869390644133,-273.84344482421875,297.3058776855469,0.689780056476593,0.050000000745058,0.0351973809301853,293.0760803222656,297.1499938964844,293.1499938964844,0.0596429929137229,-1640.358642578125,304.1501770019531,0.8874885439872742,0.1554454863071441,0.1025165915489196,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.689780056476593,0.050000000745058,0.2260519862174987,290.85986328125,291.1499938964844,272.67333984375,270.8408508300781,284.6652526855469,293.8720092773437,291.0116577148437,1.0,0.1173417419195175,0.9629572629928588,0.9629572629928588,1.0,1.0,-0.5480211973190308,0.2382792532444,0.3097419440746307,0.0775769874453544,0.0,0.0,0.1326526552438736,34.119476318359375,64.0,438.1213684082031,-4232.98779296875,17.854955673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5609130859375,305.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.431640625,18000.0,0.0,0.0,0.047882430255413,0.0,0.0,0.0,0.0,1.0,0.0013942072400823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158821582794189,0.1196435764431953,-0.0037614242173731,0.0,4.85945820400957e-05,0.0,0.0,4.649182319641113,0.0,0.0,0.0,0.2722761332988739,4.0,0.0,1.0
837480,293.1922302246094,297.1499938964844,293.1499938964844,0.0030621418263763,-234.20147705078125,295.1272888183594,0.689780056476593,0.050000000745058,0.0452537760138511,294.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.689780056476593,0.050000000745058,0.0476544052362442,293.3001403808594,297.1499938964844,293.1499938964844,0.0046869390644133,-273.84344482421875,297.3058776855469,0.689780056476593,0.050000000745058,0.0351973809301853,293.0760803222656,297.1499938964844,293.1499938964844,0.0596429929137229,-1640.358642578125,304.1501770019531,0.8874885439872742,0.1554454863071441,0.1025165915489196,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81610107421875,0.689780056476593,0.050000000745058,0.2260519862174987,290.85986328125,291.1499938964844,272.67333984375,270.8408508300781,284.6652526855469,293.8720092773437,291.0116577148437,1.0,0.1173417419195175,0.9629572629928588,0.9629572629928588,1.0,1.0,-0.5480211973190308,0.2382792532444,0.3097419440746307,0.0775769874453544,0.0,0.0,0.1326526552438736,34.119476318359375,64.0,438.1213684082031,-4232.98779296875,17.854955673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5609130859375,305.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.431640625,18000.0,0.0,0.0,0.047882430255413,0.0,0.0,0.0,0.0,1.0,0.0013942072400823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158821582794189,0.1196435764431953,-0.0037614242173731,0.0,4.85945820400957e-05,0.0,0.0,4.649182319641113,0.0,0.0,0.0,0.2722761332988739,4.0,0.0,1.0
837540,293.19000244140625,297.1499938964844,293.1499938964844,0.0030051886569708,-227.388900756836,295.3671569824219,0.6469526886940002,0.050000000745058,0.0453504472970962,294.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.6469526886940002,0.050000000745058,0.0477562025189399,293.30889892578125,297.1499938964844,293.1499938964844,0.0045555708929896,-263.9226379394531,297.4189147949219,0.6469526886940002,0.050000000745058,0.0352725684642791,293.11627197265625,297.1499938964844,293.1499938964844,0.0862042158842086,-2187.549072265625,304.1102600097656,0.939037024974823,0.1493176370859146,0.1441252827644348,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.6469526886940002,0.050000000745058,0.2265348732471466,291.22540283203125,291.1499938964844,272.6166687011719,270.7987365722656,284.8362121582031,294.1463928222656,291.227294921875,1.0,0.130759060382843,0.963719367980957,0.963719367980957,1.0,1.0,-0.5908766388893127,0.2559788227081299,0.3348978161811828,0.0870994850993156,0.0,0.0,0.0905387327075004,37.05677795410156,52.0,185.6748046875,-3925.774169921875,24.16139793395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,304.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.513671875,18000.0,0.0,0.0,0.0514837056398391,0.0,0.0,0.0,0.0,1.0,0.0013583331601694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977905616164207,0.1013593450188636,-0.0035687857307493,0.0,5.224941924097948e-05,0.0,0.0,3.915667772293091,0.0,0.0,0.0,0.2699666023254394,4.0,0.0,1.0
837600,293.19000244140625,297.1499938964844,293.1499938964844,0.0030051886569708,-227.388900756836,295.3671569824219,0.6469526886940002,0.050000000745058,0.0453504472970962,294.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.6469526886940002,0.050000000745058,0.0477562025189399,293.30889892578125,297.1499938964844,293.1499938964844,0.0045555708929896,-263.9226379394531,297.4189147949219,0.6469526886940002,0.050000000745058,0.0352725684642791,293.11627197265625,297.1499938964844,293.1499938964844,0.0862042158842086,-2187.549072265625,304.1102600097656,0.939037024974823,0.1493176370859146,0.1441252827644348,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.6469526886940002,0.050000000745058,0.2265348732471466,291.22540283203125,291.1499938964844,272.6166687011719,270.7987365722656,284.8362121582031,294.1463928222656,291.227294921875,1.0,0.130759060382843,0.963719367980957,0.963719367980957,1.0,1.0,-0.5908766388893127,0.2559788227081299,0.3348978161811828,0.0870994850993156,0.0,0.0,0.0905387327075004,37.05677795410156,52.0,185.6748046875,-3925.774169921875,24.16139793395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,304.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.513671875,18000.0,0.0,0.0,0.0514837056398391,0.0,0.0,0.0,0.0,1.0,0.0013583331601694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977905616164207,0.1013593450188636,-0.0035687857307493,0.0,5.224941924097948e-05,0.0,0.0,3.915667772293091,0.0,0.0,0.0,0.2699666023254394,4.0,0.0,1.0
837660,293.1884765625,297.1499938964844,293.1499938964844,0.0030071740038692,-227.8784637451172,295.3339538574219,0.62062668800354,0.050000000745058,0.045445043593645,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.62062668800354,0.050000000745058,0.0478558205068111,293.31280517578125,297.1499938964844,293.1499938964844,0.0045224167406558,-262.5606384277344,297.3348083496094,0.62062668800354,0.050000000745058,0.035346146672964,293.1408996582031,297.1499938964844,293.1499938964844,0.0874464809894561,-2168.0595703125,304.1225891113281,0.881534993648529,0.1451023519039154,0.1384322643280029,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.62062668800354,0.050000000745058,0.2270074039697647,291.1907043457031,291.1499938964844,272.5599975585937,270.7565612792969,284.862548828125,294.2605285644531,291.1868591308594,1.0,0.1367499232292175,0.9635635614395142,0.9635635614395142,1.0,1.0,-0.5929267406463623,0.2570945024490356,0.3358322381973266,0.0869514942169189,0.0,0.0,0.0872827544808387,39.586544036865234,40.0,31.40909767150879,-3787.46337890625,26.55453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,303.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21875,18000.0,0.0,0.0,0.0565207004547119,0.0,0.0,0.0,0.0,1.0,0.0016481983475387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940785184502601,0.0992424115538597,-0.0051638954319059,0.0,5.73613251617644e-05,0.0,0.0,3.81978440284729,0.0,0.0,0.0,0.2694045603275299,4.0,0.0,1.0
837720,293.1884765625,297.1499938964844,293.1499938964844,0.0030071740038692,-227.8784637451172,295.3339538574219,0.62062668800354,0.050000000745058,0.045445043593645,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.62062668800354,0.050000000745058,0.0478558205068111,293.31280517578125,297.1499938964844,293.1499938964844,0.0045224167406558,-262.5606384277344,297.3348083496094,0.62062668800354,0.050000000745058,0.035346146672964,293.1408996582031,297.1499938964844,293.1499938964844,0.0874464809894561,-2168.0595703125,304.1225891113281,0.881534993648529,0.1451023519039154,0.1384322643280029,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.62062668800354,0.050000000745058,0.2270074039697647,291.1907043457031,291.1499938964844,272.5599975585937,270.7565612792969,284.862548828125,294.2605285644531,291.1868591308594,1.0,0.1367499232292175,0.9635635614395142,0.9635635614395142,1.0,1.0,-0.5929267406463623,0.2570945024490356,0.3358322381973266,0.0869514942169189,0.0,0.0,0.0872827544808387,39.586544036865234,40.0,31.40909767150879,-3787.46337890625,26.55453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,303.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21875,18000.0,0.0,0.0,0.0565207004547119,0.0,0.0,0.0,0.0,1.0,0.0016481983475387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940785184502601,0.0992424115538597,-0.0051638954319059,0.0,5.73613251617644e-05,0.0,0.0,3.81978440284729,0.0,0.0,0.0,0.2694045603275299,4.0,0.0,1.0
837780,293.18701171875,297.1499938964844,293.1499938964844,0.0030027590692043,-227.7476501464844,295.3106689453125,0.6186575293540955,0.050000000745058,0.0454532839357852,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.6186575293540955,0.050000000745058,0.0478644967079162,293.3116149902344,297.1499938964844,293.1499938964844,0.0044853691942989,-260.8061828613281,297.2708740234375,0.6186575293540955,0.050000000745058,0.0353525541722774,293.1462707519531,297.1499938964844,293.1499938964844,0.0867287591099739,-2153.12890625,304.1327209472656,0.8757007122039795,0.1442285478115081,0.1371254175901413,293.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.6186575293540955,0.050000000745058,0.2270485609769821,291.1701354980469,291.1499938964844,272.5033264160156,270.71435546875,284.8173522949219,294.2292785644531,291.1513671875,1.0,0.136758804321289,0.9634077548980712,0.9634077548980712,1.0,1.0,-0.591435432434082,0.2564882040023803,0.3349472284317016,0.086585596203804,0.0,0.0,0.0,39.7929916381836,28.0,-352.5003356933594,-0.0,26.63618278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,301.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,12.743064880371094,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003229751018807,0.0003229784197174,-3.3076359429173863e-09,0.0,0.0,0.0,0.0,9.946217687684111e-06,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837840,293.18701171875,297.1499938964844,293.1499938964844,0.0030027590692043,-227.7476501464844,295.3106689453125,0.6186575293540955,0.050000000745058,0.0454532839357852,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.6186575293540955,0.050000000745058,0.0478644967079162,293.3116149902344,297.1499938964844,293.1499938964844,0.0044853691942989,-260.8061828613281,297.2708740234375,0.6186575293540955,0.050000000745058,0.0353525541722774,293.1462707519531,297.1499938964844,293.1499938964844,0.0867287591099739,-2153.12890625,304.1327209472656,0.8757007122039795,0.1442285478115081,0.1371254175901413,293.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.6186575293540955,0.050000000745058,0.2270485609769821,291.1701354980469,291.1499938964844,272.5033264160156,270.71435546875,284.8173522949219,294.2292785644531,291.1513671875,1.0,0.136758804321289,0.9634077548980712,0.9634077548980712,1.0,1.0,-0.591435432434082,0.2564882040023803,0.3349472284317016,0.086585596203804,0.0,0.0,0.0,39.7929916381836,28.0,-352.5003356933594,-0.0,26.63618278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239685058594,301.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,12.743064880371094,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003229751018807,0.0003229784197174,-3.3076359429173863e-09,0.0,0.0,0.0,0.0,9.946217687684111e-06,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837900,293.1847839355469,297.1499938964844,293.1499938964844,0.0030147980432957,-234.3975067138672,294.9773864746094,0.6247736811637878,0.050000000745058,0.0454280786216259,294.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.6247736811637878,0.050000000745058,0.0478379540145397,293.3094787597656,297.1499938964844,293.1499938964844,0.0045366375707089,-270.1737365722656,296.98858642578125,0.6247736811637878,0.050000000745058,0.0353329479694366,293.1468200683594,297.1499938964844,293.1499938964844,0.0916761457920074,-2261.444580078125,304.1265869140625,0.8847321271896362,0.1441677212715149,0.1369444280862808,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.6247736811637878,0.050000000745058,0.2269226461648941,290.6814270019531,291.1499938964844,272.4750061035156,270.6932067871094,284.7903137207031,294.2042236328125,290.2287902832031,1.0,0.1348520815372467,0.96332985162735,0.96332985162735,1.0,1.0,-0.5909814834594727,0.2563083469867706,0.3346731066703796,0.0864621698856353,0.0,0.0,0.0,39.11677932739258,28.0,-1836.1556396484373,-0.0,25.918025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,-2.3283064365386963e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.045542960753095e-16,-3.046011475852045e-16,4.684107643329281e-20,0.0,0.0,0.0,0.0,1.4537736536755006e-28,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837960,293.1781311035156,297.1499938964844,293.1499938964844,0.0031478102318942,-253.3309936523437,294.2959899902344,0.6357974410057068,0.050000000745058,0.0453864857554435,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.6357974410057068,0.050000000745058,0.0477941557765007,293.3038024902344,297.1499938964844,293.1499938964844,0.0047131418250501,-289.74072265625,296.4322814941406,0.6357974410057068,0.050000000745058,0.0353006012737751,293.14605712890625,297.1499938964844,293.1499938964844,0.0991359949111938,-2423.769775390625,304.1174011230469,0.9021312594413756,0.1443559378385543,0.1369521617889404,293.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.6357974410057068,0.050000000745058,0.2267149090766906,289.6619873046875,291.1499938964844,272.4466552734375,270.67205810546875,284.7730407714844,294.1950378417969,289.32440185546875,1.0,0.131807655096054,0.963488757610321,0.963488757610321,1.0,1.0,-0.5906000733375549,0.2561628222465515,0.3344372510910034,0.0863569378852844,0.0,0.0,0.0,38.00431823730469,25.0,-1954.4090576171875,-0.0,24.768699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.8125526683219046e-20,-4.051156147187093e-20,2.3860368081358035e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838020,293.1591796875,297.1499938964844,293.1499938964844,0.0033241193741559,-277.8851318359375,293.5257263183594,0.6622673273086548,0.050000000745058,0.0453097149729728,294.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6622673273086548,0.050000000745058,0.0477133132517337,293.2857666015625,297.1499938964844,293.1499938964844,0.0049198921769857,-313.1092834472656,295.784423828125,0.6622673273086548,0.050000000745058,0.035240888595581,293.1408386230469,297.1499938964844,293.1499938964844,0.1086853966116905,-2626.328369140625,304.1125793457031,0.9479414820671082,0.1455046385526657,0.1377231180667877,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6622673273086548,0.050000000745058,0.2263314127922058,288.4540405273437,291.1499938964844,272.3900146484375,270.6296691894531,284.75701904296875,294.21099853515625,288.2565002441406,1.0,0.1264662891626358,0.9638065695762634,0.9638065695762634,1.0,1.0,-0.5908039808273315,0.2562792003154754,0.3345247805118561,0.0863473340868949,0.0,0.0,0.0,35.958248138427734,25.0,-1580.8494873046875,-0.0,22.729272842407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.960509641117092e-21,-7.569108925024377e-21,2.6085996878040687e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838080,293.1591796875,297.1499938964844,293.1499938964844,0.0033241193741559,-277.8851318359375,293.5257263183594,0.6622673273086548,0.050000000745058,0.0453097149729728,294.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6622673273086548,0.050000000745058,0.0477133132517337,293.2857666015625,297.1499938964844,293.1499938964844,0.0049198921769857,-313.1092834472656,295.784423828125,0.6622673273086548,0.050000000745058,0.035240888595581,293.1408386230469,297.1499938964844,293.1499938964844,0.1086853966116905,-2626.328369140625,304.1125793457031,0.9479414820671082,0.1455046385526657,0.1377231180667877,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6622673273086548,0.050000000745058,0.2263314127922058,288.4540405273437,291.1499938964844,272.3900146484375,270.6296691894531,284.75701904296875,294.21099853515625,288.2565002441406,1.0,0.1264662891626358,0.9638065695762634,0.9638065695762634,1.0,1.0,-0.5908039808273315,0.2562792003154754,0.3345247805118561,0.0863473340868949,0.0,0.0,0.0,35.958248138427734,25.0,-1580.8494873046875,-0.0,22.729272842407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.960509641117092e-21,-7.569108925024377e-21,2.6085996878040687e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838140,293.1376647949219,297.1499938964844,293.1499938964844,0.0034599795471876,-297.1655578613281,293.01483154296875,0.6866487264633179,0.050000000745058,0.0452591963112354,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.6866487264633179,0.050000000745058,0.0476601123809814,293.263671875,297.1499938964844,293.1499938964844,0.0050717978738248,-330.7704467773437,295.343505859375,0.6866487264633179,0.050000000745058,0.0352015979588031,293.1313171386719,297.1499938964844,293.1499938964844,0.1104054152965545,-2674.466796875,304.1237487792969,0.9716404676437378,0.1476465761661529,0.1332766562700271,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.6866487264633179,0.050000000745058,0.2260790467262268,287.59307861328125,291.1499938964844,272.3333435058594,270.5872497558594,284.7373352050781,294.2253723144531,287.4352722167969,1.0,0.1218728199601173,0.9641243815422058,0.9641243815422058,1.0,1.0,-0.5841037631034851,0.2535121142864227,0.3305916786193847,0.0848595052957534,0.0,0.0,0.0,34.55482482910156,25.0,-1219.8975830078125,-0.0,20.84810447692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93842698837748e-21,-7.54267872730746e-21,2.604251940878373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
