time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1376647949219,297.1499938964844,293.1499938964844,0.0034599795471876,-297.1655578613281,293.01483154296875,0.6866487264633179,0.050000000745058,0.0452591963112354,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.6866487264633179,0.050000000745058,0.0476601123809814,293.263671875,297.1499938964844,293.1499938964844,0.0050717978738248,-330.7704467773437,295.343505859375,0.6866487264633179,0.050000000745058,0.0352015979588031,293.1313171386719,297.1499938964844,293.1499938964844,0.1104054152965545,-2674.466796875,304.1237487792969,0.9716404676437378,0.1476465761661529,0.1332766562700271,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64910888671875,0.6866487264633179,0.050000000745058,0.2260790467262268,287.59307861328125,291.1499938964844,272.3333435058594,270.5872497558594,284.7373352050781,294.2253723144531,287.4352722167969,1.0,0.1218728199601173,0.9641243815422058,0.9641243815422058,1.0,1.0,-0.5841037631034851,0.2535121142864227,0.3305916786193847,0.0848595052957534,0.0,0.0,0.0,34.55482482910156,25.0,-1219.8975830078125,-0.0,20.84810447692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93842698837748e-21,-7.54267872730746e-21,2.604251940878373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838260,293.115478515625,297.1499938964844,293.1499938964844,0.0035870599094778,-314.2286376953125,292.66131591796875,0.6856992840766907,0.050000000745058,0.0452610403299331,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.6856992840766907,0.050000000745058,0.0476620569825172,293.23834228515625,297.1499938964844,293.1499938964844,0.0052101984620094,-345.77105712890625,295.0355834960937,0.6856992840766907,0.050000000745058,0.035203032195568,293.0921325683594,297.1499938964844,293.1499938964844,0.0854477211833,-2199.0244140625,304.1730041503906,0.8920348882675171,0.1559904813766479,0.105819895863533,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.6856992840766907,0.050000000745058,0.2260882705450058,286.9378967285156,291.1499938964844,272.27667236328125,270.5447692871094,284.6121520996094,294.0928649902344,286.8095397949219,1.0,0.1173030063509941,0.9644492268562316,0.9644492268562316,1.0,1.0,-0.5499296188354492,0.2391931712627411,0.3107364773750305,0.0777873247861862,0.0,0.0,0.0,34.32623291015625,28.0,-924.5951538085938,-0.0,18.246112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838320,293.115478515625,297.1499938964844,293.1499938964844,0.0035870599094778,-314.2286376953125,292.66131591796875,0.6856992840766907,0.050000000745058,0.0452610403299331,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.6856992840766907,0.050000000745058,0.0476620569825172,293.23834228515625,297.1499938964844,293.1499938964844,0.0052101984620094,-345.77105712890625,295.0355834960937,0.6856992840766907,0.050000000745058,0.035203032195568,293.0921325683594,297.1499938964844,293.1499938964844,0.0854477211833,-2199.0244140625,304.1730041503906,0.8920348882675171,0.1559904813766479,0.105819895863533,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.6856992840766907,0.050000000745058,0.2260882705450058,286.9378967285156,291.1499938964844,272.27667236328125,270.5447692871094,284.6121520996094,294.0928649902344,286.8095397949219,1.0,0.1173030063509941,0.9644492268562316,0.9644492268562316,1.0,1.0,-0.5499296188354492,0.2391931712627411,0.3107364773750305,0.0777873247861862,0.0,0.0,0.0,34.32623291015625,28.0,-924.5951538085938,-0.0,18.246112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838380,293.0937805175781,297.1499938964844,293.1499938964844,0.0037025727797299,-329.6014404296875,292.396240234375,0.6975449919700623,0.050000000745058,0.0452406518161296,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.6975449919700623,0.050000000745058,0.0476405844092369,293.2120361328125,297.1499938964844,293.1499938964844,0.00533755030483,-359.1664123535156,294.8051147460937,0.6975449919700623,0.050000000745058,0.0351871736347675,293.0502319335937,297.1499938964844,293.1499938964844,0.0801208913326263,-2084.2353515625,304.1741943359375,0.878908634185791,0.1659718751907348,0.0965262651443481,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.6975449919700623,0.050000000745058,0.2259864211082458,286.3931579589844,291.1499938964844,272.2200012207031,270.5022277832031,284.4896240234375,293.93084716796875,286.2796325683594,1.0,0.1145443543791771,0.9647740721702576,0.9647740721702576,1.0,1.0,-0.5407166481018066,0.2353601604700088,0.305356502532959,0.0758662894368171,0.0,0.0,0.0,33.70815658569336,46.0,-737.43701171875,-0.0,16.994510650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838440,293.0937805175781,297.1499938964844,293.1499938964844,0.0037025727797299,-329.6014404296875,292.396240234375,0.6975449919700623,0.050000000745058,0.0452406518161296,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.6975449919700623,0.050000000745058,0.0476405844092369,293.2120361328125,297.1499938964844,293.1499938964844,0.00533755030483,-359.1664123535156,294.8051147460937,0.6975449919700623,0.050000000745058,0.0351871736347675,293.0502319335937,297.1499938964844,293.1499938964844,0.0801208913326263,-2084.2353515625,304.1741943359375,0.878908634185791,0.1659718751907348,0.0965262651443481,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.6975449919700623,0.050000000745058,0.2259864211082458,286.3931579589844,291.1499938964844,272.2200012207031,270.5022277832031,284.4896240234375,293.93084716796875,286.2796325683594,1.0,0.1145443543791771,0.9647740721702576,0.9647740721702576,1.0,1.0,-0.5407166481018066,0.2353601604700088,0.305356502532959,0.0758662894368171,0.0,0.0,0.0,33.70815658569336,46.0,-737.43701171875,-0.0,16.994510650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838500,293.083251953125,297.1499938964844,293.1499938964844,0.0037604477256536,-337.0694580078125,292.2889404296875,0.692388653755188,0.050000000745058,0.0452492609620094,294.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.692388653755188,0.050000000745058,0.0476496517658233,293.2004699707031,297.1499938964844,293.1499938964844,0.0053949994035065,-365.2026977539063,294.7059631347656,0.692388653755188,0.050000000745058,0.0351938679814338,293.0355529785156,297.1499938964844,293.1499938964844,0.085529051721096,-2195.987060546875,304.15972900390625,0.8845955729484558,0.1701243370771408,0.1004626601934433,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.692388653755188,0.050000000745058,0.2260294258594513,286.1513366699219,291.1499938964844,272.1916809082031,270.4809265136719,284.461181640625,293.8973693847656,286.0473327636719,1.0,0.116360105574131,0.9649364948272704,0.9649364948272704,1.0,1.0,-0.5455169081687927,0.2373977303504943,0.3081191778182983,0.0767919421195983,0.0,0.0,0.0,33.974796295166016,46.0,-660.0384521484375,-0.0,17.554292678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838560,293.0730285644531,297.1499938964844,293.1499938964844,0.003818676341325,-344.4278259277344,292.1961975097656,0.6797685027122498,0.050000000745058,0.0452722087502479,294.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6797685027122498,0.050000000745058,0.0476738139986991,293.19110107421875,297.1499938964844,293.1499938964844,0.0054486785084009,-370.8390502929688,294.6117248535156,0.6797685027122498,0.050000000745058,0.0352117158472538,293.02996826171875,297.1499938964844,293.1499938964844,0.0979588702321052,-2448.6318359375,304.13525390625,0.8986850380897522,0.1726826131343841,0.1108325719833374,293.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6797685027122498,0.050000000745058,0.2261440455913543,285.9275817871094,291.1499938964844,272.163330078125,270.4596252441406,284.4761962890625,293.9288330078125,285.8348388671875,1.0,0.1201421469449997,0.9651949405670166,0.9651949405670166,1.0,1.0,-0.5581746101379395,0.2427180707454681,0.3154565095901489,0.079359270632267,0.0,0.0,0.0,34.687400817871094,64.0,-585.7184448242188,-0.0,19.08058357238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838620,293.05419921875,297.1499938964844,293.1499938964844,0.0039302911609411,-358.1258239746094,292.0590515136719,0.6548506617546082,0.050000000745058,0.0453283078968524,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.6548506617546082,0.050000000745058,0.0477328933775424,293.1723022460937,297.1499938964844,293.1499938964844,0.0055531146936118,-381.2192077636719,294.4664306640625,0.6548506617546082,0.050000000745058,0.0352553501725196,293.05401611328125,297.1499938964844,293.1499938964844,0.1617938578128814,-3656.740966796875,304.0292663574219,0.990095853805542,0.1709799617528915,0.16298907995224,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.6548506617546082,0.050000000745058,0.226424291729927,285.5463256835937,291.1499938964844,272.1066589355469,270.4169616699219,284.5964660644531,294.13201904296875,285.48016357421875,1.0,0.1334208548069,0.965711772441864,0.965711772441864,1.0,1.0,-0.6217917799949646,0.2695972621440887,0.3521944880485534,0.0923416540026664,0.0,0.0,0.0,36.70376205444336,52.0,-439.954833984375,-0.0,26.014612197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838680,293.05419921875,297.1499938964844,293.1499938964844,0.0039302911609411,-358.1258239746094,292.0590515136719,0.6548506617546082,0.050000000745058,0.0453283078968524,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.6548506617546082,0.050000000745058,0.0477328933775424,293.1723022460937,297.1499938964844,293.1499938964844,0.0055531146936118,-381.2192077636719,294.4664306640625,0.6548506617546082,0.050000000745058,0.0352553501725196,293.05401611328125,297.1499938964844,293.1499938964844,0.1617938578128814,-3656.740966796875,304.0292663574219,0.990095853805542,0.1709799617528915,0.16298907995224,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.6548506617546082,0.050000000745058,0.226424291729927,285.5463256835937,291.1499938964844,272.1066589355469,270.4169616699219,284.5964660644531,294.13201904296875,285.48016357421875,1.0,0.1334208548069,0.965711772441864,0.965711772441864,1.0,1.0,-0.6217917799949646,0.2695972621440887,0.3521944880485534,0.0923416540026664,0.0,0.0,0.0,36.70376205444336,52.0,-439.954833984375,-0.0,26.014612197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838740,293.0376281738281,297.1499938964844,293.1499938964844,0.0040411786176264,-370.3689880371094,292.0112609863281,0.6224340200424194,0.050000000745058,0.0454374924302101,294.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.6224340200424194,0.050000000745058,0.0478478670120239,293.1546936035156,297.1499938964844,293.1499938964844,0.0056537818163633,-389.8421020507813,294.3957824707031,0.6224340200424194,0.050000000745058,0.0353402718901634,293.0863342285156,297.1499938964844,293.1499938964844,0.1593247801065445,-3609.54443359375,304.0730895996094,0.9290138483047484,0.1667457967996597,0.158644437789917,293.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.6224340200424194,0.050000000745058,0.2269696742296219,285.2958679199219,291.1499938964844,272.04998779296875,270.37420654296875,284.7095031738281,294.3731994628906,285.28448486328125,1.0,0.139330193400383,0.9662286639213562,0.9662286639213562,1.0,1.0,-0.6171122789382935,0.2675487399101257,0.3495635688304901,0.0915532484650611,0.0,0.0,1.0,39.57978820800781,40.0,240.2994842529297,-5094.4140625,28.655105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338806152344,302.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,6603.26025390625,18000.0,0.0,0.0,0.0012116929283365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186520054936409,0.1865218430757522,-1.789388534234604e-06,0.0,1.2297142575334874e-06,0.0,0.0,3.376197338104248,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838800,293.0376281738281,297.1499938964844,293.1499938964844,0.0040411786176264,-370.3689880371094,292.0112609863281,0.6224340200424194,0.050000000745058,0.0454374924302101,294.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.6224340200424194,0.050000000745058,0.0478478670120239,293.1546936035156,297.1499938964844,293.1499938964844,0.0056537818163633,-389.8421020507813,294.3957824707031,0.6224340200424194,0.050000000745058,0.0353402718901634,293.0863342285156,297.1499938964844,293.1499938964844,0.1593247801065445,-3609.54443359375,304.0730895996094,0.9290138483047484,0.1667457967996597,0.158644437789917,293.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.6224340200424194,0.050000000745058,0.2269696742296219,285.2958679199219,291.1499938964844,272.04998779296875,270.37420654296875,284.7095031738281,294.3731994628906,285.28448486328125,1.0,0.139330193400383,0.9662286639213562,0.9662286639213562,1.0,1.0,-0.6171122789382935,0.2675487399101257,0.3495635688304901,0.0915532484650611,0.0,0.0,1.0,39.57978820800781,40.0,240.2994842529297,-5094.4140625,28.655105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338806152344,302.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,6603.26025390625,18000.0,0.0,0.0,0.0012116929283365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186520054936409,0.1865218430757522,-1.789388534234604e-06,0.0,1.2297142575334874e-06,0.0,0.0,3.376197338104248,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
838860,293.0356140136719,297.1499938964844,293.1499938964844,0.0038811657577753,-325.1826171875,293.7205505371094,0.6210639476776123,0.050000000745058,0.0454431474208831,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.6210639476776123,0.050000000745058,0.0478538200259208,293.1479797363281,297.1499938964844,293.1499938964844,0.005298095755279,-336.53582763671875,295.7461853027344,0.6210639476776123,0.050000000745058,0.0353446677327156,293.0910339355469,297.1499938964844,293.1499938964844,0.1325852572917938,-3072.0283203125,304.1439514160156,0.9265886545181274,0.1673929393291473,0.1587003767490387,293.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.6210639476776123,0.050000000745058,0.2269979268312454,287.8617248535156,291.1499938964844,271.99334716796875,270.3319702148437,284.6859130859375,294.3853454589844,288.4886169433594,1.0,0.1393681764602661,0.9661893248558044,0.9661893248558044,1.0,1.0,-0.617232084274292,0.2676213681697845,0.3496107161045074,0.0915272310376167,0.0,0.0,1.0,39.7307014465332,28.0,3541.5576171875,-7382.99755859375,28.824302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81512451171875,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,10051.5126953125,18000.0,0.0,0.0,0.0373282209038734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189921855926514,1.019000768661499,-8.578485903854016e-06,0.0,3.78833974536974e-05,0.0,0.0,117.68040466308594,0.0,0.0,0.0,0.5710406303405762,4.0,0.0,1.0
838920,293.0356140136719,297.1499938964844,293.1499938964844,0.0038811657577753,-325.1826171875,293.7205505371094,0.6210639476776123,0.050000000745058,0.0454431474208831,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.6210639476776123,0.050000000745058,0.0478538200259208,293.1479797363281,297.1499938964844,293.1499938964844,0.005298095755279,-336.53582763671875,295.7461853027344,0.6210639476776123,0.050000000745058,0.0353446677327156,293.0910339355469,297.1499938964844,293.1499938964844,0.1325852572917938,-3072.0283203125,304.1439514160156,0.9265886545181274,0.1673929393291473,0.1587003767490387,293.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.6210639476776123,0.050000000745058,0.2269979268312454,287.8617248535156,291.1499938964844,271.99334716796875,270.3319702148437,284.6859130859375,294.3853454589844,288.4886169433594,1.0,0.1393681764602661,0.9661893248558044,0.9661893248558044,1.0,1.0,-0.617232084274292,0.2676213681697845,0.3496107161045074,0.0915272310376167,0.0,0.0,1.0,39.7307014465332,28.0,3541.5576171875,-7382.99755859375,28.824302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81512451171875,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,10051.5126953125,18000.0,0.0,0.0,0.0373282209038734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189921855926514,1.019000768661499,-8.578485903854016e-06,0.0,3.78833974536974e-05,0.0,0.0,117.68040466308594,0.0,0.0,0.0,0.5710406303405762,4.0,0.0,1.0
838980,293.0543518066406,297.1499938964844,293.1499938964844,0.0035586040467023,-278.5196533203125,295.1258544921875,0.6390976905822754,0.050000000745058,0.045375108718872,294.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.6390976905822754,0.050000000745058,0.0477821752429008,293.16143798828125,297.1499938964844,293.1499938964844,0.0048286137171089,-288.73095703125,296.8500366210937,0.6390976905822754,0.050000000745058,0.0352917499840259,293.0984191894531,297.1499938964844,293.1499938964844,0.1138200536370277,-2686.0224609375,304.1762084960937,0.9598082900047302,0.1674063205718994,0.1589203774929046,293.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.6390976905822754,0.050000000745058,0.2266580611467361,290.075927734375,291.1499938964844,271.9366760253906,270.2906799316406,284.558837890625,294.208740234375,290.38201904296875,1.0,0.1344642788171768,0.9661499857902528,0.9661499857902528,1.0,1.0,-0.6168574690818787,0.2674803733825683,0.3493770956993103,0.0914078280329704,0.0,0.0,1.0,37.91292190551758,25.0,2721.2568359375,-7050.09033203125,26.883390426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8491516113281,306.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,15480.10546875,18000.0,0.0,0.0,0.0745449736714363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2654643058776855,1.2654775381088257,-1.3225304428488016e-05,0.0,7.565366831840947e-05,0.0,0.0,225.3227081298828,0.0,0.0,0.0,0.6951186656951904,4.0,0.0,1.0
839040,293.0543518066406,297.1499938964844,293.1499938964844,0.0035586040467023,-278.5196533203125,295.1258544921875,0.6390976905822754,0.050000000745058,0.045375108718872,294.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.6390976905822754,0.050000000745058,0.0477821752429008,293.16143798828125,297.1499938964844,293.1499938964844,0.0048286137171089,-288.73095703125,296.8500366210937,0.6390976905822754,0.050000000745058,0.0352917499840259,293.0984191894531,297.1499938964844,293.1499938964844,0.1138200536370277,-2686.0224609375,304.1762084960937,0.9598082900047302,0.1674063205718994,0.1589203774929046,293.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.6390976905822754,0.050000000745058,0.2266580611467361,290.075927734375,291.1499938964844,271.9366760253906,270.2906799316406,284.558837890625,294.208740234375,290.38201904296875,1.0,0.1344642788171768,0.9661499857902528,0.9661499857902528,1.0,1.0,-0.6168574690818787,0.2674803733825683,0.3493770956993103,0.0914078280329704,0.0,0.0,1.0,37.91292190551758,25.0,2721.2568359375,-7050.09033203125,26.883390426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8491516113281,306.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,15480.10546875,18000.0,0.0,0.0,0.0745449736714363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2654643058776855,1.2654775381088257,-1.3225304428488016e-05,0.0,7.565366831840947e-05,0.0,0.0,225.3227081298828,0.0,0.0,0.0,0.6951186656951904,4.0,0.0,1.0
839100,293.0660400390625,297.1499938964844,293.1499938964844,0.003444439265877,-263.1918640136719,295.5658874511719,0.651473879814148,0.050000000745058,0.0453374125063419,294.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.651473879814148,0.050000000745058,0.0477424785494804,293.17169189453125,297.1499938964844,293.1499938964844,0.0046585081145167,-272.6361694335937,297.1880798339844,0.651473879814148,0.050000000745058,0.035262431949377,293.1036682128906,297.1499938964844,293.1499938964844,0.1073235496878624,-2550.867431640625,304.1831970214844,0.9781275391578674,0.1670292764902115,0.158630758523941,293.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.651473879814148,0.050000000745058,0.2264697700738906,290.7857971191406,291.1499938964844,271.9083251953125,270.2703857421875,284.4942321777344,294.1171264648437,291.03924560546875,1.0,0.1318715512752533,0.9661303162574768,0.9661303162574768,1.0,1.0,-0.6161559224128723,0.2671928405761719,0.3489630818367004,0.0912404507398605,0.0,0.0,1.0,36.90171432495117,25.0,2266.0546875,-6893.0595703125,25.76282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1795959472656,305.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16633.580078125,19080.0,0.0,0.0,0.0925455093383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117650747299194,1.311779260635376,-1.4210778317647056e-05,0.0,9.39219244173728e-05,0.0,0.0,250.9710235595703,0.0,0.0,0.0,0.733398973941803,4.0,0.0,1.0
839160,293.0781555175781,297.1499938964844,293.1499938964844,0.0033428005408495,-250.19216918945312,295.92938232421875,0.6601527333259583,0.050000000745058,0.0453147627413272,294.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.6601527333259583,0.050000000745058,0.0477186292409896,293.182861328125,297.1499938964844,293.1499938964844,0.0045078666880726,-258.9494323730469,297.4640808105469,0.6601527333259583,0.050000000745058,0.0352448150515556,293.1083068847656,297.1499938964844,293.1499938964844,0.0967314466834068,-2377.62548828125,304.1969909667969,0.988537609577179,0.1667001694440841,0.1581921875476837,293.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.6601527333259583,0.050000000745058,0.2263566255569458,291.37896728515625,291.1499938964844,271.8800048828125,270.25030517578125,284.4293518066406,294.02691650390625,291.5938720703125,1.0,0.1290589720010757,0.9662638902664183,0.9662638902664183,1.0,1.0,-0.6072360873222351,0.2634567618370056,0.3437793254852295,0.0893216058611869,0.0,0.0,0.9455774426460266,36.22257614135742,25.0,1874.1256103515625,-6721.455078125,24.64009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70037841796875,305.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18268.404296875,19080.0,0.0,0.0,0.1097892373800277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35626482963562,1.3562802076339722,-1.5301460734917782e-05,0.0,0.0001114221231546,0.0,0.0,278.74334716796875,0.0,0.0,0.0,0.7416076064109802,4.0,0.0,1.0
839220,293.1014404296875,297.1499938964844,293.1499938964844,0.0031762537546455,-230.1930389404297,296.4696960449219,0.6648272275924683,0.050000000745058,0.0453037433326244,294.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2204895019531,0.6648272275924683,0.050000000745058,0.0477070212364196,293.2049560546875,297.1499938964844,293.1499938964844,0.0042624403722584,-237.81524658203125,297.8666076660156,0.6648272275924683,0.050000000745058,0.0352362431585788,293.0923156738281,297.1499938964844,293.1499938964844,0.0691373646259307,-1790.46826171875,304.2267761230469,0.9165403842926024,0.1709259152412414,0.1247648224234581,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2204895019531,0.6648272275924683,0.050000000745058,0.2263015806674957,292.2746276855469,291.1499938964844,271.8233337402344,270.21075439453125,284.21734619140625,293.73321533203125,292.43048095703125,1.0,0.1238655671477317,0.9665309190750122,0.9665309190750122,1.0,1.0,-0.5746498703956604,0.2497318685054779,0.3249180018901825,0.0825956761837005,0.0,0.0,0.7320822477340698,35.659934997558594,28.0,1249.5902099609375,-6290.45947265625,21.222713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.321533203125,305.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,22046.728515625,19080.0,0.0,0.0,0.1403831541538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658629179000854,1.1658761501312256,-1.3239806321507784e-05,0.0,0.0001424710644641,0.0,0.0,197.48489379882807,0.0,0.0,0.0,0.6504546403884888,4.0,0.0,1.0
839280,293.1014404296875,297.1499938964844,293.1499938964844,0.0031762537546455,-230.1930389404297,296.4696960449219,0.6648272275924683,0.050000000745058,0.0453037433326244,294.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2204895019531,0.6648272275924683,0.050000000745058,0.0477070212364196,293.2049560546875,297.1499938964844,293.1499938964844,0.0042624403722584,-237.81524658203125,297.8666076660156,0.6648272275924683,0.050000000745058,0.0352362431585788,293.0923156738281,297.1499938964844,293.1499938964844,0.0691373646259307,-1790.46826171875,304.2267761230469,0.9165403842926024,0.1709259152412414,0.1247648224234581,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2204895019531,0.6648272275924683,0.050000000745058,0.2263015806674957,292.2746276855469,291.1499938964844,271.8233337402344,270.21075439453125,284.21734619140625,293.73321533203125,292.43048095703125,1.0,0.1238655671477317,0.9665309190750122,0.9665309190750122,1.0,1.0,-0.5746498703956604,0.2497318685054779,0.3249180018901825,0.0825956761837005,0.0,0.0,0.7320822477340698,35.659934997558594,28.0,1249.5902099609375,-6290.45947265625,21.222713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.321533203125,305.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,22046.728515625,19080.0,0.0,0.0,0.1403831541538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658629179000854,1.1658761501312256,-1.3239806321507784e-05,0.0,0.0001424710644641,0.0,0.0,197.48489379882807,0.0,0.0,0.0,0.6504546403884888,4.0,0.0,1.0
839340,293.12164306640625,297.1499938964844,293.1499938964844,0.0030511394143104,-216.30191040039065,296.8271789550781,0.6760014891624451,0.050000000745058,0.045279636979103,294.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8470458984375,0.6760014891624451,0.050000000745058,0.0476816408336162,293.2245788574219,297.1499938964844,293.1499938964844,0.0040765907615423,-222.93557739257807,298.1231689453125,0.6760014891624451,0.050000000745058,0.035217497497797,293.07086181640625,297.1499938964844,293.1499938964844,0.0571209043264389,-1561.572998046875,304.2209777832031,0.9029340744018556,0.1767546981573104,0.1141583770513534,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8470458984375,0.6760014891624451,0.050000000745058,0.2261811643838882,292.88006591796875,291.1499938964844,271.76666259765625,270.1719665527344,284.0390625,293.4721069335937,292.96875,1.0,0.1205115169286727,0.966797947883606,0.966797947883606,1.0,1.0,-0.5622434616088867,0.2445296943187713,0.3177137374877929,0.080040231347084,0.0,0.0,0.4576770961284637,34.91625213623047,46.0,690.343994140625,-5655.455078125,19.58367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6175231933594,304.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,24483.318359375,18000.0,0.0,0.0,0.1643553078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861648321151733,0.5861724615097046,-7.623333658557385e-06,0.0,0.0001667997421463,0.0,0.0,47.820892333984375,0.0,0.0,0.0,0.4034548699855804,4.0,0.0,1.0
839400,293.12164306640625,297.1499938964844,293.1499938964844,0.0030511394143104,-216.30191040039065,296.8271789550781,0.6760014891624451,0.050000000745058,0.045279636979103,294.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8470458984375,0.6760014891624451,0.050000000745058,0.0476816408336162,293.2245788574219,297.1499938964844,293.1499938964844,0.0040765907615423,-222.93557739257807,298.1231689453125,0.6760014891624451,0.050000000745058,0.035217497497797,293.07086181640625,297.1499938964844,293.1499938964844,0.0571209043264389,-1561.572998046875,304.2209777832031,0.9029340744018556,0.1767546981573104,0.1141583770513534,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8470458984375,0.6760014891624451,0.050000000745058,0.2261811643838882,292.88006591796875,291.1499938964844,271.76666259765625,270.1719665527344,284.0390625,293.4721069335937,292.96875,1.0,0.1205115169286727,0.966797947883606,0.966797947883606,1.0,1.0,-0.5622434616088867,0.2445296943187713,0.3177137374877929,0.080040231347084,0.0,0.0,0.4576770961284637,34.91625213623047,46.0,690.343994140625,-5655.455078125,19.58367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6175231933594,304.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,24483.318359375,18000.0,0.0,0.0,0.1643553078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861648321151733,0.5861724615097046,-7.623333658557385e-06,0.0,0.0001667997421463,0.0,0.0,47.820892333984375,0.0,0.0,0.0,0.4034548699855804,4.0,0.0,1.0
839460,293.136474609375,297.1499938964844,293.1499938964844,0.0030013334471732,-212.351303100586,296.879638671875,0.6626037359237671,0.050000000745058,0.0453089773654937,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.6626037359237671,0.050000000745058,0.0477125383913517,293.23956298828125,297.1499938964844,293.1499938964844,0.0040005506016314,-218.51434326171875,298.1304931640625,0.6626037359237671,0.050000000745058,0.0352403186261653,293.0691223144531,297.1499938964844,293.1499938964844,0.0658687502145767,-1722.7545166015625,304.1817932128906,0.9194127917289734,0.1791873723268509,0.1270229071378708,293.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.6626037359237671,0.050000000745058,0.2263277322053909,293.0025634765625,291.1499938964844,271.7099914550781,270.1338806152344,283.96685791015625,293.37127685546875,292.9373779296875,1.0,0.125553548336029,0.967344343662262,0.967344343662262,1.0,1.0,-0.5779496431350708,0.2511878907680511,0.3267617523670196,0.0831620395183563,0.0,0.0,0.1947460174560547,35.82373809814453,49.0,-211.80905151367188,-4259.568359375,21.610227584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54156494140625,302.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,20160.701171875,18000.0,0.0,0.0,0.1795931011438369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908308863639831,0.1908357590436935,-4.864596121478826e-06,0.0,0.0001822641643229,0.0,0.0,8.667123794555664,0.0,0.0,0.0,0.2959382534027099,4.0,0.0,1.0
839520,293.136474609375,297.1499938964844,293.1499938964844,0.0030013334471732,-212.351303100586,296.879638671875,0.6626037359237671,0.050000000745058,0.0453089773654937,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.6626037359237671,0.050000000745058,0.0477125383913517,293.23956298828125,297.1499938964844,293.1499938964844,0.0040005506016314,-218.51434326171875,298.1304931640625,0.6626037359237671,0.050000000745058,0.0352403186261653,293.0691223144531,297.1499938964844,293.1499938964844,0.0658687502145767,-1722.7545166015625,304.1817932128906,0.9194127917289734,0.1791873723268509,0.1270229071378708,293.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.6626037359237671,0.050000000745058,0.2263277322053909,293.0025634765625,291.1499938964844,271.7099914550781,270.1338806152344,283.96685791015625,293.37127685546875,292.9373779296875,1.0,0.125553548336029,0.967344343662262,0.967344343662262,1.0,1.0,-0.5779496431350708,0.2511878907680511,0.3267617523670196,0.0831620395183563,0.0,0.0,0.1947460174560547,35.82373809814453,49.0,-211.80905151367188,-4259.568359375,21.610227584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54156494140625,302.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,20160.701171875,18000.0,0.0,0.0,0.1795931011438369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908308863639831,0.1908357590436935,-4.864596121478826e-06,0.0,0.0001822641643229,0.0,0.0,8.667123794555664,0.0,0.0,0.0,0.2959382534027099,4.0,0.0,1.0
839580,293.142333984375,297.1499938964844,293.1499938964844,0.0030745742842555,-223.18312072753903,296.4700927734375,0.6513829827308655,0.050000000745058,0.0453377291560173,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44775390625,0.6513829827308655,0.050000000745058,0.047742810100317,293.24688720703125,297.1499938964844,293.1499938964844,0.0040850061923265,-228.7458648681641,297.7534484863281,0.6513829827308655,0.050000000745058,0.0352626778185367,293.09490966796875,297.1499938964844,293.1499938964844,0.0881139636039733,-2171.27587890625,304.1333923339844,0.966045081615448,0.1760532557964325,0.1526385694742202,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.44775390625,0.6513829827308655,0.050000000745058,0.226471334695816,292.3916320800781,291.1499938964844,271.6533203125,270.0964050292969,283.99542236328125,293.4388122558594,292.22613525390625,1.0,0.1314415484666824,0.967890739440918,0.967890739440918,1.0,1.0,-0.6071985363960266,0.2635475397109985,0.3436509668827057,0.0891583338379859,0.0,0.0,0.0636014342308044,36.83049011230469,37.0,-970.0238037109376,-3416.372802734375,25.009960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97076416015625,300.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18477.015625,18000.0,0.0,0.0,0.1850218623876571,0.0,0.0,0.0,0.0,1.0,0.0010423002531751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942229181528091,0.0964173525571823,-0.0021944306790828,0.0,0.0001877736649475,0.0,0.0,3.8019394874572754,0.0,0.0,0.0,0.2717475295066833,4.0,0.0,1.0
839640,293.142333984375,297.1499938964844,293.1499938964844,0.0030745742842555,-223.18312072753903,296.4700927734375,0.6513829827308655,0.050000000745058,0.0453377291560173,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44775390625,0.6513829827308655,0.050000000745058,0.047742810100317,293.24688720703125,297.1499938964844,293.1499938964844,0.0040850061923265,-228.7458648681641,297.7534484863281,0.6513829827308655,0.050000000745058,0.0352626778185367,293.09490966796875,297.1499938964844,293.1499938964844,0.0881139636039733,-2171.27587890625,304.1333923339844,0.966045081615448,0.1760532557964325,0.1526385694742202,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.44775390625,0.6513829827308655,0.050000000745058,0.226471334695816,292.3916320800781,291.1499938964844,271.6533203125,270.0964050292969,283.99542236328125,293.4388122558594,292.22613525390625,1.0,0.1314415484666824,0.967890739440918,0.967890739440918,1.0,1.0,-0.6071985363960266,0.2635475397109985,0.3436509668827057,0.0891583338379859,0.0,0.0,0.0636014342308044,36.83049011230469,37.0,-970.0238037109376,-3416.372802734375,25.009960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97076416015625,300.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18477.015625,18000.0,0.0,0.0,0.1850218623876571,0.0,0.0,0.0,0.0,1.0,0.0010423002531751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942229181528091,0.0964173525571823,-0.0021944306790828,0.0,0.0001877736649475,0.0,0.0,3.8019394874572754,0.0,0.0,0.0,0.2717475295066833,4.0,0.0,1.0
839700,293.1417236328125,297.1499938964844,293.1499938964844,0.0031350741628557,-231.0043334960937,296.21002197265625,0.6534603834152222,0.050000000745058,0.045331984758377,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484313964844,0.6534603834152222,0.050000000745058,0.0477367602288723,293.2472839355469,297.1499938964844,293.1499938964844,0.004151074681431,-235.8011474609375,297.5177001953125,0.6534603834152222,0.050000000745058,0.0352582074701786,293.1153259277344,297.1499938964844,293.1499938964844,0.0988392308354377,-2379.180908203125,304.1172180175781,0.9849502444267272,0.1727358698844909,0.1609503775835037,293.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484313964844,0.6534603834152222,0.050000000745058,0.2264426350593567,291.9894714355469,291.1499938964844,271.625,270.077880859375,284.0321350097656,293.5140380859375,291.84039306640625,1.0,0.1322295218706131,0.9681639671325684,0.9681639671325684,1.0,1.0,-0.6189436316490173,0.268503725528717,0.3504399061203003,0.0916287451982498,0.0,0.0,0.0480051264166832,36.77655029296875,37.0,-1041.9580078125,-3390.468505859375,25.8662052154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8644714355469,300.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.732421875,18000.0,0.0,0.0,0.1835694760084152,0.0,0.0,0.0,0.0,1.0,0.0021706046536564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831169411540031,0.0919383019208908,-0.0088213663548231,0.0,0.0001862996869022,0.0,0.0,3.5545270442962646,0.0,0.0,0.0,0.2691959738731384,4.0,0.0,1.0
839760,293.139404296875,297.1499938964844,293.1499938964844,0.0031927393283694,-238.1170349121093,295.9941711425781,0.6561921834945679,0.050000000745058,0.0453247427940368,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6968688964844,0.6561921834945679,0.050000000745058,0.0477291345596313,293.2458190917969,297.1499938964844,293.1499938964844,0.0042097312398254,-241.9103546142578,297.3187866210937,0.6561921834945679,0.050000000745058,0.0352525785565376,293.1305236816406,297.1499938964844,293.1499938964844,0.1020850464701652,-2448.944580078125,304.1174621582031,0.9892846941947936,0.1701844930648803,0.1614971309900283,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6968688964844,0.6561921834945679,0.050000000745058,0.2264064699411392,291.6478271484375,291.1499938964844,271.5966796875,270.0595092773437,284.0465393066406,293.56134033203125,291.533203125,1.0,0.1316185891628265,0.9681831002235411,0.9681831002235411,1.0,1.0,-0.6194741129875183,0.2687145173549652,0.3507595658302307,0.0917717143893241,0.0,0.0,0.0494574271142482,36.58878326416016,25.0,-946.2169189453124,-3476.546875,25.716028213500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.833984375,300.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.59375,18000.0,0.0,0.0,0.1794802099466323,0.0,0.0,0.0,0.0,1.0,0.0026987593155354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080705851316452,0.0939348265528678,-0.0132289715111255,0.0,0.0001821495970943,0.0,0.0,3.605159997940064,0.0,0.0,0.0,0.2685671746730804,4.0,0.0,1.0
839820,293.1319580078125,297.1499938964844,293.1499938964844,0.0032767544034868,-247.8450622558593,295.74578857421875,0.6599939465522766,0.050000000745058,0.045315220952034,294.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.6599939465522766,0.050000000745058,0.0477191098034381,293.2390441894531,297.1499938964844,293.1499938964844,0.004283239133656,-249.46023559570312,297.0760192871094,0.6599939465522766,0.050000000745058,0.0352451689541339,293.1271667480469,297.1499938964844,293.1499938964844,0.0849439352750778,-2113.99560546875,304.1584167480469,0.9365397095680236,0.1712415367364883,0.1347598135471344,293.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.6599939465522766,0.050000000745058,0.2263589054346084,291.2302551269531,291.1499938964844,271.5400085449219,270.0230712890625,283.9735717773437,293.5038757324219,291.180419921875,1.0,0.1262199282646179,0.9682213068008424,0.9682213068008424,1.0,1.0,-0.5872967839241028,0.2551016211509704,0.3321951627731323,0.0851786360144615,0.0,0.0,0.070398710668087,36.06903839111328,28.0,-548.7579345703125,-3743.10888671875,22.567495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686096191406,302.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.1666308939456939,0.0,0.0,0.0,0.0,1.0,0.0027571402024477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858263075351715,0.0995673611760139,-0.0137410564348101,0.0,0.0001691091747488,0.0,0.0,3.81727147102356,0.0,0.0,0.0,0.2689738273620605,4.0,0.0,1.0
839880,293.1319580078125,297.1499938964844,293.1499938964844,0.0032767544034868,-247.8450622558593,295.74578857421875,0.6599939465522766,0.050000000745058,0.045315220952034,294.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.6599939465522766,0.050000000745058,0.0477191098034381,293.2390441894531,297.1499938964844,293.1499938964844,0.004283239133656,-249.46023559570312,297.0760192871094,0.6599939465522766,0.050000000745058,0.0352451689541339,293.1271667480469,297.1499938964844,293.1499938964844,0.0849439352750778,-2113.99560546875,304.1584167480469,0.9365397095680236,0.1712415367364883,0.1347598135471344,293.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.6599939465522766,0.050000000745058,0.2263589054346084,291.2302551269531,291.1499938964844,271.5400085449219,270.0230712890625,283.9735717773437,293.5038757324219,291.180419921875,1.0,0.1262199282646179,0.9682213068008424,0.9682213068008424,1.0,1.0,-0.5872967839241028,0.2551016211509704,0.3321951627731323,0.0851786360144615,0.0,0.0,0.070398710668087,36.06903839111328,28.0,-548.7579345703125,-3743.10888671875,22.567495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686096191406,302.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.1666308939456939,0.0,0.0,0.0,0.0,1.0,0.0027571402024477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858263075351715,0.0995673611760139,-0.0137410564348101,0.0,0.0001691091747488,0.0,0.0,3.81727147102356,0.0,0.0,0.0,0.2689738273620605,4.0,0.0,1.0
839940,293.1233825683594,297.1499938964844,293.1499938964844,0.0033206036314368,-252.2364044189453,295.68524169921875,0.6691924333572388,0.050000000745058,0.0452939458191394,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.6691924333572388,0.050000000745058,0.0476967059075832,293.2298889160156,297.1499938964844,293.1499938964844,0.0043056258000433,-251.81202697753903,296.994140625,0.6691924333572388,0.050000000745058,0.0352286249399185,293.0909118652344,297.1499938964844,293.1499938964844,0.0740077868103981,-1905.7723388671875,304.17291259765625,0.9110320806503296,0.179177239537239,0.1204803511500358,293.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.6691924333572388,0.050000000745058,0.2262526303529739,291.0908508300781,291.1499938964844,271.4833374023437,269.9870910644531,283.8400573730469,293.3302307128906,291.077392578125,1.0,0.1226275414228439,0.968259572982788,0.968259572982788,1.0,1.0,-0.5699649453163147,0.2478427588939666,0.3221222162246704,0.0815402418375015,0.0,0.0,0.0895974785089492,35.35856628417969,31.0,-204.18885803222656,-4024.490966796875,20.56406784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13397216796875,303.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.1508329957723617,0.0,0.0,0.0,0.0,1.0,0.0022408950608223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930219590663909,0.1023311167955398,-0.0093091614544391,0.0,0.0001530763111077,0.0,0.0,3.934636354446411,0.0,0.0,0.0,0.2695715427398681,4.0,0.0,1.0
840000,293.1233825683594,297.1499938964844,293.1499938964844,0.0033206036314368,-252.2364044189453,295.68524169921875,0.6691924333572388,0.050000000745058,0.0452939458191394,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.6691924333572388,0.050000000745058,0.0476967059075832,293.2298889160156,297.1499938964844,293.1499938964844,0.0043056258000433,-251.81202697753903,296.994140625,0.6691924333572388,0.050000000745058,0.0352286249399185,293.0909118652344,297.1499938964844,293.1499938964844,0.0740077868103981,-1905.7723388671875,304.17291259765625,0.9110320806503296,0.179177239537239,0.1204803511500358,293.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.6691924333572388,0.050000000745058,0.2262526303529739,291.0908508300781,291.1499938964844,271.4833374023437,269.9870910644531,283.8400573730469,293.3302307128906,291.077392578125,1.0,0.1226275414228439,0.968259572982788,0.968259572982788,1.0,1.0,-0.5699649453163147,0.2478427588939666,0.3221222162246704,0.0815402418375015,0.0,0.0,0.0895974785089492,35.35856628417969,31.0,-204.18885803222656,-4024.490966796875,20.56406784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13397216796875,303.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.1508329957723617,0.0,0.0,0.0,0.0,1.0,0.0022408950608223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930219590663909,0.1023311167955398,-0.0093091614544391,0.0,0.0001530763111077,0.0,0.0,3.934636354446411,0.0,0.0,0.0,0.2695715427398681,4.0,0.0,1.0
