time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.1126708984375,297.1499938964844,293.1499938964844,0.0033537852577865,-254.7838592529297,295.7127685546875,0.675597071647644,0.050000000745058,0.045280460268259,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.675597071647644,0.050000000745058,0.0476825051009655,293.2191467285156,297.1499938964844,293.1499938964844,0.0043111420236527,-252.1884613037109,296.9864807128906,0.675597071647644,0.050000000745058,0.035218134522438,293.0612487792969,297.1499938964844,293.1499938964844,0.0694024190306663,-1816.0421142578125,304.1728820800781,0.9033936858177184,0.1867023408412933,0.1145223677158355,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.675597071647644,0.050000000745058,0.2261852771043777,291.0730285644531,291.1499938964844,271.4266662597656,269.95147705078125,283.8038635253906,293.3139953613281,291.08062744140625,1.0,0.1207193434238433,0.9687691926956176,0.9687691926956176,1.0,1.0,-0.5626869797706604,0.2447914183139801,0.3178955912590027,0.0800584629178047,0.0,0.0,0.1021457463502883,34.940147399902344,49.0,4.719609260559082,-4235.5634765625,19.6379451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18365478515625,304.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.134166732430458,0.0,0.0,0.0,0.0,1.0,0.0015692074084654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985390916466713,0.1032396107912063,-0.004700515884906,0.0,0.0001361621689284,0.0,0.0,3.979202508926392,0.0,0.0,0.0,0.2699477970600128,4.0,0.0,1.0
840120,293.1126708984375,297.1499938964844,293.1499938964844,0.0033537852577865,-254.7838592529297,295.7127685546875,0.675597071647644,0.050000000745058,0.045280460268259,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.675597071647644,0.050000000745058,0.0476825051009655,293.2191467285156,297.1499938964844,293.1499938964844,0.0043111420236527,-252.1884613037109,296.9864807128906,0.675597071647644,0.050000000745058,0.035218134522438,293.0612487792969,297.1499938964844,293.1499938964844,0.0694024190306663,-1816.0421142578125,304.1728820800781,0.9033936858177184,0.1867023408412933,0.1145223677158355,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.675597071647644,0.050000000745058,0.2261852771043777,291.0730285644531,291.1499938964844,271.4266662597656,269.95147705078125,283.8038635253906,293.3139953613281,291.08062744140625,1.0,0.1207193434238433,0.9687691926956176,0.9687691926956176,1.0,1.0,-0.5626869797706604,0.2447914183139801,0.3178955912590027,0.0800584629178047,0.0,0.0,0.1021457463502883,34.940147399902344,49.0,4.719609260559082,-4235.5634765625,19.6379451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18365478515625,304.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.134166732430458,0.0,0.0,0.0,0.0,1.0,0.0015692074084654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985390916466713,0.1032396107912063,-0.004700515884906,0.0,0.0001361621689284,0.0,0.0,3.979202508926392,0.0,0.0,0.0,0.2699477970600128,4.0,0.0,1.0
840180,293.1029357910156,297.1499938964844,293.1499938964844,0.0033789165318012,-256.1764221191406,295.7848815917969,0.6584926247596741,0.050000000745058,0.0453190207481384,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.6584926247596741,0.050000000745058,0.0477231107652187,293.209228515625,297.1499938964844,293.1499938964844,0.0043084556236863,-251.5765686035156,297.01727294921875,0.6584926247596741,0.050000000745058,0.0352481268346309,293.0516052246094,297.1499938964844,293.1499938964844,0.0824693143367767,-2069.55517578125,304.14263916015625,0.9248066544532776,0.1909836083650589,0.1313419342041015,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.6584926247596741,0.050000000745058,0.2263778895139694,291.1225280761719,291.1499938964844,271.3699951171875,269.9161682128906,283.78155517578125,293.3058776855469,291.130615234375,1.0,0.1270750612020492,0.969278872013092,0.969278872013092,1.0,1.0,-0.5832260251045227,0.2534977495670318,0.3297282755374908,0.0841447710990905,0.0,0.0,0.1026443988084793,36.13248062133789,52.0,63.80457305908203,-4393.53271484375,22.31653213500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8427429199219,305.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.1179983988404274,0.0,0.0,0.0,0.0,1.0,0.0010994992917403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998164042830467,0.1021910160779953,-0.0023746164515614,0.0,0.0001197533711092,0.0,0.0,3.941901922225952,0.0,0.0,0.0,0.2699375450611114,4.0,0.0,1.0
840240,293.1029357910156,297.1499938964844,293.1499938964844,0.0033789165318012,-256.1764221191406,295.7848815917969,0.6584926247596741,0.050000000745058,0.0453190207481384,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.6584926247596741,0.050000000745058,0.0477231107652187,293.209228515625,297.1499938964844,293.1499938964844,0.0043084556236863,-251.5765686035156,297.01727294921875,0.6584926247596741,0.050000000745058,0.0352481268346309,293.0516052246094,297.1499938964844,293.1499938964844,0.0824693143367767,-2069.55517578125,304.14263916015625,0.9248066544532776,0.1909836083650589,0.1313419342041015,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.6584926247596741,0.050000000745058,0.2263778895139694,291.1225280761719,291.1499938964844,271.3699951171875,269.9161682128906,283.78155517578125,293.3058776855469,291.130615234375,1.0,0.1270750612020492,0.969278872013092,0.969278872013092,1.0,1.0,-0.5832260251045227,0.2534977495670318,0.3297282755374908,0.0841447710990905,0.0,0.0,0.1026443988084793,36.13248062133789,52.0,63.80457305908203,-4393.53271484375,22.31653213500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8427429199219,305.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.1179983988404274,0.0,0.0,0.0,0.0,1.0,0.0010994992917403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998164042830467,0.1021910160779953,-0.0023746164515614,0.0,0.0001197533711092,0.0,0.0,3.941901922225952,0.0,0.0,0.0,0.2699375450611114,4.0,0.0,1.0
840300,293.0998840332031,297.1499938964844,293.1499938964844,0.0033901368733495,-256.94195556640625,295.808349609375,0.6490282416343689,0.050000000745058,0.045344416052103,294.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.6490282416343689,0.050000000745058,0.047749850898981,293.2054748535156,297.1499938964844,293.1499938964844,0.004307969007641,-251.4866180419922,297.0230407714844,0.6490282416343689,0.050000000745058,0.0352678783237934,293.0602722167969,297.1499938964844,293.1499938964844,0.0908464193344116,-2235.138427734375,304.1288452148437,0.937403917312622,0.1905334740877151,0.1420661062002182,293.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.6490282416343689,0.050000000745058,0.2265047430992126,291.13348388671875,291.1499938964844,271.3416748046875,269.89862060546875,283.7736511230469,293.3024597167969,291.1331787109375,1.0,0.1304721981287002,0.9695336818695068,0.9695336818695068,1.0,1.0,-0.5963355302810669,0.2590321004390716,0.3373034298419952,0.0868391618132591,0.0,0.0,0.1025379374623298,36.91733169555664,52.0,37.18593215942383,-4445.81884765625,24.137285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0382385253906,305.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1104483604431152,0.0,0.0,0.0,0.0,1.0,0.0009868900524452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995725244283676,0.1015045121312141,-0.0019319845596328,0.0,0.0001120910455938,0.0,0.0,3.914843797683716,0.0,0.0,0.0,0.2698642313480377,4.0,0.0,1.0
840360,293.097900390625,297.1499938964844,293.1499938964844,0.0034024610649794,-257.9383239746094,295.8183898925781,0.6406446099281311,0.050000000745058,0.045370053499937,294.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.6406446099281311,0.050000000745058,0.047776848077774,293.2024841308594,297.1499938964844,293.1499938964844,0.0043098465539515,-251.6717529296875,297.01806640625,0.6406446099281311,0.050000000745058,0.035287819802761,293.0735168457031,297.1499938964844,293.1499938964844,0.0994248464703559,-2402.828857421875,304.1170959472656,0.948443591594696,0.1890739649534225,0.1525843739509582,293.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.6406446099281311,0.050000000745058,0.2266328036785125,291.12725830078125,291.1499938964844,271.3133239746094,269.881103515625,283.77020263671875,293.30694580078125,291.1222229003906,1.0,0.1340445429086685,0.9696317911148072,0.9696317911148072,1.0,1.0,-0.609578549861908,0.264638602733612,0.3449399769306183,0.0895495042204856,0.0,0.0,0.1046073660254478,37.710411071777344,55.0,7.008311748504639,-4496.59765625,26.0316104888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1536560058594,305.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.1033891290426254,0.0,0.0,0.0,0.0,1.0,0.0008552097715437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999441295862197,0.1014161631464958,-0.001472037169151,0.0,0.0001049268248607,0.0,0.0,3.911335468292236,0.0,0.0,0.0,0.2698653042316437,4.0,0.0,1.0
840420,293.0933837890625,297.1499938964844,293.1499938964844,0.0034358242992311,-260.8463134765625,295.8218078613281,0.6238381266593933,0.050000000745058,0.0454316921532154,294.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.6238381266593933,0.050000000745058,0.0478417612612247,293.1968078613281,297.1499938964844,293.1499938964844,0.0043217213824391,-252.746810913086,296.9921875,0.6238381266593933,0.050000000745058,0.0353357605636119,293.11444091796875,297.1499938964844,293.1499938964844,0.1176021099090576,-2755.80078125,304.1010437011719,0.9654258489608764,0.1827112436294555,0.1747775375843048,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.6238381266593933,0.050000000745058,0.2269407212734222,291.0845642089844,291.1499938964844,271.25665283203125,269.84619140625,283.8620910644531,293.4890441894531,291.0755310058594,1.0,0.1417196840047836,0.9698279500007628,0.9698279500007628,1.0,1.0,-0.6364201903343201,0.2759771943092346,0.3604429960250854,0.0951970666646957,0.0,0.0,0.1157633066177368,39.58185195922852,43.0,-36.180213928222656,-4604.11181640625,30.42759132385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16033935546875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.0911976844072341,0.0,0.0,0.0,0.0,1.0,0.0002248710516141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033257469534874,0.1034604460000991,-0.0001347005600109,0.0,9.255405893782154e-05,0.0,0.0,3.994242668151856,0.0,0.0,0.0,0.2702061235904693,4.0,0.0,1.0
840480,293.0933837890625,297.1499938964844,293.1499938964844,0.0034358242992311,-260.8463134765625,295.8218078613281,0.6238381266593933,0.050000000745058,0.0454316921532154,294.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.6238381266593933,0.050000000745058,0.0478417612612247,293.1968078613281,297.1499938964844,293.1499938964844,0.0043217213824391,-252.746810913086,296.9921875,0.6238381266593933,0.050000000745058,0.0353357605636119,293.11444091796875,297.1499938964844,293.1499938964844,0.1176021099090576,-2755.80078125,304.1010437011719,0.9654258489608764,0.1827112436294555,0.1747775375843048,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.6238381266593933,0.050000000745058,0.2269407212734222,291.0845642089844,291.1499938964844,271.25665283203125,269.84619140625,283.8620910644531,293.4890441894531,291.0755310058594,1.0,0.1417196840047836,0.9698279500007628,0.9698279500007628,1.0,1.0,-0.6364201903343201,0.2759771943092346,0.3604429960250854,0.0951970666646957,0.0,0.0,0.1157633066177368,39.58185195922852,43.0,-36.180213928222656,-4604.11181640625,30.42759132385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16033935546875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.0911976844072341,0.0,0.0,0.0,0.0,1.0,0.0002248710516141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033257469534874,0.1034604460000991,-0.0001347005600109,0.0,9.255405893782154e-05,0.0,0.0,3.994242668151856,0.0,0.0,0.0,0.2702061235904693,4.0,0.0,1.0
840540,293.08819580078125,297.1499938964844,293.1499938964844,0.0034663297701627,-263.09490966796875,295.8527526855469,0.6159297823905945,0.050000000745058,0.0454646460711956,294.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.6159297823905945,0.050000000745058,0.0478764623403549,293.1910400390625,297.1499938964844,293.1499938964844,0.0043271705508232,-253.034912109375,296.9892578125,0.6159297823905945,0.050000000745058,0.0353613905608654,293.1284484863281,297.1499938964844,293.1499938964844,0.115406185388565,-2711.287109375,304.1206359863281,0.9456226229667664,0.1807266622781753,0.1717233657836914,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.6159297823905945,0.050000000745058,0.2271053194999694,291.0795593261719,291.1499938964844,271.20001220703125,269.8114318847656,283.8528747558594,293.5230407714844,291.0840148925781,1.0,0.1428518444299698,0.9700241684913636,0.9700241684913636,1.0,1.0,-0.6330633759498596,0.2745683491230011,0.3584950268268585,0.0944743901491165,0.0,0.0,0.12635238468647,40.43146133422852,31.0,12.755969047546388,-4651.609375,31.02896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9120483398437,305.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.0820634886622428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083991974592208,0.1084034144878387,-4.219941729388665e-06,0.0,8.328400872414932e-05,0.0,0.0,4.195557117462158,0.0,0.0,0.0,0.2709439098834991,4.0,0.0,1.0
840600,293.08819580078125,297.1499938964844,293.1499938964844,0.0034663297701627,-263.09490966796875,295.8527526855469,0.6159297823905945,0.050000000745058,0.0454646460711956,294.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.6159297823905945,0.050000000745058,0.0478764623403549,293.1910400390625,297.1499938964844,293.1499938964844,0.0043271705508232,-253.034912109375,296.9892578125,0.6159297823905945,0.050000000745058,0.0353613905608654,293.1284484863281,297.1499938964844,293.1499938964844,0.115406185388565,-2711.287109375,304.1206359863281,0.9456226229667664,0.1807266622781753,0.1717233657836914,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.6159297823905945,0.050000000745058,0.2271053194999694,291.0795593261719,291.1499938964844,271.20001220703125,269.8114318847656,283.8528747558594,293.5230407714844,291.0840148925781,1.0,0.1428518444299698,0.9700241684913636,0.9700241684913636,1.0,1.0,-0.6330633759498596,0.2745683491230011,0.3584950268268585,0.0944743901491165,0.0,0.0,0.12635238468647,40.43146133422852,31.0,12.755969047546388,-4651.609375,31.02896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9120483398437,305.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.0820634886622428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083991974592208,0.1084034144878387,-4.219941729388665e-06,0.0,8.328400872414932e-05,0.0,0.0,4.195557117462158,0.0,0.0,0.0,0.2709439098834991,4.0,0.0,1.0
840660,293.0832824707031,297.1499938964844,293.1499938964844,0.0034859054721891,-264.4209289550781,295.8970642089844,0.6293701529502869,0.050000000745058,0.0454098880290985,294.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.6293701529502869,0.050000000745058,0.047818798571825,293.185546875,297.1499938964844,293.1499938964844,0.0043197604827582,-252.50816345214844,296.99810791015625,0.6293701529502869,0.050000000745058,0.0353188030421733,293.130126953125,297.1499938964844,293.1499938964844,0.1153031438589096,-2707.60498046875,304.13043212890625,0.9686072468757628,0.1809211671352386,0.1715280413627624,293.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.6293701529502869,0.050000000745058,0.2268317937850952,291.0938415527344,291.1499938964844,271.1433410644531,269.7767028808594,283.8188781738281,293.5080871582031,291.09381103515625,1.0,0.1388852745294571,0.970101237297058,0.970101237297058,1.0,1.0,-0.6323145031929016,0.2742576599121094,0.3580568432807922,0.0943071842193603,0.0,0.0,0.1326309442520141,38.96494674682617,25.0,7.502929210662842,-4641.2880859375,29.381038665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4908752441406,305.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.0760283917188644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111919358372688,0.1111961603164672,-4.22554103352013e-06,0.0,7.715915853623301e-05,0.0,0.0,4.311568260192871,0.0,0.0,0.0,0.2714085578918457,4.0,0.0,1.0
840720,293.0832824707031,297.1499938964844,293.1499938964844,0.0034859054721891,-264.4209289550781,295.8970642089844,0.6293701529502869,0.050000000745058,0.0454098880290985,294.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.6293701529502869,0.050000000745058,0.047818798571825,293.185546875,297.1499938964844,293.1499938964844,0.0043197604827582,-252.50816345214844,296.99810791015625,0.6293701529502869,0.050000000745058,0.0353188030421733,293.130126953125,297.1499938964844,293.1499938964844,0.1153031438589096,-2707.60498046875,304.13043212890625,0.9686072468757628,0.1809211671352386,0.1715280413627624,293.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.6293701529502869,0.050000000745058,0.2268317937850952,291.0938415527344,291.1499938964844,271.1433410644531,269.7767028808594,283.8188781738281,293.5080871582031,291.09381103515625,1.0,0.1388852745294571,0.970101237297058,0.970101237297058,1.0,1.0,-0.6323145031929016,0.2742576599121094,0.3580568432807922,0.0943071842193603,0.0,0.0,0.1326309442520141,38.96494674682617,25.0,7.502929210662842,-4641.2880859375,29.381038665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4908752441406,305.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.0760283917188644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111919358372688,0.1111961603164672,-4.22554103352013e-06,0.0,7.715915853623301e-05,0.0,0.0,4.311568260192871,0.0,0.0,0.0,0.2714085578918457,4.0,0.0,1.0
840780,293.0781555175781,297.1499938964844,293.1499938964844,0.00351052894257,-266.3248291015625,295.9296569824219,0.6466808915138245,0.050000000745058,0.0453511625528335,294.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.6466808915138245,0.050000000745058,0.0477569587528705,293.1798400878906,297.1499938964844,293.1499938964844,0.0043184482492506,-252.51123046875,296.9973449707031,0.6466808915138245,0.050000000745058,0.0352731272578239,293.1257019042969,297.1499938964844,293.1499938964844,0.1064537242054939,-2534.97314453125,304.1536865234375,0.9741331934928894,0.1822855174541473,0.1601265370845794,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.6466808915138245,0.050000000745058,0.2265384495258331,291.0860290527344,291.1499938964844,271.086669921875,269.7419738769531,283.7652893066406,293.4643249511719,291.0841979980469,1.0,0.1329707354307174,0.9701783061027528,0.9701783061027528,1.0,1.0,-0.6182135939598083,0.2682535350322723,0.349960058927536,0.0914512574672699,0.0,0.0,0.1415435969829559,37.2818489074707,25.0,-2.9195895195007324,-4600.78662109375,26.33196830749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9718017578125,305.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.072871409356594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147702112793922,0.1147744432091713,-4.230591457599076e-06,0.0,7.395521970465779e-05,0.0,0.0,4.458683013916016,0.0,0.0,0.0,0.2719635367393493,4.0,0.0,1.0
840840,293.0781555175781,297.1499938964844,293.1499938964844,0.00351052894257,-266.3248291015625,295.9296569824219,0.6466808915138245,0.050000000745058,0.0453511625528335,294.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.6466808915138245,0.050000000745058,0.0477569587528705,293.1798400878906,297.1499938964844,293.1499938964844,0.0043184482492506,-252.51123046875,296.9973449707031,0.6466808915138245,0.050000000745058,0.0352731272578239,293.1257019042969,297.1499938964844,293.1499938964844,0.1064537242054939,-2534.97314453125,304.1536865234375,0.9741331934928894,0.1822855174541473,0.1601265370845794,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.6466808915138245,0.050000000745058,0.2265384495258331,291.0860290527344,291.1499938964844,271.086669921875,269.7419738769531,283.7652893066406,293.4643249511719,291.0841979980469,1.0,0.1329707354307174,0.9701783061027528,0.9701783061027528,1.0,1.0,-0.6182135939598083,0.2682535350322723,0.349960058927536,0.0914512574672699,0.0,0.0,0.1415435969829559,37.2818489074707,25.0,-2.9195895195007324,-4600.78662109375,26.33196830749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9718017578125,305.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.072871409356594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147702112793922,0.1147744432091713,-4.230591457599076e-06,0.0,7.395521970465779e-05,0.0,0.0,4.458683013916016,0.0,0.0,0.0,0.2719635367393493,4.0,0.0,1.0
840900,293.0753479003906,297.1499938964844,293.1499938964844,0.003525570500642,-267.3690185546875,295.9518127441406,0.6478371620178223,0.050000000745058,0.0453478284180164,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.6478371620178223,0.050000000745058,0.0477534495294094,293.17657470703125,297.1499938964844,293.1499938964844,0.0043210135772824,-252.58767700195312,297.00274658203125,0.6478371620178223,0.050000000745058,0.0352705344557762,293.1084289550781,297.1499938964844,293.1499938964844,0.092675045132637,-2268.76416015625,304.1777648925781,0.938987135887146,0.1859779506921768,0.1434990912675857,293.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.6478371620178223,0.050000000745058,0.2265218049287796,291.08935546875,291.1499938964844,271.0583190917969,269.7245788574219,283.6811828613281,293.3585205078125,291.0957946777344,1.0,0.1300642639398574,0.9702168107032776,0.9702168107032776,1.0,1.0,-0.5974453687667847,0.2594933807849884,0.3379519879817962,0.0871191918849945,0.0,0.0,0.1453631818294525,37.01914978027344,25.0,28.84159278869629,-4553.990234375,24.356725692749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.697265625,305.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.0722482353448867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168218776583671,0.1168261095881462,-4.233828349242685e-06,0.0,7.332277164096013e-05,0.0,0.0,4.543682098388672,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
840960,293.0722351074219,297.1499938964844,293.1499938964844,0.0035382073838263,-268.0917358398437,295.98553466796875,0.6550756096839905,0.050000000745058,0.0453277677297592,294.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.6550756096839905,0.050000000745058,0.0477323234081268,293.173095703125,297.1499938964844,293.1499938964844,0.0043199826031923,-252.3322296142578,297.018310546875,0.6550756096839905,0.050000000745058,0.0352549292147159,293.0879821777344,297.1499938964844,293.1499938964844,0.0862510949373245,-2138.071533203125,304.18438720703125,0.9293427467346193,0.1905161589384079,0.1350827813148498,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.6550756096839905,0.050000000745058,0.2264215797185897,291.1090393066406,291.1499938964844,271.0299987792969,269.7071838378906,283.6251525878906,293.2835388183594,291.11749267578125,1.0,0.127360388636589,0.970423936843872,0.970423936843872,1.0,1.0,-0.5878089666366577,0.2554080784320831,0.3324008584022522,0.0851905867457389,0.0,0.0,0.1461571455001831,36.405418395996094,28.0,41.46240615844727,-4512.068359375,22.943283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4263000488281,305.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7421875,18000.0,0.0,0.0,0.0721377953886985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178644597530365,0.1178686991333961,-4.236777840560535e-06,0.0,7.321069278987125e-05,0.0,0.0,4.5883564949035645,0.0,0.0,0.0,0.2724618911743164,4.0,0.0,1.0
841020,293.0619812011719,297.1499938964844,293.1499938964844,0.0035740819294005,-270.4552001953125,296.0596008300781,0.6659649014472961,0.050000000745058,0.0453011430799961,294.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.6659649014472961,0.050000000745058,0.0477042831480503,293.1636047363281,297.1499938964844,293.1499938964844,0.0043270122259855,-252.45281982421875,297.052978515625,0.6659649014472961,0.050000000745058,0.0352342203259468,293.04840087890625,297.1499938964844,293.1499938964844,0.0767529979348182,-1953.1234130859373,304.1884460449219,0.9150863885879515,0.20012266933918,0.1236295700073242,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.6659649014472961,0.050000000745058,0.2262885868549347,291.1390075683594,291.1499938964844,270.97332763671875,269.6722717285156,283.58990478515625,293.274169921875,291.1425476074219,1.0,0.1236807405948638,0.9708381295204164,0.9708381295204164,1.0,1.0,-0.5738118886947632,0.2494927495718002,0.3243190944194793,0.0823820382356643,0.0,0.0,0.1453699171543121,35.58195495605469,46.0,30.95697021484375,-4404.09912109375,21.06409454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91680908203125,304.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0731658861041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177898570895195,0.1177940964698791,-4.238701421854785e-06,0.0,7.425407238770276e-05,0.0,0.0,4.587436199188232,0.0,0.0,0.0,0.2724956274032593,4.0,0.0,1.0
841080,293.0619812011719,297.1499938964844,293.1499938964844,0.0035740819294005,-270.4552001953125,296.0596008300781,0.6659649014472961,0.050000000745058,0.0453011430799961,294.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.6659649014472961,0.050000000745058,0.0477042831480503,293.1636047363281,297.1499938964844,293.1499938964844,0.0043270122259855,-252.45281982421875,297.052978515625,0.6659649014472961,0.050000000745058,0.0352342203259468,293.04840087890625,297.1499938964844,293.1499938964844,0.0767529979348182,-1953.1234130859373,304.1884460449219,0.9150863885879515,0.20012266933918,0.1236295700073242,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.6659649014472961,0.050000000745058,0.2262885868549347,291.1390075683594,291.1499938964844,270.97332763671875,269.6722717285156,283.58990478515625,293.274169921875,291.1425476074219,1.0,0.1236807405948638,0.9708381295204164,0.9708381295204164,1.0,1.0,-0.5738118886947632,0.2494927495718002,0.3243190944194793,0.0823820382356643,0.0,0.0,0.1453699171543121,35.58195495605469,46.0,30.95697021484375,-4404.09912109375,21.06409454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91680908203125,304.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0731658861041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177898570895195,0.1177940964698791,-4.238701421854785e-06,0.0,7.425407238770276e-05,0.0,0.0,4.587436199188232,0.0,0.0,0.0,0.2724956274032593,4.0,0.0,1.0
841140,293.05126953125,297.1499938964844,293.1499938964844,0.0036202406045049,-273.9191589355469,296.11865234375,0.6545559167861938,0.050000000745058,0.0453291684389114,294.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6545559167861938,0.050000000745058,0.0477337948977947,293.1537780761719,297.1499938964844,293.1499938964844,0.0043470412492752,-253.6131591796875,297.07440185546875,0.6545559167861938,0.050000000745058,0.0352560207247734,293.0277709960937,297.1499938964844,293.1499938964844,0.086143746972084,-2139.209228515625,304.1591186523437,0.9300349354743958,0.2069559395313263,0.1356643140316009,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6545559167861938,0.050000000745058,0.2264285832643509,291.136962890625,291.1499938964844,270.9166564941406,269.63720703125,283.5648803710937,293.2671813964844,291.12872314453125,1.0,0.1284214556217193,0.9712523221969604,0.9712523221969604,1.0,1.0,-0.588509738445282,0.2557486593723297,0.3327610790729522,0.0852746367454528,0.0,0.0,0.1466627568006515,36.4466667175293,64.0,-32.3022575378418,-4383.2841796875,23.03983497619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690246582031,304.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0754915252327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178083196282386,0.1178125515580177,-4.238450401317095e-06,0.0,7.66143057262525e-05,0.0,0.0,4.58790397644043,0.0,0.0,0.0,0.2725031673908233,4.0,0.0,1.0
841200,293.05126953125,297.1499938964844,293.1499938964844,0.0036202406045049,-273.9191589355469,296.11865234375,0.6545559167861938,0.050000000745058,0.0453291684389114,294.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6545559167861938,0.050000000745058,0.0477337948977947,293.1537780761719,297.1499938964844,293.1499938964844,0.0043470412492752,-253.6131591796875,297.07440185546875,0.6545559167861938,0.050000000745058,0.0352560207247734,293.0277709960937,297.1499938964844,293.1499938964844,0.086143746972084,-2139.209228515625,304.1591186523437,0.9300349354743958,0.2069559395313263,0.1356643140316009,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6545559167861938,0.050000000745058,0.2264285832643509,291.136962890625,291.1499938964844,270.9166564941406,269.63720703125,283.5648803710937,293.2671813964844,291.12872314453125,1.0,0.1284214556217193,0.9712523221969604,0.9712523221969604,1.0,1.0,-0.588509738445282,0.2557486593723297,0.3327610790729522,0.0852746367454528,0.0,0.0,0.1466627568006515,36.4466667175293,64.0,-32.3022575378418,-4383.2841796875,23.03983497619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690246582031,304.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0754915252327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178083196282386,0.1178125515580177,-4.238450401317095e-06,0.0,7.66143057262525e-05,0.0,0.0,4.58790397644043,0.0,0.0,0.0,0.2725031673908233,4.0,0.0,1.0
841260,293.0454406738281,297.1499938964844,293.1499938964844,0.003673501079902,-278.7221069335937,296.120361328125,0.627557098865509,0.050000000745058,0.0454169288277626,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.627557098865509,0.050000000745058,0.0478262156248092,293.14715576171875,297.1499938964844,293.1499938964844,0.0043815933167934,-256.3238525390625,297.04833984375,0.627557098865509,0.050000000745058,0.0353242792189121,293.05108642578125,297.1499938964844,293.1499938964844,0.1147727593779563,-2702.48681640625,304.1078796386719,0.9644320011138916,0.2054257541894912,0.1709192097187042,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.627557098865509,0.050000000745058,0.2268669754266739,291.05718994140625,291.1499938964844,270.8599853515625,269.60186767578125,283.5515441894531,293.26055908203125,291.03350830078125,1.0,0.140624463558197,0.971606969833374,0.971606969833374,1.0,1.0,-0.6316378712654114,0.2740456759929657,0.3575921654701233,0.0940755978226661,0.0,0.0,0.1634141951799392,39.1442756652832,67.0,-133.08238220214844,-4521.75146484375,29.51216506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,304.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.087890625,18000.0,0.0,0.0,0.0791177004575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231864839792251,0.1231907233595848,-4.242057002556976e-06,0.0,8.029440505197272e-05,0.0,0.0,4.806784152984619,0.0,0.0,0.0,0.2732848227024078,4.0,0.0,1.0
841320,293.0454406738281,297.1499938964844,293.1499938964844,0.003673501079902,-278.7221069335937,296.120361328125,0.627557098865509,0.050000000745058,0.0454169288277626,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.627557098865509,0.050000000745058,0.0478262156248092,293.14715576171875,297.1499938964844,293.1499938964844,0.0043815933167934,-256.3238525390625,297.04833984375,0.627557098865509,0.050000000745058,0.0353242792189121,293.05108642578125,297.1499938964844,293.1499938964844,0.1147727593779563,-2702.48681640625,304.1078796386719,0.9644320011138916,0.2054257541894912,0.1709192097187042,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.627557098865509,0.050000000745058,0.2268669754266739,291.05718994140625,291.1499938964844,270.8599853515625,269.60186767578125,283.5515441894531,293.26055908203125,291.03350830078125,1.0,0.140624463558197,0.971606969833374,0.971606969833374,1.0,1.0,-0.6316378712654114,0.2740456759929657,0.3575921654701233,0.0940755978226661,0.0,0.0,0.1634141951799392,39.1442756652832,67.0,-133.08238220214844,-4521.75146484375,29.51216506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,304.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.087890625,18000.0,0.0,0.0,0.0791177004575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231864839792251,0.1231907233595848,-4.242057002556976e-06,0.0,8.029440505197272e-05,0.0,0.0,4.806784152984619,0.0,0.0,0.0,0.2732848227024078,4.0,0.0,1.0
841380,293.0437316894531,297.1499938964844,293.1499938964844,0.0037273208145052,-286.76544189453125,295.9939880371094,0.5938470959663391,0.050000000745058,0.0455620102584362,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5938470959663391,0.050000000745058,0.0479789897799491,293.1431884765625,297.1499938964844,293.1499938964844,0.0044333115220069,-262.8998718261719,296.9115600585937,0.5938470959663391,0.050000000745058,0.0354371182620525,293.103271484375,297.1499938964844,293.1499938964844,0.1341005265712738,-3070.76025390625,304.09326171875,0.9424619078636168,0.197289228439331,0.1887269020080566,293.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5938470959663391,0.050000000745058,0.2275916635990142,290.7826843261719,291.1499938964844,270.8033447265625,269.5662841796875,283.6166381835937,293.3937683105469,290.4319763183594,1.0,0.1524082422256469,0.9719616770744324,0.9719616770744324,1.0,1.0,-0.654384970664978,0.2836396098136902,0.3707453608512878,0.0989944189786911,0.0,0.0,0.0,43.21075820922852,55.0,-1826.642822265625,-0.0,36.1863899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,1.3315700925886633e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8048338651665006e-10,2.8048677269687516e-10,-3.381113062258016e-15,0.0,0.0,0.0,0.0,8.937381288989432e-18,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841440,293.0437316894531,297.1499938964844,293.1499938964844,0.0037273208145052,-286.76544189453125,295.9939880371094,0.5938470959663391,0.050000000745058,0.0455620102584362,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5938470959663391,0.050000000745058,0.0479789897799491,293.1431884765625,297.1499938964844,293.1499938964844,0.0044333115220069,-262.8998718261719,296.9115600585937,0.5938470959663391,0.050000000745058,0.0354371182620525,293.103271484375,297.1499938964844,293.1499938964844,0.1341005265712738,-3070.76025390625,304.09326171875,0.9424619078636168,0.197289228439331,0.1887269020080566,293.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.5938470959663391,0.050000000745058,0.2275916635990142,290.7826843261719,291.1499938964844,270.8033447265625,269.5662841796875,283.6166381835937,293.3937683105469,290.4319763183594,1.0,0.1524082422256469,0.9719616770744324,0.9719616770744324,1.0,1.0,-0.654384970664978,0.2836396098136902,0.3707453608512878,0.0989944189786911,0.0,0.0,0.0,43.21075820922852,55.0,-1826.642822265625,-0.0,36.1863899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,1.3315700925886633e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8048338651665006e-10,2.8048677269687516e-10,-3.381113062258016e-15,0.0,0.0,0.0,0.0,8.937381288989432e-18,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841500,293.0370178222656,297.1499938964844,293.1499938964844,0.00392502034083,-316.31549072265625,295.2605285644531,0.5814839005470276,0.050000000745058,0.0456232503056526,294.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191772460937,0.5814839005470276,0.050000000745058,0.0480434782803058,293.1369323730469,297.1499938964844,293.1499938964844,0.0046654273755848,-289.21014404296875,296.2443542480469,0.5814839005470276,0.050000000745058,0.0354847498238086,293.1123962402344,297.1499938964844,293.1499938964844,0.1477002799510955,-3342.418701171875,304.0788269042969,0.9185790419578552,0.1960804313421249,0.1866855919361114,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191772460937,0.5814839005470276,0.050000000745058,0.2278975844383239,289.5140380859375,291.1499938964844,270.7749938964844,269.54833984375,283.6341857910156,293.4492492675781,289.0445556640625,1.0,0.1553995758295059,0.972139060497284,0.972139060497284,1.0,1.0,-0.6525095701217651,0.2828489243984222,0.3696606159210205,0.0985956266522407,0.0,0.0,0.0,44.82720184326172,55.0,-2465.204833984375,-0.0,37.78604507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1277371933418865e-18,3.130756609372858e-18,-3.019386546506496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841560,293.02618408203125,297.1499938964844,293.1499938964844,0.0041321590542793,-342.7212829589844,294.707275390625,0.5760379433631897,0.050000000745058,0.0456521622836589,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6503601074219,0.5760379433631897,0.050000000745058,0.0480739250779151,293.1270446777344,297.1499938964844,293.1499938964844,0.0048856823705136,-311.1234741210937,295.7348937988281,0.5760379433631897,0.050000000745058,0.0355072394013404,293.1143798828125,297.1499938964844,293.1499938964844,0.1578842848539352,-3539.41455078125,304.0733947753906,0.9093377590179444,0.1961643993854522,0.1862040907144546,293.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6503601074219,0.5760379433631897,0.050000000745058,0.2280420064926147,288.50714111328125,291.1499938964844,270.7466735839844,269.53033447265625,283.6531982421875,293.5046081542969,288.2265319824219,1.0,0.1568527519702911,0.972107470035553,0.972107470035553,1.0,1.0,-0.6522027254104614,0.2827187776565552,0.3694839179515838,0.0985296219587326,0.0,0.0,0.0,45.59534454345703,43.0,-2272.929443359375,-0.0,38.60562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.889939456480401e-21,1.0572882841365718e-20,-1.6829433848853169e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841620,293.000244140625,297.1499938964844,293.1499938964844,0.0044053355231881,-378.2977294921875,294.1192321777344,0.579278826713562,0.050000000745058,0.0456347987055778,294.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.579278826713562,0.050000000745058,0.0480556413531303,293.1019287109375,297.1499938964844,293.1499938964844,0.0051670134998857,-339.8907470703125,295.1785583496094,0.579278826713562,0.050000000745058,0.0354937314987182,293.1083679199219,297.1499938964844,293.1499938964844,0.1736623644828796,-3833.595947265625,304.0727233886719,0.9168854355812072,0.1982621550559997,0.1876213997602462,293.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.579278826713562,0.050000000745058,0.2279552668333053,287.2864685058594,291.1499938964844,270.69000244140625,269.4939880371094,283.69140625,293.6144104003906,287.0933532714844,1.0,0.1557068526744842,0.9720443487167358,0.9720443487167358,1.0,1.0,-0.6537401676177979,0.283366858959198,0.3703732788562774,0.0988611653447151,0.0,0.0,0.0,45.14581298828125,31.0,-1727.83740234375,-0.0,38.2712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94162140803797e-21,7.545346061665516e-21,-2.6037244516791567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841680,293.000244140625,297.1499938964844,293.1499938964844,0.0044053355231881,-378.2977294921875,294.1192321777344,0.579278826713562,0.050000000745058,0.0456347987055778,294.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.579278826713562,0.050000000745058,0.0480556413531303,293.1019287109375,297.1499938964844,293.1499938964844,0.0051670134998857,-339.8907470703125,295.1785583496094,0.579278826713562,0.050000000745058,0.0354937314987182,293.1083679199219,297.1499938964844,293.1499938964844,0.1736623644828796,-3833.595947265625,304.0727233886719,0.9168854355812072,0.1982621550559997,0.1876213997602462,293.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.579278826713562,0.050000000745058,0.2279552668333053,287.2864685058594,291.1499938964844,270.69000244140625,269.4939880371094,283.69140625,293.6144104003906,287.0933532714844,1.0,0.1557068526744842,0.9720443487167358,0.9720443487167358,1.0,1.0,-0.6537401676177979,0.283366858959198,0.3703732788562774,0.0988611653447151,0.0,0.0,0.0,45.14581298828125,31.0,-1727.83740234375,-0.0,38.2712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94162140803797e-21,7.545346061665516e-21,-2.6037244516791567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841740,292.97222900390625,297.1499938964844,293.1499938964844,0.0046386253088712,-408.1858825683594,293.7513427734375,0.5990138053894043,0.050000000745058,0.0455380082130432,294.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.5990138053894043,0.050000000745058,0.0479537136852741,293.0735778808594,297.1499938964844,293.1499938964844,0.0054005412384867,-363.382080078125,294.8212280273437,0.5990138053894043,0.050000000745058,0.0354184508323669,293.0973205566406,297.1499938964844,293.1499938964844,0.1883132308721542,-4097.3837890625,304.0741271972656,0.9538590908050536,0.2015508413314819,0.1904051154851913,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.5990138053894043,0.050000000745058,0.2274717837572097,286.3699035644531,291.1499938964844,270.6333312988281,269.45721435546875,283.73199462890625,293.7272644042969,286.2215881347656,1.0,0.1499817669391632,0.9719812870025636,0.9719812870025636,1.0,1.0,-0.6561717987060547,0.2843920290470123,0.3717797398567199,0.0993881076574325,0.0,0.0,0.0,42.58648300170898,25.0,-1280.3994140625,-0.0,35.67570114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938337323291549e-21,7.542543017988214e-21,-2.60420630054184e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841800,292.97222900390625,297.1499938964844,293.1499938964844,0.0046386253088712,-408.1858825683594,293.7513427734375,0.5990138053894043,0.050000000745058,0.0455380082130432,294.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.5990138053894043,0.050000000745058,0.0479537136852741,293.0735778808594,297.1499938964844,293.1499938964844,0.0054005412384867,-363.382080078125,294.8212280273437,0.5990138053894043,0.050000000745058,0.0354184508323669,293.0973205566406,297.1499938964844,293.1499938964844,0.1883132308721542,-4097.3837890625,304.0741271972656,0.9538590908050536,0.2015508413314819,0.1904051154851913,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.5990138053894043,0.050000000745058,0.2274717837572097,286.3699035644531,291.1499938964844,270.6333312988281,269.45721435546875,283.73199462890625,293.7272644042969,286.2215881347656,1.0,0.1499817669391632,0.9719812870025636,0.9719812870025636,1.0,1.0,-0.6561717987060547,0.2843920290470123,0.3717797398567199,0.0993881076574325,0.0,0.0,0.0,42.58648300170898,25.0,-1280.3994140625,-0.0,35.67570114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938337323291549e-21,7.542543017988214e-21,-2.60420630054184e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841860,292.9443054199219,297.1499938964844,293.1499938964844,0.0048536458052694,-434.34466552734375,293.5412902832031,0.6249088048934937,0.050000000745058,0.0454272888600826,294.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.6249088048934937,0.050000000745058,0.0478371232748031,293.0445556640625,297.1499938964844,293.1499938964844,0.0056110904552042,-383.3725891113281,294.6075744628906,0.6249088048934937,0.050000000745058,0.0353323370218277,293.0845642089844,297.1499938964844,293.1499938964844,0.1974269896745681,-4253.23388671875,304.0855407714844,0.9916524291038512,0.2054650634527206,0.1900877207517624,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.6249088048934937,0.050000000745058,0.2269187271595001,285.6727905273437,291.1499938964844,270.57666015625,269.4198913574219,283.7760925292969,293.8459167480469,285.5626220703125,1.0,0.1428768932819366,0.9721850156784058,0.9721850156784058,1.0,1.0,-0.6549846529960632,0.2838294804096222,0.371155172586441,0.0992819592356681,0.0,0.0,0.0,39.62678146362305,25.0,-929.0708618164062,-0.0,32.24448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
