time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841920,292.9443054199219,297.1499938964844,293.1499938964844,0.0048536458052694,-434.34466552734375,293.5412902832031,0.6249088048934937,0.050000000745058,0.0454272888600826,294.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.6249088048934937,0.050000000745058,0.0478371232748031,293.0445556640625,297.1499938964844,293.1499938964844,0.0056110904552042,-383.3725891113281,294.6075744628906,0.6249088048934937,0.050000000745058,0.0353323370218277,293.0845642089844,297.1499938964844,293.1499938964844,0.1974269896745681,-4253.23388671875,304.0855407714844,0.9916524291038512,0.2054650634527206,0.1900877207517624,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.6249088048934937,0.050000000745058,0.2269187271595001,285.6727905273437,291.1499938964844,270.57666015625,269.4198913574219,283.7760925292969,293.8459167480469,285.5626220703125,1.0,0.1428768932819366,0.9721850156784058,0.9721850156784058,1.0,1.0,-0.6549846529960632,0.2838294804096222,0.371155172586441,0.0992819592356681,0.0,0.0,0.0,39.62678146362305,25.0,-929.0708618164062,-0.0,32.24448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841980,292.9174499511719,297.1499938964844,293.1499938964844,0.0050625465810298,-457.67230224609375,293.4697570800781,0.633912980556488,0.050000000745058,0.04539305716753,294.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.633912980556488,0.050000000745058,0.0478010736405849,293.0158386230469,297.1499938964844,293.1499938964844,0.0058143711648881,-400.8024597167969,294.521484375,0.633912980556488,0.050000000745058,0.0353057123720645,293.0424194335937,297.1499938964844,293.1499938964844,0.1675527095794677,-3730.12060546875,304.1536865234375,0.9569205045700072,0.2156173884868621,0.161739245057106,293.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.633912980556488,0.050000000745058,0.2267477214336395,285.1773681640625,291.1499938964844,270.5199890136719,269.3820495605469,283.6885986328125,293.7648010253906,285.0910949707031,1.0,0.1362737566232681,0.972388744354248,0.972388744354248,1.0,1.0,-0.621076226234436,0.2694846391677856,0.351591557264328,0.0921161845326423,0.0,0.0,0.0,38.42317199707031,28.0,-674.2808227539062,-0.0,27.760393142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842040,292.9174499511719,297.1499938964844,293.1499938964844,0.0050625465810298,-457.67230224609375,293.4697570800781,0.633912980556488,0.050000000745058,0.04539305716753,294.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.633912980556488,0.050000000745058,0.0478010736405849,293.0158386230469,297.1499938964844,293.1499938964844,0.0058143711648881,-400.8024597167969,294.521484375,0.633912980556488,0.050000000745058,0.0353057123720645,293.0424194335937,297.1499938964844,293.1499938964844,0.1675527095794677,-3730.12060546875,304.1536865234375,0.9569205045700072,0.2156173884868621,0.161739245057106,293.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.633912980556488,0.050000000745058,0.2267477214336395,285.1773681640625,291.1499938964844,270.5199890136719,269.3820495605469,283.6885986328125,293.7648010253906,285.0910949707031,1.0,0.1362737566232681,0.972388744354248,0.972388744354248,1.0,1.0,-0.621076226234436,0.2694846391677856,0.351591557264328,0.0921161845326423,0.0,0.0,0.0,38.42317199707031,28.0,-674.2808227539062,-0.0,27.760393142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842100,292.9046630859375,297.1499938964844,293.1499938964844,0.0051642684265971,-468.65618896484375,293.4623107910156,0.6394434571266174,0.050000000745058,0.0453739687800407,294.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6394434571266174,0.050000000745058,0.0477809756994247,293.0019226074219,297.1499938964844,293.1499938964844,0.0059129875153303,-408.9195251464844,294.5048217773437,0.6394434571266174,0.050000000745058,0.0352908633649349,293.0180053710937,297.1499938964844,293.1499938964844,0.1591974347829818,-3590.89501953125,304.16802978515625,0.9499733448028564,0.2217720299959182,0.1541654914617538,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6394434571266174,0.050000000745058,0.2266523689031601,284.9683532714844,291.1499938964844,270.4916687011719,269.3629150390625,283.63299560546875,293.6947021484375,284.8888244628906,1.0,0.1337673068046569,0.9724906086921692,0.9724906086921692,1.0,1.0,-0.6111438274383545,0.26527139544487,0.3458724319934845,0.0900853946805,0.0,0.0,0.0,37.83125686645508,28.0,-590.7423706054688,-0.0,26.30610084533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842160,292.8922119140625,297.1499938964844,293.1499938964844,0.0052666221745312,-479.4102783203125,293.4701843261719,0.6443020701408386,0.050000000745058,0.045358445495367,294.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.6443020701408386,0.050000000745058,0.0477646254003047,292.98834228515625,297.1499938964844,293.1499938964844,0.0060121342539787,-416.8144226074219,294.5024719238281,0.6443020701408386,0.050000000745058,0.0352787896990776,292.9945373535156,297.1499938964844,293.1499938964844,0.1528046131134033,-3478.869873046875,304.17633056640625,0.9436591863632202,0.2280520647764206,0.1478688865900039,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.6443020701408386,0.050000000745058,0.2265748232603073,284.7794189453125,291.1499938964844,270.4633483886719,269.3435974121094,283.5837707519531,293.6341247558594,284.7071228027344,1.0,0.1317300647497177,0.9727115035057068,0.9727115035057068,1.0,1.0,-0.6034404635429382,0.2620051801204681,0.3414353132247925,0.0885258987545967,0.0,0.0,0.0,37.35354995727539,46.0,-520.6397705078125,-0.0,25.16397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842220,292.86865234375,297.1499938964844,293.1499938964844,0.0054773809388279,-500.6380004882813,293.5251770019531,0.6369218826293945,0.050000000745058,0.0453825071454048,294.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.6369218826293945,0.050000000745058,0.0477899685502052,292.9624328613281,297.1499938964844,293.1499938964844,0.0062172710895538,-432.3277587890625,294.5340881347656,0.6369218826293945,0.050000000745058,0.035297505557537,292.9637145996094,297.1499938964844,293.1499938964844,0.1681014746427536,-3760.37158203125,304.1405029296875,0.9531791806221008,0.238307312130928,0.1575663089752197,293.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.6369218826293945,0.050000000745058,0.226695030927658,284.45367431640625,291.1499938964844,270.4066772460937,269.30450439453125,283.5590515136719,293.6231689453125,284.396240234375,1.0,0.1356731653213501,0.9731532335281372,0.9731532335281372,1.0,1.0,-0.6152961254119873,0.2670675218105316,0.3482285737991333,0.0908892378211021,0.0,0.0,0.0,38.09200668334961,64.0,-403.1173706054688,-0.0,26.935853958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842280,292.86865234375,297.1499938964844,293.1499938964844,0.0054773809388279,-500.6380004882813,293.5251770019531,0.6369218826293945,0.050000000745058,0.0453825071454048,294.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.6369218826293945,0.050000000745058,0.0477899685502052,292.9624328613281,297.1499938964844,293.1499938964844,0.0062172710895538,-432.3277587890625,294.5340881347656,0.6369218826293945,0.050000000745058,0.035297505557537,292.9637145996094,297.1499938964844,293.1499938964844,0.1681014746427536,-3760.37158203125,304.1405029296875,0.9531791806221008,0.238307312130928,0.1575663089752197,293.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.6369218826293945,0.050000000745058,0.226695030927658,284.45367431640625,291.1499938964844,270.4066772460937,269.30450439453125,283.5590515136719,293.6231689453125,284.396240234375,1.0,0.1356731653213501,0.9731532335281372,0.9731532335281372,1.0,1.0,-0.6152961254119873,0.2670675218105316,0.3482285737991333,0.0908892378211021,0.0,0.0,0.0,38.09200668334961,64.0,-403.1173706054688,-0.0,26.935853958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,302.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542542210194647e-21,-2.6042073102837985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842340,292.8472595214844,297.1499938964844,293.1499938964844,0.0057011810131371,-516.33251953125,293.7304077148437,0.6146355867385864,0.050000000745058,0.0454700775444507,294.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.6146355867385864,0.050000000745058,0.047882180660963,292.9388427734375,297.1499938964844,293.1499938964844,0.0064251343719661,-442.3967590332031,294.7024841308594,0.6146355867385864,0.050000000745058,0.0353656150400638,292.9703674316406,297.1499938964844,293.1499938964844,0.2110155075788498,-4501.751953125,304.07244873046875,0.9773253798484802,0.2417597770690918,0.190269261598587,293.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.6146355867385864,0.050000000745058,0.2271324545145034,284.3919677734375,291.1499938964844,270.3500061035156,269.2646789550781,283.6831359863281,293.85504150390625,284.7940673828125,1.0,0.1470922380685806,0.9735950231552124,0.9735950231552124,1.0,1.0,-0.6553593873977661,0.2840815186500549,0.3712778985500335,0.0992243587970733,0.0,0.0,1.0,40.7672119140625,67.0,2062.99853515625,-7411.43798828125,33.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91571044921875,307.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,3188.395751953125,18000.0,0.0,0.0,0.0098789297044277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485266625881195,0.4852688014507293,-2.1544942683249246e-06,0.0,1.0025857591244858e-05,0.0,0.0,13.781122207641602,0.0,0.0,0.0,0.3092711567878723,4.0,0.0,1.0
842400,292.8472595214844,297.1499938964844,293.1499938964844,0.0057011810131371,-516.33251953125,293.7304077148437,0.6146355867385864,0.050000000745058,0.0454700775444507,294.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.6146355867385864,0.050000000745058,0.047882180660963,292.9388427734375,297.1499938964844,293.1499938964844,0.0064251343719661,-442.3967590332031,294.7024841308594,0.6146355867385864,0.050000000745058,0.0353656150400638,292.9703674316406,297.1499938964844,293.1499938964844,0.2110155075788498,-4501.751953125,304.07244873046875,0.9773253798484802,0.2417597770690918,0.190269261598587,293.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.6146355867385864,0.050000000745058,0.2271324545145034,284.3919677734375,291.1499938964844,270.3500061035156,269.2646789550781,283.6831359863281,293.85504150390625,284.7940673828125,1.0,0.1470922380685806,0.9735950231552124,0.9735950231552124,1.0,1.0,-0.6553593873977661,0.2840815186500549,0.3712778985500335,0.0992243587970733,0.0,0.0,1.0,40.7672119140625,67.0,2062.99853515625,-7411.43798828125,33.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91571044921875,307.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,3188.395751953125,18000.0,0.0,0.0,0.0098789297044277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485266625881195,0.4852688014507293,-2.1544942683249246e-06,0.0,1.0025857591244858e-05,0.0,0.0,13.781122207641602,0.0,0.0,0.0,0.3092711567878723,4.0,0.0,1.0
842460,292.846435546875,297.1499938964844,293.1499938964844,0.0052765454165637,-430.2119140625,295.7699890136719,0.5930572748184204,0.050000000745058,0.0455656126141548,294.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.5930572748184204,0.050000000745058,0.0479827858507633,292.9322509765625,297.1499938964844,293.1499938964844,0.0058837626129388,-366.9301452636719,296.5447692871094,0.5930572748184204,0.050000000745058,0.0354399234056472,293.0097961425781,297.1499938964844,293.1499938964844,0.205905333161354,-4356.00732421875,304.10577392578125,0.9973875880241394,0.2383822798728943,0.2266006022691726,293.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.5930572748184204,0.050000000745058,0.2276096791028976,288.0032958984375,291.1499938964844,270.2933654785156,269.2245178222656,283.8251953125,294.1304931640625,288.4795227050781,1.0,0.1584183275699615,0.9736590385437012,0.9736590385437012,1.0,1.0,-0.6998559832572937,0.3029366731643677,0.3969192802906036,0.1089164763689041,0.0,0.0,1.0,43.71136474609375,55.0,3708.58251953125,-8200.06640625,41.7421989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0074157714844,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,11943.34765625,18000.0,0.0,0.0,0.050025075674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111406683921814,1.1114168167114258,-1.0201873010373674e-05,0.0,5.07690929225646e-05,0.0,0.0,152.6500701904297,0.0,0.0,0.0,0.6175775527954102,4.0,0.0,1.0
842520,292.846435546875,297.1499938964844,293.1499938964844,0.0052765454165637,-430.2119140625,295.7699890136719,0.5930572748184204,0.050000000745058,0.0455656126141548,294.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.5930572748184204,0.050000000745058,0.0479827858507633,292.9322509765625,297.1499938964844,293.1499938964844,0.0058837626129388,-366.9301452636719,296.5447692871094,0.5930572748184204,0.050000000745058,0.0354399234056472,293.0097961425781,297.1499938964844,293.1499938964844,0.205905333161354,-4356.00732421875,304.10577392578125,0.9973875880241394,0.2383822798728943,0.2266006022691726,293.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.5930572748184204,0.050000000745058,0.2276096791028976,288.0032958984375,291.1499938964844,270.2933654785156,269.2245178222656,283.8251953125,294.1304931640625,288.4795227050781,1.0,0.1584183275699615,0.9736590385437012,0.9736590385437012,1.0,1.0,-0.6998559832572937,0.3029366731643677,0.3969192802906036,0.1089164763689041,0.0,0.0,1.0,43.71136474609375,55.0,3708.58251953125,-8200.06640625,41.7421989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0074157714844,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,11943.34765625,18000.0,0.0,0.0,0.050025075674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111406683921814,1.1114168167114258,-1.0201873010373674e-05,0.0,5.07690929225646e-05,0.0,0.0,152.6500701904297,0.0,0.0,0.0,0.6175775527954102,4.0,0.0,1.0
842580,292.8632202148437,297.1499938964844,293.1499938964844,0.0049529466778039,-381.9373474121094,296.8460693359375,0.5745691657066345,0.050000000745058,0.0456600114703178,294.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212585449219,0.5745691657066345,0.050000000745058,0.0480821914970874,292.9336242675781,297.1499938964844,293.1499938964844,0.0055194711312651,-326.5005798339844,297.54180908203125,0.5745691657066345,0.050000000745058,0.0355133414268493,293.0533142089844,297.1499938964844,293.1499938964844,0.1751856654882431,-3791.604248046875,304.1702575683594,0.9684544801712036,0.2330372631549835,0.222007006406784,293.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212585449219,0.5745691657066345,0.050000000745058,0.2280812114477157,289.9515991210937,291.1499938964844,270.2368469238281,269.1844177246094,283.81256103515625,294.1511535644531,290.198974609375,1.0,0.1625864952802658,0.97372305393219,0.97372305393219,1.0,1.0,-0.6952453851699829,0.3009238243103027,0.3943215608596802,0.1080356016755104,0.0,0.0,1.0,46.18951797485352,43.0,2604.93701171875,-7690.947265625,44.14323806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0169982910156,305.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,16143.0341796875,18000.0,0.0,0.0,0.0908090621232986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922773361206057,1.2922911643981934,-1.3791682249575388e-05,0.0,9.21596511034295e-05,0.0,0.0,239.9509735107422,0.0,0.0,0.0,0.7086015343666077,4.0,0.0,1.0
842640,292.8632202148437,297.1499938964844,293.1499938964844,0.0049529466778039,-381.9373474121094,296.8460693359375,0.5745691657066345,0.050000000745058,0.0456600114703178,294.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212585449219,0.5745691657066345,0.050000000745058,0.0480821914970874,292.9336242675781,297.1499938964844,293.1499938964844,0.0055194711312651,-326.5005798339844,297.54180908203125,0.5745691657066345,0.050000000745058,0.0355133414268493,293.0533142089844,297.1499938964844,293.1499938964844,0.1751856654882431,-3791.604248046875,304.1702575683594,0.9684544801712036,0.2330372631549835,0.222007006406784,293.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212585449219,0.5745691657066345,0.050000000745058,0.2280812114477157,289.9515991210937,291.1499938964844,270.2368469238281,269.1844177246094,283.81256103515625,294.1511535644531,290.198974609375,1.0,0.1625864952802658,0.97372305393219,0.97372305393219,1.0,1.0,-0.6952453851699829,0.3009238243103027,0.3943215608596802,0.1080356016755104,0.0,0.0,1.0,46.18951797485352,43.0,2604.93701171875,-7690.947265625,44.14323806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0169982910156,305.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,16143.0341796875,18000.0,0.0,0.0,0.0908090621232986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2922773361206057,1.2922911643981934,-1.3791682249575388e-05,0.0,9.21596511034295e-05,0.0,0.0,239.9509735107422,0.0,0.0,0.0,0.7086015343666077,4.0,0.0,1.0
842700,292.8740234375,297.1499938964844,293.1499938964844,0.0048381807282567,-365.6715698242188,297.1996765136719,0.5736882090568542,0.050000000745058,0.0456648804247379,294.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921569824219,0.5736882090568542,0.050000000745058,0.0480873174965381,292.94158935546875,297.1499938964844,293.1499938964844,0.0053778882138431,-312.2109375,297.8590393066406,0.5736882090568542,0.050000000745058,0.0355171300470829,293.06475830078125,297.1499938964844,293.1499938964844,0.1651383489370346,-3604.459716796875,304.1847229003906,0.965154767036438,0.2320154011249542,0.2206042259931564,293.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921569824219,0.5736882090568542,0.050000000745058,0.2281055301427841,290.5967712402344,291.1499938964844,270.2086181640625,269.1643981933594,283.7620849609375,294.0898742675781,290.8007202148437,1.0,0.1624840646982193,0.9737551212310792,0.9737551212310792,1.0,1.0,-0.6936072707176208,0.3002282977104187,0.3933789730072021,0.1076784282922744,0.0,0.0,1.0,46.30447769165039,43.0,2113.32666015625,-7511.501953125,44.08536911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3741455078125,305.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,16998.958984375,19080.0,0.0,0.0,0.110182486474514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326094150543213,1.326108694076538,-1.4522936908178964e-05,0.0,0.0001118212239816,0.0,0.0,259.28570556640625,0.0,0.0,0.0,0.7406013011932373,4.0,0.0,1.0
842760,292.8854064941406,297.1499938964844,293.1499938964844,0.0047371950931847,-351.9947204589844,297.490478515625,0.5772013664245605,0.050000000745058,0.0456457138061523,294.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.5772013664245605,0.050000000745058,0.0480671375989913,292.9544982910156,297.1499938964844,293.1499938964844,0.0052441111765801,-299.7035827636719,298.1081848144531,0.5772013664245605,0.050000000745058,0.0355022214353084,293.0723571777344,297.1499938964844,293.1499938964844,0.1573059111833572,-3457.26025390625,304.19256591796875,0.9691473841667176,0.2315973937511444,0.2199101746082306,293.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.5772013664245605,0.050000000745058,0.2280098050832748,291.1300354003906,291.1499938964844,270.1803894042969,269.14434814453125,283.6987609863281,294.0009765625,291.30059814453125,1.0,0.1611246615648269,0.9737529158592224,0.9737529158592224,1.0,1.0,-0.6925941109657288,0.2997965216636657,0.3927975594997406,0.1074603348970413,0.0,0.0,0.9841970801353456,45.78438568115234,31.0,1711.59326171875,-7412.41455078125,43.35310745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9331970214844,304.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.0234375,19080.0,0.0,0.0,0.1286168545484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371549129486084,1.3715646266937256,-1.554437585582491e-05,0.0,0.0001305297628277,0.0,0.0,286.9820251464844,0.0,0.0,0.0,0.7499921321868896,4.0,0.0,1.0
842820,292.9082946777344,297.1499938964844,293.1499938964844,0.004569558892399,-330.5617980957031,297.9349975585937,0.596587061882019,0.050000000745058,0.0455490313470363,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871765136719,0.596587061882019,0.050000000745058,0.0479653216898441,292.98651123046875,297.1499938964844,293.1499938964844,0.0050109648145735,-279.4496459960937,298.4676818847656,0.596587061882019,0.050000000745058,0.0354270227253437,293.0831298828125,297.1499938964844,293.1499938964844,0.145944133400917,-3241.76904296875,304.197021484375,0.9935179948806764,0.2313834279775619,0.2195370346307754,293.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871765136719,0.596587061882019,0.050000000745058,0.227526843547821,291.9471740722656,291.1499938964844,270.12408447265625,269.1043395996094,283.5751037597656,293.825927734375,292.06427001953125,1.0,0.155101865530014,0.9737486243247986,0.9737486243247986,1.0,1.0,-0.6912382245063782,0.2992162108421325,0.3920220136642456,0.1071744039654731,0.0,0.0,0.8200433850288391,43.19447326660156,25.0,1110.013916015625,-7263.44873046875,40.14955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5852966308594,304.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,20673.1640625,19080.0,0.0,0.0,0.1618815809488296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280817627906799,1.280832290649414,-1.4637109416071326e-05,0.0,0.0001642892311792,0.0,0.0,246.2665252685547,0.0,0.0,0.0,0.7051486968994141,4.0,0.0,1.0
842880,292.9082946777344,297.1499938964844,293.1499938964844,0.004569558892399,-330.5617980957031,297.9349975585937,0.596587061882019,0.050000000745058,0.0455490313470363,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871765136719,0.596587061882019,0.050000000745058,0.0479653216898441,292.98651123046875,297.1499938964844,293.1499938964844,0.0050109648145735,-279.4496459960937,298.4676818847656,0.596587061882019,0.050000000745058,0.0354270227253437,293.0831298828125,297.1499938964844,293.1499938964844,0.145944133400917,-3241.76904296875,304.197021484375,0.9935179948806764,0.2313834279775619,0.2195370346307754,293.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871765136719,0.596587061882019,0.050000000745058,0.227526843547821,291.9471740722656,291.1499938964844,270.12408447265625,269.1043395996094,283.5751037597656,293.825927734375,292.06427001953125,1.0,0.155101865530014,0.9737486243247986,0.9737486243247986,1.0,1.0,-0.6912382245063782,0.2992162108421325,0.3920220136642456,0.1071744039654731,0.0,0.0,0.8200433850288391,43.19447326660156,25.0,1110.013916015625,-7263.44873046875,40.14955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5852966308594,304.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,20673.1640625,19080.0,0.0,0.0,0.1618815809488296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280817627906799,1.280832290649414,-1.4637109416071326e-05,0.0,0.0001642892311792,0.0,0.0,246.2665252685547,0.0,0.0,0.0,0.7051486968994141,4.0,0.0,1.0
842940,292.9289855957031,297.1499938964844,293.1499938964844,0.0044611012563109,-317.0986022949219,298.2254943847656,0.6114198565483093,0.050000000745058,0.0454836189746856,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4363708496094,0.6114198565483093,0.050000000745058,0.0478964410722255,293.0106201171875,297.1499938964844,293.1499938964844,0.0048611909151077,-266.7359313964844,298.7023010253906,0.6114198565483093,0.050000000745058,0.0353761501610279,293.0795288085937,297.1499938964844,293.1499938964844,0.1205393597483635,-2766.68115234375,304.2235107421875,0.9799142479896544,0.2337331920862198,0.1949599832296371,293.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4363708496094,0.6114198565483093,0.050000000745058,0.2272001057863235,292.4711303710937,291.1499938964844,270.0679016113281,269.0643615722656,283.3940124511719,293.5692138671875,292.5404052734375,1.0,0.1472076475620269,0.97374427318573,0.97374427318573,1.0,1.0,-0.661135196685791,0.2864303290843963,0.3747048676013946,0.1006954163312912,0.0,0.0,0.605752170085907,41.183837890625,28.0,651.7443237304688,-6796.62451171875,34.61299133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89068603515625,304.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23732.525390625,18000.0,0.0,0.0,0.1886949688196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815976977348328,0.8816077709197998,-1.0086727343150416e-05,0.0,0.0001915013999678,0.0,0.0,105.49610900878906,0.0,0.0,0.0,0.5129834413528442,4.0,0.0,1.0
843000,292.9289855957031,297.1499938964844,293.1499938964844,0.0044611012563109,-317.0986022949219,298.2254943847656,0.6114198565483093,0.050000000745058,0.0454836189746856,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4363708496094,0.6114198565483093,0.050000000745058,0.0478964410722255,293.0106201171875,297.1499938964844,293.1499938964844,0.0048611909151077,-266.7359313964844,298.7023010253906,0.6114198565483093,0.050000000745058,0.0353761501610279,293.0795288085937,297.1499938964844,293.1499938964844,0.1205393597483635,-2766.68115234375,304.2235107421875,0.9799142479896544,0.2337331920862198,0.1949599832296371,293.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4363708496094,0.6114198565483093,0.050000000745058,0.2272001057863235,292.4711303710937,291.1499938964844,270.0679016113281,269.0643615722656,283.3940124511719,293.5692138671875,292.5404052734375,1.0,0.1472076475620269,0.97374427318573,0.97374427318573,1.0,1.0,-0.661135196685791,0.2864303290843963,0.3747048676013946,0.1006954163312912,0.0,0.0,0.605752170085907,41.183837890625,28.0,651.7443237304688,-6796.62451171875,34.61299133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89068603515625,304.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23732.525390625,18000.0,0.0,0.0,0.1886949688196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815976977348328,0.8816077709197998,-1.0086727343150416e-05,0.0,0.0001915013999678,0.0,0.0,105.49610900878906,0.0,0.0,0.0,0.5129834413528442,4.0,0.0,1.0
843060,292.9455871582031,297.1499938964844,293.1499938964844,0.0044292844831943,-313.0499267578125,298.35064697265625,0.6231778860092163,0.050000000745058,0.0454343557357788,294.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.66162109375,0.6231778860092163,0.050000000745058,0.0478445626795291,293.0284118652344,297.1499938964844,293.1499938964844,0.0048019140958786,-262.1662902832031,298.7915954589844,0.6231778860092163,0.050000000745058,0.0353378318250179,293.058837890625,297.1499938964844,293.1499938964844,0.1056098490953445,-2483.92724609375,304.2232971191406,0.9692099094390868,0.2397033721208572,0.1774544864892959,293.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66162109375,0.6231778860092163,0.050000000745058,0.2269540131092071,292.6651916503906,291.1499938964844,270.0118713378906,269.0244445800781,283.1891784667969,293.2632141113281,292.6535949707031,1.0,0.1415393352508545,0.9740741848945618,0.9740741848945618,1.0,1.0,-0.6396605372428894,0.2773402333259582,0.3623203039169311,0.0961262956261634,0.0,0.0,0.3860555589199066,39.68368911743164,31.0,81.24434661865234,-5827.32763671875,30.84317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8332824707031,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21536.3984375,18000.0,0.0,0.0,0.2066250443458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961523473262787,0.3961581885814667,-5.843630788149312e-06,0.0,0.0002096981625072,0.0,0.0,23.24227523803711,0.0,0.0,0.0,0.3488090932369232,4.0,0.0,1.0
843120,292.9455871582031,297.1499938964844,293.1499938964844,0.0044292844831943,-313.0499267578125,298.35064697265625,0.6231778860092163,0.050000000745058,0.0454343557357788,294.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.66162109375,0.6231778860092163,0.050000000745058,0.0478445626795291,293.0284118652344,297.1499938964844,293.1499938964844,0.0048019140958786,-262.1662902832031,298.7915954589844,0.6231778860092163,0.050000000745058,0.0353378318250179,293.058837890625,297.1499938964844,293.1499938964844,0.1056098490953445,-2483.92724609375,304.2232971191406,0.9692099094390868,0.2397033721208572,0.1774544864892959,293.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66162109375,0.6231778860092163,0.050000000745058,0.2269540131092071,292.6651916503906,291.1499938964844,270.0118713378906,269.0244445800781,283.1891784667969,293.2632141113281,292.6535949707031,1.0,0.1415393352508545,0.9740741848945618,0.9740741848945618,1.0,1.0,-0.6396605372428894,0.2773402333259582,0.3623203039169311,0.0961262956261634,0.0,0.0,0.3860555589199066,39.68368911743164,31.0,81.24434661865234,-5827.32763671875,30.84317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8332824707031,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21536.3984375,18000.0,0.0,0.0,0.2066250443458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961523473262787,0.3961581885814667,-5.843630788149312e-06,0.0,0.0002096981625072,0.0,0.0,23.24227523803711,0.0,0.0,0.0,0.3488090932369232,4.0,0.0,1.0
843180,292.9534606933594,297.1499938964844,293.1499938964844,0.0045241029001772,-323.18798828125,298.254638671875,0.6310113072395325,0.050000000745058,0.0454036965966224,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203796386719,0.6310113072395325,0.050000000745058,0.0478122793138027,293.0376892089844,297.1499938964844,293.1499938964844,0.0048803719691932,-269.3072204589844,298.6766662597656,0.6310113072395325,0.050000000745058,0.0353139862418174,293.0360412597656,297.1499938964844,293.1499938964844,0.0999089181423187,-2382.094970703125,304.2080993652344,0.9604236483573914,0.2466282695531845,0.1658741980791092,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203796386719,0.6310113072395325,0.050000000745058,0.2268008738756179,292.3885803222656,291.1499938964844,269.9559936523437,268.9845275878906,283.1120300292969,293.169921875,292.29296875,1.0,0.1377803832292556,0.9744040966033936,0.9744040966033936,1.0,1.0,-0.6254734396934509,0.2713312208652496,0.3541422188282013,0.0931694731116294,0.0,0.0,0.2343649268150329,38.74551773071289,34.0,-525.7952880859375,-4751.3125,28.52428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3314208984375,302.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,19123.857421875,18000.0,0.0,0.0,0.2140748500823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931740343570709,0.1931786686182022,-4.635179720935412e-06,0.0,0.0002172587555833,0.0,0.0,8.378133773803711,0.0,0.0,0.0,0.2912404835224151,4.0,0.0,1.0
843240,292.9534606933594,297.1499938964844,293.1499938964844,0.0045241029001772,-323.18798828125,298.254638671875,0.6310113072395325,0.050000000745058,0.0454036965966224,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203796386719,0.6310113072395325,0.050000000745058,0.0478122793138027,293.0376892089844,297.1499938964844,293.1499938964844,0.0048803719691932,-269.3072204589844,298.6766662597656,0.6310113072395325,0.050000000745058,0.0353139862418174,293.0360412597656,297.1499938964844,293.1499938964844,0.0999089181423187,-2382.094970703125,304.2080993652344,0.9604236483573914,0.2466282695531845,0.1658741980791092,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203796386719,0.6310113072395325,0.050000000745058,0.2268008738756179,292.3885803222656,291.1499938964844,269.9559936523437,268.9845275878906,283.1120300292969,293.169921875,292.29296875,1.0,0.1377803832292556,0.9744040966033936,0.9744040966033936,1.0,1.0,-0.6254734396934509,0.2713312208652496,0.3541422188282013,0.0931694731116294,0.0,0.0,0.2343649268150329,38.74551773071289,34.0,-525.7952880859375,-4751.3125,28.52428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3314208984375,302.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,19123.857421875,18000.0,0.0,0.0,0.2140748500823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931740343570709,0.1931786686182022,-4.635179720935412e-06,0.0,0.0002172587555833,0.0,0.0,8.378133773803711,0.0,0.0,0.0,0.2912404835224151,4.0,0.0,1.0
843300,292.9526672363281,297.1499938964844,293.1499938964844,0.0046101207844913,-332.2025756835937,298.1582946777344,0.6337032914161682,0.050000000745058,0.0453938208520412,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.6337032914161682,0.050000000745058,0.0478018783032894,293.0381164550781,297.1499938964844,293.1499938964844,0.0049593723379075,-276.0068359375,298.57305908203125,0.6337032914161682,0.050000000745058,0.035306304693222,293.0242919921875,297.1499938964844,293.1499938964844,0.0993581563234329,-2377.071044921875,304.19854736328125,0.9571773409843444,0.2503801584243774,0.1620345413684845,293.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.6337032914161682,0.050000000745058,0.2267515361309051,292.1300964355469,291.1499938964844,269.9281311035156,268.964599609375,283.0999450683594,293.1733703613281,292.0221252441406,1.0,0.136553093791008,0.9745690822601318,0.9745690822601318,1.0,1.0,-0.6207720041275024,0.2693408131599426,0.3514311611652374,0.0921984016895294,0.0,0.0,0.1946921795606613,38.442508697509766,34.0,-687.6222534179688,-4466.6640625,27.78365707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2355651855469,302.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18572.71484375,18000.0,0.0,0.0,0.2137787342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155918151140213,0.1559225916862487,-4.435225037013879e-06,0.0,0.0002169582439819,0.0,0.0,6.406595706939697,0.0,0.0,0.0,0.2818151116371155,4.0,0.0,1.0
843360,292.95001220703125,297.1499938964844,293.1499938964844,0.004703152924776,-341.7313842773437,298.064453125,0.6355805397033691,0.050000000745058,0.0453871488571167,294.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.6355805397033691,0.050000000745058,0.0477948524057865,293.03662109375,297.1499938964844,293.1499938964844,0.0050449767149984,-283.0660095214844,298.4714050292969,0.6355805397033691,0.050000000745058,0.0353011153638362,293.0130920410156,297.1499938964844,293.1499938964844,0.0996207073330879,-2387.655029296875,304.1892395019531,0.9548593759536744,0.2541707754135132,0.1594114750623703,293.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.6355805397033691,0.050000000745058,0.2267182171344757,291.86376953125,291.1499938964844,269.9002990722656,268.94464111328125,283.0870056152344,293.17449951171875,291.7637939453125,1.0,0.135729506611824,0.974783718585968,0.974783718585968,1.0,1.0,-0.6175606846809387,0.2679832875728607,0.3495774269104004,0.0915379002690315,0.0,0.0,0.1738447546958923,38.237606048583984,52.0,-722.4404296875,-4374.9814453125,27.28542709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995849609375,302.7598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18283.236328125,18000.0,0.0,0.0,0.2110086977481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376530975103378,0.1376574337482452,-4.336547590355622e-06,0.0,0.0002141470031347,0.0,0.0,5.507030010223389,0.0,0.0,0.0,0.2772410213947296,4.0,0.0,1.0
843420,292.94305419921875,297.1499938964844,293.1499938964844,0.0048769763670861,-358.74249267578125,297.9366149902344,0.6242908835411072,0.050000000745058,0.0454298742115497,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4605407714844,0.6242908835411072,0.050000000745058,0.0478398464620113,293.03106689453125,297.1499938964844,293.1499938964844,0.0052030775696039,-295.487548828125,298.32470703125,0.6242908835411072,0.050000000745058,0.0353343449532985,293.0068359375,297.1499938964844,293.1499938964844,0.115975871682167,-2712.8828125,304.14825439453125,0.968031108379364,0.2589812874794006,0.175783097743988,293.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4605407714844,0.6242908835411072,0.050000000745058,0.226931631565094,291.4310913085937,291.1499938964844,269.84478759765625,268.9048156738281,283.0655517578125,293.1715087890625,291.3626403808594,1.0,0.1418937295675277,0.9752129912376404,0.9752129912376404,1.0,1.0,-0.6376010179519653,0.2765256762504577,0.3610753417015075,0.0956199094653129,0.0,0.0,0.1668681204319,39.54434585571289,55.0,-592.29638671875,-4583.71142578125,30.49815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1344909667969,303.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.19921875,18000.0,0.0,0.0,0.1995527744293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127565324306488,0.1275696009397506,-4.267097665433539e-06,0.0,0.0002025206922553,0.0,0.0,5.01138162612915,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
843480,292.94305419921875,297.1499938964844,293.1499938964844,0.0048769763670861,-358.74249267578125,297.9366149902344,0.6242908835411072,0.050000000745058,0.0454298742115497,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4605407714844,0.6242908835411072,0.050000000745058,0.0478398464620113,293.03106689453125,297.1499938964844,293.1499938964844,0.0052030775696039,-295.487548828125,298.32470703125,0.6242908835411072,0.050000000745058,0.0353343449532985,293.0068359375,297.1499938964844,293.1499938964844,0.115975871682167,-2712.8828125,304.14825439453125,0.968031108379364,0.2589812874794006,0.175783097743988,293.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4605407714844,0.6242908835411072,0.050000000745058,0.226931631565094,291.4310913085937,291.1499938964844,269.84478759765625,268.9048156738281,283.0655517578125,293.1715087890625,291.3626403808594,1.0,0.1418937295675277,0.9752129912376404,0.9752129912376404,1.0,1.0,-0.6376010179519653,0.2765256762504577,0.3610753417015075,0.0956199094653129,0.0,0.0,0.1668681204319,39.54434585571289,55.0,-592.29638671875,-4583.71142578125,30.49815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1344909667969,303.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.19921875,18000.0,0.0,0.0,0.1995527744293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127565324306488,0.1275696009397506,-4.267097665433539e-06,0.0,0.0002025206922553,0.0,0.0,5.01138162612915,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
843540,292.9389343261719,297.1499938964844,293.1499938964844,0.0050170505419373,-371.6133728027344,297.8816833496094,0.6106506586074829,0.050000000745058,0.0454868972301483,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.6106506586074829,0.050000000745058,0.0478998944163322,293.0262145996094,297.1499938964844,293.1499938964844,0.0053275362588465,-304.6506042480469,298.249755859375,0.6106506586074829,0.050000000745058,0.035378698259592,293.0296325683594,297.1499938964844,293.1499938964844,0.1353907883167266,-3082.091064453125,304.116943359375,0.9804951548576356,0.2580235302448272,0.1960628628730774,293.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.6106506586074829,0.050000000745058,0.2272164821624755,291.1482238769531,291.1499938964844,269.7895202636719,268.864990234375,283.0466003417969,293.1651916503906,291.1152648925781,1.0,0.1485860049724578,0.9756422638893129,0.9756422638893129,1.0,1.0,-0.6624765992164612,0.2870729565620422,0.3754036128520965,0.1009149029850959,0.0,0.0,0.1879181265830993,41.28047943115234,58.0,-355.53009033203125,-5037.79638671875,34.859493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023376464844,304.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.64453125,18000.0,0.0,0.0,0.1834666132926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353329718112945,0.135337233543396,-4.262018137524137e-06,0.0,0.0001861952914623,0.0,0.0,5.3198089599609375,0.0,0.0,0.0,0.2752594649791717,4.0,0.0,1.0
843600,292.9389343261719,297.1499938964844,293.1499938964844,0.0050170505419373,-371.6133728027344,297.8816833496094,0.6106506586074829,0.050000000745058,0.0454868972301483,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.6106506586074829,0.050000000745058,0.0478998944163322,293.0262145996094,297.1499938964844,293.1499938964844,0.0053275362588465,-304.6506042480469,298.249755859375,0.6106506586074829,0.050000000745058,0.035378698259592,293.0296325683594,297.1499938964844,293.1499938964844,0.1353907883167266,-3082.091064453125,304.116943359375,0.9804951548576356,0.2580235302448272,0.1960628628730774,293.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.6106506586074829,0.050000000745058,0.2272164821624755,291.1482238769531,291.1499938964844,269.7895202636719,268.864990234375,283.0466003417969,293.1651916503906,291.1152648925781,1.0,0.1485860049724578,0.9756422638893129,0.9756422638893129,1.0,1.0,-0.6624765992164612,0.2870729565620422,0.3754036128520965,0.1009149029850959,0.0,0.0,0.1879181265830993,41.28047943115234,58.0,-355.53009033203125,-5037.79638671875,34.859493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023376464844,304.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.64453125,18000.0,0.0,0.0,0.1834666132926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353329718112945,0.135337233543396,-4.262018137524137e-06,0.0,0.0001861952914623,0.0,0.0,5.3198089599609375,0.0,0.0,0.0,0.2752594649791717,4.0,0.0,1.0
843660,292.938232421875,297.1499938964844,293.1499938964844,0.0051123406738042,-379.0132751464844,297.910888671875,0.5960573554039001,0.050000000745058,0.045551523566246,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.5960573554039001,0.050000000745058,0.0479679480195045,293.0232238769531,297.1499938964844,293.1499938964844,0.0054064095020294,-309.4901428222656,298.25762939453125,0.5960573554039001,0.050000000745058,0.0354289636015892,293.0627746582031,297.1499938964844,293.1499938964844,0.1540944725275039,-3423.835205078125,304.0970458984375,0.9895952939987184,0.2543655931949615,0.2167622447013855,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.5960573554039001,0.050000000745058,0.2275392860174179,291.0518798828125,291.1499938964844,269.73443603515625,268.8251647949219,283.08563232421875,293.2543029785156,291.05029296875,1.0,0.1558019667863845,0.9756969213485718,0.9756969213485718,1.0,1.0,-0.6879249215126038,0.2978605628013611,0.3900643289089203,0.1064423471689224,0.0,0.0,0.2092931717634201,43.22994613647461,61.0,-102.09516143798828,-5506.328125,39.8206672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98388671875,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.166499376296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479416340589523,0.1479459106922149,-4.280432676750934e-06,0.0,0.0001689757045824,0.0,0.0,5.858580589294434,0.0,0.0,0.0,0.2772512137889862,4.0,0.0,1.0
843720,292.938232421875,297.1499938964844,293.1499938964844,0.0051123406738042,-379.0132751464844,297.910888671875,0.5960573554039001,0.050000000745058,0.045551523566246,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.5960573554039001,0.050000000745058,0.0479679480195045,293.0232238769531,297.1499938964844,293.1499938964844,0.0054064095020294,-309.4901428222656,298.25762939453125,0.5960573554039001,0.050000000745058,0.0354289636015892,293.0627746582031,297.1499938964844,293.1499938964844,0.1540944725275039,-3423.835205078125,304.0970458984375,0.9895952939987184,0.2543655931949615,0.2167622447013855,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.5960573554039001,0.050000000745058,0.2275392860174179,291.0518798828125,291.1499938964844,269.73443603515625,268.8251647949219,283.08563232421875,293.2543029785156,291.05029296875,1.0,0.1558019667863845,0.9756969213485718,0.9756969213485718,1.0,1.0,-0.6879249215126038,0.2978605628013611,0.3900643289089203,0.1064423471689224,0.0,0.0,0.2092931717634201,43.22994613647461,61.0,-102.09516143798828,-5506.328125,39.8206672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98388671875,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.166499376296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479416340589523,0.1479459106922149,-4.280432676750934e-06,0.0,0.0001689757045824,0.0,0.0,5.858580589294434,0.0,0.0,0.0,0.2772512137889862,4.0,0.0,1.0
