time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843780,292.9349975585937,297.1499938964844,293.1499938964844,0.0051852958276867,-383.20709228515625,298.0103759765625,0.5813990831375122,0.050000000745058,0.0456234589219093,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5813990831375122,0.050000000745058,0.0480437017977237,293.0184936523437,297.1499938964844,293.1499938964844,0.0054589468054473,-311.6213073730469,298.33074951171875,0.5813990831375122,0.050000000745058,0.0354849137365818,293.0982971191406,297.1499938964844,293.1499938964844,0.1729599237442016,-3749.6015625,304.083251953125,0.9964233040809632,0.249382346868515,0.2378079742193222,293.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5813990831375122,0.050000000745058,0.2278986275196075,291.0868835449219,291.1499938964844,269.6795959472656,268.785400390625,283.20086669921875,293.4847106933594,291.096923828125,1.0,0.1634183079004287,0.9757516384124756,0.9757516384124756,1.0,1.0,-0.715066134929657,0.3093456625938415,0.4057204723358154,0.112526386976242,0.0,0.0,0.2162058502435684,45.39716720581055,49.0,46.64474487304688,-5792.00830078125,45.49520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66412353515625,306.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.654296875,18000.0,0.0,0.0,0.1508499681949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544176340103149,0.1544219255447387,-4.297839041100815e-06,0.0,0.0001530935405753,0.0,0.0,6.150080680847168,0.0,0.0,0.0,0.2784394025802612,4.0,0.0,1.0
843840,292.9349975585937,297.1499938964844,293.1499938964844,0.0051852958276867,-383.20709228515625,298.0103759765625,0.5813990831375122,0.050000000745058,0.0456234589219093,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5813990831375122,0.050000000745058,0.0480437017977237,293.0184936523437,297.1499938964844,293.1499938964844,0.0054589468054473,-311.6213073730469,298.33074951171875,0.5813990831375122,0.050000000745058,0.0354849137365818,293.0982971191406,297.1499938964844,293.1499938964844,0.1729599237442016,-3749.6015625,304.083251953125,0.9964233040809632,0.249382346868515,0.2378079742193222,293.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5813990831375122,0.050000000745058,0.2278986275196075,291.0868835449219,291.1499938964844,269.6795959472656,268.785400390625,283.20086669921875,293.4847106933594,291.096923828125,1.0,0.1634183079004287,0.9757516384124756,0.9757516384124756,1.0,1.0,-0.715066134929657,0.3093456625938415,0.4057204723358154,0.112526386976242,0.0,0.0,0.2162058502435684,45.39716720581055,49.0,46.64474487304688,-5792.00830078125,45.49520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66412353515625,306.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.654296875,18000.0,0.0,0.0,0.1508499681949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544176340103149,0.1544219255447387,-4.297839041100815e-06,0.0,0.0001530935405753,0.0,0.0,6.150080680847168,0.0,0.0,0.0,0.2784394025802612,4.0,0.0,1.0
843900,292.93292236328125,297.1499938964844,293.1499938964844,0.0052202884107828,-385.0714111328125,298.0667419433594,0.5744835734367371,0.050000000745058,0.0456604175269603,294.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5744835734367371,0.050000000745058,0.0480826161801815,293.015869140625,297.1499938964844,293.1499938964844,0.0054833134636282,-312.4899597167969,298.3733825683594,0.5744835734367371,0.050000000745058,0.0355136580765247,293.1103820800781,297.1499938964844,293.1499938964844,0.170143261551857,-3703.34521484375,304.10028076171875,0.9860614538192748,0.2476536333560943,0.2356320917606353,293.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5744835734367371,0.050000000745058,0.2280832380056381,291.1154479980469,291.1499938964844,269.6522827148437,268.7655029296875,283.2325439453125,293.56396484375,291.1263427734375,1.0,0.1646482646465301,0.9757789373397828,0.9757789373397828,1.0,1.0,-0.7116010189056396,0.3078685998916626,0.4037323892116546,0.1117683127522468,0.0,0.0,0.2156584411859512,46.35124588012695,49.0,80.16600799560547,-5815.033203125,46.30619430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558044433594,306.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.1436997205018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547828465700149,0.1547871381044387,-4.3016216295654885e-06,0.0,0.0001458369370084,0.0,0.0,6.170553684234619,0.0,0.0,0.0,0.2785648703575134,4.0,0.0,1.0
843960,292.93084716796875,297.1499938964844,293.1499938964844,0.0052501638419926,-386.5074157714844,298.1256408691406,0.5738712549209595,0.050000000745058,0.0456638000905513,294.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5738712549209595,0.050000000745058,0.0480861775577068,293.0133056640625,297.1499938964844,293.1499938964844,0.0055021396838128,-313.0119323730469,298.41845703125,0.5738712549209595,0.050000000745058,0.0355162881314754,293.1156921386719,297.1499938964844,293.1499938964844,0.1690156310796737,-3680.700439453125,304.111328125,0.9841008186340332,0.2471089512109756,0.2346116155385971,293.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5738712549209595,0.050000000745058,0.2281001359224319,291.14898681640625,291.1499938964844,269.6250305175781,268.7456359863281,283.23736572265625,293.5963134765625,291.1604309082031,1.0,0.1645159125328064,0.9757488369941713,0.9757488369941713,1.0,1.0,-0.710407555103302,0.3073658645153045,0.4030416905879974,0.1114917397499084,0.0,0.0,0.2123809307813644,46.43023300170898,37.0,93.32998657226562,-5810.95263671875,46.25563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9756164550781,306.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1369593143463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537336707115173,0.1537379771471023,-4.302544311940437e-06,0.0,0.0001389962853863,0.0,0.0,6.128248691558838,0.0,0.0,0.0,0.2784359753131866,4.0,0.0,1.0
844020,292.9266662597656,297.1499938964844,293.1499938964844,0.0053073391318321,-389.6333618164063,298.2313842773437,0.5856188535690308,0.050000000745058,0.0456019006669521,294.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5856188535690308,0.050000000745058,0.0480209961533546,293.0082092285156,297.1499938964844,293.1499938964844,0.0055373762734234,-314.287109375,298.497314453125,0.5856188535690308,0.050000000745058,0.0354681462049484,293.1187744140625,297.1499938964844,293.1499938964844,0.1686515063047409,-3671.0185546875,304.12457275390625,0.9974953532218932,0.2473408728837967,0.2344089597463607,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5856188535690308,0.050000000745058,0.2277909368276596,291.1886291503906,291.1499938964844,269.5707092285156,268.70587158203125,283.2181701660156,293.60601806640625,291.1893920898437,1.0,0.1606352776288986,0.9756885766983032,0.9756885766983032,1.0,1.0,-0.7095468640327454,0.3070037066936493,0.4025431871414184,0.1112892031669616,0.0,0.0,0.2038827091455459,44.771785736083984,25.0,44.16501235961914,-5731.14306640625,44.15105056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0465393066406,306.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.103515625,18000.0,0.0,0.0,0.1247401311993599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488402485847473,0.1488445550203323,-4.296664428693475e-06,0.0,0.0001265953760594,0.0,0.0,5.917464256286621,0.0,0.0,0.0,0.277677446603775,4.0,0.0,1.0
844080,292.9266662597656,297.1499938964844,293.1499938964844,0.0053073391318321,-389.6333618164063,298.2313842773437,0.5856188535690308,0.050000000745058,0.0456019006669521,294.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5856188535690308,0.050000000745058,0.0480209961533546,293.0082092285156,297.1499938964844,293.1499938964844,0.0055373762734234,-314.287109375,298.497314453125,0.5856188535690308,0.050000000745058,0.0354681462049484,293.1187744140625,297.1499938964844,293.1499938964844,0.1686515063047409,-3671.0185546875,304.12457275390625,0.9974953532218932,0.2473408728837967,0.2344089597463607,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5856188535690308,0.050000000745058,0.2277909368276596,291.1886291503906,291.1499938964844,269.5707092285156,268.70587158203125,283.2181701660156,293.60601806640625,291.1893920898437,1.0,0.1606352776288986,0.9756885766983032,0.9756885766983032,1.0,1.0,-0.7095468640327454,0.3070037066936493,0.4025431871414184,0.1112892031669616,0.0,0.0,0.2038827091455459,44.771785736083984,25.0,44.16501235961914,-5731.14306640625,44.15105056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0465393066406,306.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.103515625,18000.0,0.0,0.0,0.1247401311993599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488402485847473,0.1488445550203323,-4.296664428693475e-06,0.0,0.0001265953760594,0.0,0.0,5.917464256286621,0.0,0.0,0.0,0.277677446603775,4.0,0.0,1.0
844140,292.9218444824219,297.1499938964844,293.1499938964844,0.005376748740673,-393.9607543945313,298.32281494140625,0.6013485193252563,0.050000000745058,0.0455273278057575,294.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.6013485193252563,0.050000000745058,0.047942467033863,293.0024719238281,297.1499938964844,293.1499938964844,0.0055853556841611,-316.53277587890625,298.56304931640625,0.6013485193252563,0.050000000745058,0.0354101434350013,293.10089111328125,297.1499938964844,293.1499938964844,0.1474881172180175,-3288.796142578125,304.1682434082031,0.9866963028907776,0.2516840696334839,0.2093112766742706,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.6013485193252563,0.050000000745058,0.2274184226989746,291.1907653808594,291.1499938964844,269.51666259765625,268.6661376953125,283.1124572753906,293.4811706542969,291.193359375,1.0,0.1520360261201858,0.9756283164024352,0.9756283164024352,1.0,1.0,-0.6787603497505188,0.293930172920227,0.3848301470279693,0.1045399904251098,0.0,0.0,0.1984717100858688,42.5052604675293,28.0,26.17089462280273,-5581.58203125,37.97102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9481201171875,306.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28125,18000.0,0.0,0.0,0.114289104938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455993056297302,0.145603597164154,-4.289673142920947e-06,0.0,0.0001159889070549,0.0,0.0,5.774501800537109,0.0,0.0,0.0,0.2771075367927551,4.0,0.0,1.0
844200,292.9218444824219,297.1499938964844,293.1499938964844,0.005376748740673,-393.9607543945313,298.32281494140625,0.6013485193252563,0.050000000745058,0.0455273278057575,294.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.6013485193252563,0.050000000745058,0.047942467033863,293.0024719238281,297.1499938964844,293.1499938964844,0.0055853556841611,-316.53277587890625,298.56304931640625,0.6013485193252563,0.050000000745058,0.0354101434350013,293.10089111328125,297.1499938964844,293.1499938964844,0.1474881172180175,-3288.796142578125,304.1682434082031,0.9866963028907776,0.2516840696334839,0.2093112766742706,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.6013485193252563,0.050000000745058,0.2274184226989746,291.1907653808594,291.1499938964844,269.51666259765625,268.6661376953125,283.1124572753906,293.4811706542969,291.193359375,1.0,0.1520360261201858,0.9756283164024352,0.9756283164024352,1.0,1.0,-0.6787603497505188,0.293930172920227,0.3848301470279693,0.1045399904251098,0.0,0.0,0.1984717100858688,42.5052604675293,28.0,26.17089462280273,-5581.58203125,37.97102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9481201171875,306.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28125,18000.0,0.0,0.0,0.114289104938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455993056297302,0.145603597164154,-4.289673142920947e-06,0.0,0.0001159889070549,0.0,0.0,5.774501800537109,0.0,0.0,0.0,0.2771075367927551,4.0,0.0,1.0
844260,292.9166259765625,297.1499938964844,293.1499938964844,0.0054490189068019,-398.3944396972656,298.4195556640625,0.6146054267883301,0.050000000745058,0.0454701595008373,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.6146054267883301,0.050000000745058,0.0478822700679302,292.9962158203125,297.1499938964844,293.1499938964844,0.0056368252262473,-318.90252685546875,298.6347045898437,0.6146054267883301,0.050000000745058,0.0353656820952892,293.0642395019531,297.1499938964844,293.1499938964844,0.1313304752111435,-2993.432373046875,304.1884460449219,0.977350890636444,0.260352611541748,0.1903137862682342,293.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.6146054267883301,0.050000000745058,0.2271328717470169,291.1985778808594,291.1499938964844,269.4629211425781,268.6264343261719,282.9467163085937,293.246337890625,291.1958312988281,1.0,0.1458465903997421,0.9759382009506226,0.9759382009506226,1.0,1.0,-0.6554298996925354,0.2840632796287536,0.3713666498661041,0.0994753986597061,0.0,0.0,0.1911583542823791,40.77436065673828,31.0,-3.8759896755218506,-5427.4736328125,33.57868576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7312316894531,306.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.1056678220629692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415173262357711,0.141521617770195,-4.282951522327494e-06,0.0,0.0001072394006769,0.0,0.0,5.598183631896973,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
844320,292.9166259765625,297.1499938964844,293.1499938964844,0.0054490189068019,-398.3944396972656,298.4195556640625,0.6146054267883301,0.050000000745058,0.0454701595008373,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.6146054267883301,0.050000000745058,0.0478822700679302,292.9962158203125,297.1499938964844,293.1499938964844,0.0056368252262473,-318.90252685546875,298.6347045898437,0.6146054267883301,0.050000000745058,0.0353656820952892,293.0642395019531,297.1499938964844,293.1499938964844,0.1313304752111435,-2993.432373046875,304.1884460449219,0.977350890636444,0.260352611541748,0.1903137862682342,293.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.6146054267883301,0.050000000745058,0.2271328717470169,291.1985778808594,291.1499938964844,269.4629211425781,268.6264343261719,282.9467163085937,293.246337890625,291.1958312988281,1.0,0.1458465903997421,0.9759382009506226,0.9759382009506226,1.0,1.0,-0.6554298996925354,0.2840632796287536,0.3713666498661041,0.0994753986597061,0.0,0.0,0.1911583542823791,40.77436065673828,31.0,-3.8759896755218506,-5427.4736328125,33.57868576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7312316894531,306.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.1056678220629692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415173262357711,0.141521617770195,-4.282951522327494e-06,0.0,0.0001072394006769,0.0,0.0,5.598183631896973,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
844380,292.90948486328125,297.1499938964844,293.1499938964844,0.005542058032006,-404.6134033203125,298.50750732421875,0.6231634020805359,0.050000000745058,0.0454344153404235,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.6231634020805359,0.050000000745058,0.0478446297347545,292.9883117675781,297.1499938964844,293.1499938964844,0.0057087056338787,-322.6509094238281,298.69775390625,0.6231634020805359,0.050000000745058,0.0353378802537918,293.0281066894531,297.1499938964844,293.1499938964844,0.1207780316472053,-2798.74951171875,304.1929016113281,0.9692251086235046,0.269851803779602,0.1774763166904449,293.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.6231634020805359,0.050000000745058,0.2269543260335922,291.1706237792969,291.1499938964844,269.4095153808594,268.58673095703125,282.8564147949219,293.13153076171875,291.1645202636719,1.0,0.1416343599557876,0.976248025894165,0.976248025894165,1.0,1.0,-0.6396861672401428,0.2773998975753784,0.3622862994670868,0.0961337983608245,0.0,0.0,0.1900412738323211,39.68498229980469,49.0,-34.47783660888672,-5312.18798828125,30.84705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4266662597656,306.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.0989735871553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139875054359436,0.1398793309926986,-4.277523203199962e-06,0.0,0.0001004456134978,0.0,0.0,5.524082183837891,0.0,0.0,0.0,0.2761239111423492,4.0,0.0,1.0
844440,292.90948486328125,297.1499938964844,293.1499938964844,0.005542058032006,-404.6134033203125,298.50750732421875,0.6231634020805359,0.050000000745058,0.0454344153404235,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.6231634020805359,0.050000000745058,0.0478446297347545,292.9883117675781,297.1499938964844,293.1499938964844,0.0057087056338787,-322.6509094238281,298.69775390625,0.6231634020805359,0.050000000745058,0.0353378802537918,293.0281066894531,297.1499938964844,293.1499938964844,0.1207780316472053,-2798.74951171875,304.1929016113281,0.9692251086235046,0.269851803779602,0.1774763166904449,293.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.6231634020805359,0.050000000745058,0.2269543260335922,291.1706237792969,291.1499938964844,269.4095153808594,268.58673095703125,282.8564147949219,293.13153076171875,291.1645202636719,1.0,0.1416343599557876,0.976248025894165,0.976248025894165,1.0,1.0,-0.6396861672401428,0.2773998975753784,0.3622862994670868,0.0961337983608245,0.0,0.0,0.1900412738323211,39.68498229980469,49.0,-34.47783660888672,-5312.18798828125,30.84705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4266662597656,306.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.0989735871553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139875054359436,0.1398793309926986,-4.277523203199962e-06,0.0,0.0001004456134978,0.0,0.0,5.524082183837891,0.0,0.0,0.0,0.2761239111423492,4.0,0.0,1.0
844500,292.9041442871094,297.1499938964844,293.1499938964844,0.0055969040840864,-408.2126159667969,298.55731201171875,0.6218424439430237,0.050000000745058,0.0454398393630981,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.6218424439430237,0.050000000745058,0.0478503406047821,292.9830017089844,297.1499938964844,293.1499938964844,0.0057521322742104,-324.8663024902344,298.7339782714844,0.6218424439430237,0.050000000745058,0.0353420972824096,293.0136413574219,297.1499938964844,293.1499938964844,0.1223610639572143,-2830.465576171875,304.1820373535156,0.9705899357795716,0.2742437422275543,0.1794653087854385,293.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.6218424439430237,0.050000000745058,0.2269814163446426,291.1563720703125,291.1499938964844,269.3829040527344,268.56689453125,282.84185791015625,293.1274719238281,291.1507873535156,1.0,0.1427645087242126,0.9764029383659364,0.9764029383659364,1.0,1.0,-0.6421180963516235,0.2784576117992401,0.3636605143547058,0.0965926274657249,0.0,0.0,0.191055491566658,39.849212646484375,49.0,-42.09669876098633,-5297.56494140625,31.25752067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.245849609375,306.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0964062362909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402201205492019,0.1402243971824646,-4.276935214875266e-06,0.0,9.784007124835624e-05,0.0,0.0,5.537434577941895,0.0,0.0,0.0,0.2761554419994354,4.0,0.0,1.0
844560,292.89923095703125,297.1499938964844,293.1499938964844,0.0056547936983406,-412.126953125,298.6043701171875,0.6162481307983398,0.050000000745058,0.0454632379114627,294.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.6162481307983398,0.050000000745058,0.0478749796748161,292.9780578613281,297.1499938964844,293.1499938964844,0.0057991174980998,-327.3570556640625,298.7677917480469,0.6162481307983398,0.050000000745058,0.0353602990508079,293.0079040527344,297.1499938964844,293.1499938964844,0.1293892860412597,-2963.94873046875,304.1633605957031,0.9759281277656556,0.2771116197109222,0.187875285744667,293.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.6162481307983398,0.050000000745058,0.2270983010530471,291.1359558105469,291.1499938964844,269.3564147949219,268.54705810546875,282.83074951171875,293.1237487792969,291.12457275390625,1.0,0.1458461135625839,0.9766013622283936,0.9766013622283936,1.0,1.0,-0.6524278521537781,0.2828470766544342,0.3695807456970215,0.0987417176365852,0.0,0.0,0.1939560174942016,40.561309814453125,52.0,-70.28357696533203,-5312.6884765625,33.04368209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0445861816406,306.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.0944255143404007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411503106355667,0.1411545872688293,-4.277336756786099e-06,0.0,9.58298915065825e-05,0.0,0.0,5.575969696044922,0.0,0.0,0.0,0.2762921750545501,4.0,0.0,1.0
844620,292.89288330078125,297.1499938964844,293.1499938964844,0.0057763755321502,-420.8420104980469,298.6749572753906,0.6059585213661194,0.050000000745058,0.0455070026218891,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6059585213661194,0.050000000745058,0.0479210652410984,292.970703125,297.1499938964844,293.1499938964844,0.0059011131525039,-333.1510314941406,298.8146057128906,0.6059585213661194,0.050000000745058,0.035394337028265,293.0162048339844,297.1499938964844,293.1499938964844,0.1427550464868545,-3213.148193359375,304.1369323730469,0.9838073253631592,0.2790601551532745,0.2027659863233566,293.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6059585213661194,0.050000000745058,0.2273169010877609,291.0542297363281,291.1499938964844,269.3036499023437,268.50738525390625,282.80975341796875,293.1161804199219,291.0394287109375,1.0,0.1507786065340042,0.976998209953308,0.976998209953308,1.0,1.0,-0.6707112789154053,0.2906019687652588,0.3801093101501465,0.1026736870408058,0.0,0.0,0.211882010102272,41.88861083984375,55.0,-105.16448211669922,-5424.22314453125,36.4041633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5761413574219,305.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.849609375,18000.0,0.0,0.0,0.092439517378807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488755494356155,0.1488798409700393,-4.284685473976424e-06,0.0,9.381436393596232e-05,0.0,0.0,5.902757167816162,0.0,0.0,0.0,0.2774868011474609,4.0,0.0,1.0
844680,292.89288330078125,297.1499938964844,293.1499938964844,0.0057763755321502,-420.8420104980469,298.6749572753906,0.6059585213661194,0.050000000745058,0.0455070026218891,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6059585213661194,0.050000000745058,0.0479210652410984,292.970703125,297.1499938964844,293.1499938964844,0.0059011131525039,-333.1510314941406,298.8146057128906,0.6059585213661194,0.050000000745058,0.035394337028265,293.0162048339844,297.1499938964844,293.1499938964844,0.1427550464868545,-3213.148193359375,304.1369323730469,0.9838073253631592,0.2790601551532745,0.2027659863233566,293.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.6059585213661194,0.050000000745058,0.2273169010877609,291.0542297363281,291.1499938964844,269.3036499023437,268.50738525390625,282.80975341796875,293.1161804199219,291.0394287109375,1.0,0.1507786065340042,0.976998209953308,0.976998209953308,1.0,1.0,-0.6707112789154053,0.2906019687652588,0.3801093101501465,0.1026736870408058,0.0,0.0,0.211882010102272,41.88861083984375,55.0,-105.16448211669922,-5424.22314453125,36.4041633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5761413574219,305.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.849609375,18000.0,0.0,0.0,0.092439517378807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488755494356155,0.1488798409700393,-4.284685473976424e-06,0.0,9.381436393596232e-05,0.0,0.0,5.902757167816162,0.0,0.0,0.0,0.2774868011474609,4.0,0.0,1.0
844740,292.88916015625,297.1499938964844,293.1499938964844,0.0058927936479449,-428.7091979980469,298.7513732910156,0.5945938229560852,0.050000000745058,0.0455583594739437,294.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5945938229560852,0.050000000745058,0.0479751490056514,292.9652709960937,297.1499938964844,293.1499938964844,0.0059985807165503,-338.3307800292969,298.869140625,0.5945938229560852,0.050000000745058,0.0354342795908451,293.03564453125,297.1499938964844,293.1499938964844,0.1572441458702087,-3476.298095703125,304.1173095703125,0.9903225302696228,0.278522253036499,0.2188098281621933,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5945938229560852,0.050000000745058,0.2275734394788742,290.9964599609375,291.1499938964844,269.251220703125,268.4677124023437,282.85382080078125,293.2179260253906,290.9923400878906,1.0,0.1564315110445022,0.9773950576782228,0.9773950576782228,1.0,1.0,-0.6904476881027222,0.2989802360534668,0.3914674520492553,0.1069742664694786,0.0,0.0,0.2368185818195343,43.43428039550781,58.0,-58.60590362548828,-5621.19873046875,40.34277725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206298828125,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.908203125,18000.0,0.0,0.0,0.0933773443102836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634111404418945,0.1634154468774795,-4.30640830018092e-06,0.0,9.476613195147364e-05,0.0,0.0,6.537608623504639,0.0,0.0,0.0,0.2798857688903808,4.0,0.0,1.0
844800,292.88916015625,297.1499938964844,293.1499938964844,0.0058927936479449,-428.7091979980469,298.7513732910156,0.5945938229560852,0.050000000745058,0.0455583594739437,294.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5945938229560852,0.050000000745058,0.0479751490056514,292.9652709960937,297.1499938964844,293.1499938964844,0.0059985807165503,-338.3307800292969,298.869140625,0.5945938229560852,0.050000000745058,0.0354342795908451,293.03564453125,297.1499938964844,293.1499938964844,0.1572441458702087,-3476.298095703125,304.1173095703125,0.9903225302696228,0.278522253036499,0.2188098281621933,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5945938229560852,0.050000000745058,0.2275734394788742,290.9964599609375,291.1499938964844,269.251220703125,268.4677124023437,282.85382080078125,293.2179260253906,290.9923400878906,1.0,0.1564315110445022,0.9773950576782228,0.9773950576782228,1.0,1.0,-0.6904476881027222,0.2989802360534668,0.3914674520492553,0.1069742664694786,0.0,0.0,0.2368185818195343,43.43428039550781,58.0,-58.60590362548828,-5621.19873046875,40.34277725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206298828125,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.908203125,18000.0,0.0,0.0,0.0933773443102836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634111404418945,0.1634154468774795,-4.30640830018092e-06,0.0,9.476613195147364e-05,0.0,0.0,6.537608623504639,0.0,0.0,0.0,0.2798857688903808,4.0,0.0,1.0
844860,292.8839111328125,297.1499938964844,293.1499938964844,0.0060009956359863,-435.1300354003906,298.85760498046875,0.5821911692619324,0.050000000745058,0.0456193685531616,294.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.5821911692619324,0.050000000745058,0.0480393916368484,292.9588623046875,297.1499938964844,293.1499938964844,0.0060860882513225,-342.321533203125,298.9519348144531,0.5821911692619324,0.050000000745058,0.0354817323386669,293.05987548828125,297.1499938964844,293.1499938964844,0.1723074913024902,-3742.6513671875,304.10321044921875,0.995287835597992,0.2765165865421295,0.2358800321817398,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.5821911692619324,0.050000000745058,0.2278781980276107,290.99658203125,291.1499938964844,269.1991882324219,268.4280700683594,282.9370422363281,293.39306640625,290.998291015625,1.0,0.1626608818769455,0.9773746132850648,0.9773746132850648,1.0,1.0,-0.7115068435668945,0.3079118728637695,0.4035949409008026,0.1116443797945976,0.0,0.0,0.2577154338359833,45.25336837768555,61.0,-3.5610392093658447,-5793.474609375,44.966339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,305.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.689453125,18000.0,0.0,0.0,0.0971489921212196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780957728624344,0.1781000941991806,-4.335357971285703e-06,0.0,9.859387500910088e-05,0.0,0.0,7.2039899826049805,0.0,0.0,0.0,0.2825049459934234,4.0,0.0,1.0
844920,292.8839111328125,297.1499938964844,293.1499938964844,0.0060009956359863,-435.1300354003906,298.85760498046875,0.5821911692619324,0.050000000745058,0.0456193685531616,294.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.5821911692619324,0.050000000745058,0.0480393916368484,292.9588623046875,297.1499938964844,293.1499938964844,0.0060860882513225,-342.321533203125,298.9519348144531,0.5821911692619324,0.050000000745058,0.0354817323386669,293.05987548828125,297.1499938964844,293.1499938964844,0.1723074913024902,-3742.6513671875,304.10321044921875,0.995287835597992,0.2765165865421295,0.2358800321817398,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.5821911692619324,0.050000000745058,0.2278781980276107,290.99658203125,291.1499938964844,269.1991882324219,268.4280700683594,282.9370422363281,293.39306640625,290.998291015625,1.0,0.1626608818769455,0.9773746132850648,0.9773746132850648,1.0,1.0,-0.7115068435668945,0.3079118728637695,0.4035949409008026,0.1116443797945976,0.0,0.0,0.2577154338359833,45.25336837768555,61.0,-3.5610392093658447,-5793.474609375,44.966339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,305.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.689453125,18000.0,0.0,0.0,0.0971489921212196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780957728624344,0.1781000941991806,-4.335357971285703e-06,0.0,9.859387500910088e-05,0.0,0.0,7.2039899826049805,0.0,0.0,0.0,0.2825049459934234,4.0,0.0,1.0
844980,292.8785705566406,297.1499938964844,293.1499938964844,0.0061110854148864,-441.4442138671875,298.9704284667969,0.569120466709137,0.050000000745058,0.045690543949604,294.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.569120466709137,0.050000000745058,0.0481143444776535,292.9504089355469,297.1499938964844,293.1499938964844,0.0061850855126976,-346.6817321777344,299.0468444824219,0.569120466709137,0.050000000745058,0.035537090152502,293.0881652832031,297.1499938964844,293.1499938964844,0.1878326684236526,-4011.175537109375,304.0930480957031,0.998440444469452,0.2730826139450073,0.2532249689102173,293.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.569120466709137,0.050000000745058,0.2282337397336959,291.0079650878906,291.1499938964844,269.1475524902344,268.388427734375,283.0268249511719,293.5797424316406,291.0106201171875,1.0,0.1693300455808639,0.9773541688919068,0.9773541688919068,1.0,1.0,-0.7329915761947632,0.3170267641544342,0.4159647822380066,0.1164950653910636,0.0,0.0,0.2759622037410736,47.35200500488281,49.0,17.175691604614258,-5932.99462890625,50.23103713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.162109375,18000.0,0.0,0.0,0.1031060367822647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914237588644027,0.1914281249046325,-4.363699190435e-06,0.0,0.0001046395191224,0.0,0.0,7.826474189758301,0.0,0.0,0.0,0.2849975526332855,4.0,0.0,1.0
845040,292.8785705566406,297.1499938964844,293.1499938964844,0.0061110854148864,-441.4442138671875,298.9704284667969,0.569120466709137,0.050000000745058,0.045690543949604,294.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.569120466709137,0.050000000745058,0.0481143444776535,292.9504089355469,297.1499938964844,293.1499938964844,0.0061850855126976,-346.6817321777344,299.0468444824219,0.569120466709137,0.050000000745058,0.035537090152502,293.0881652832031,297.1499938964844,293.1499938964844,0.1878326684236526,-4011.175537109375,304.0930480957031,0.998440444469452,0.2730826139450073,0.2532249689102173,293.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.569120466709137,0.050000000745058,0.2282337397336959,291.0079650878906,291.1499938964844,269.1475524902344,268.388427734375,283.0268249511719,293.5797424316406,291.0106201171875,1.0,0.1693300455808639,0.9773541688919068,0.9773541688919068,1.0,1.0,-0.7329915761947632,0.3170267641544342,0.4159647822380066,0.1164950653910636,0.0,0.0,0.2759622037410736,47.35200500488281,49.0,17.175691604614258,-5932.99462890625,50.23103713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.162109375,18000.0,0.0,0.0,0.1031060367822647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914237588644027,0.1914281249046325,-4.363699190435e-06,0.0,0.0001046395191224,0.0,0.0,7.826474189758301,0.0,0.0,0.0,0.2849975526332855,4.0,0.0,1.0
845100,292.8758850097656,297.1499938964844,293.1499938964844,0.0061631617136299,-444.3189392089844,299.0287780761719,0.5665364265441895,0.050000000745058,0.0457055941224098,294.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.5665364265441895,0.050000000745058,0.0481301918625831,292.9393005371094,297.1499938964844,293.1499938964844,0.0062513453885912,-349.5262451171875,299.1153259277344,0.5665364265441895,0.050000000745058,0.0355487950146198,293.1055603027344,297.1499938964844,293.1499938964844,0.1910286545753479,-4063.8115234375,304.0977478027344,0.9988930821418762,0.2704491913318634,0.2566300928592682,293.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.5665364265441895,0.050000000745058,0.2283089011907577,291.0170288085937,291.1499938964844,269.12188720703125,268.3686218261719,283.068115234375,293.6693115234375,291.02117919921875,1.0,0.1702853143215179,0.97734397649765,0.97734397649765,1.0,1.0,-0.737226128578186,0.3188070654869079,0.4184190630912781,0.1175003498792648,0.0,0.0,0.2839395701885223,47.7943229675293,49.0,29.36080551147461,-5976.189453125,51.33578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5637512207031,305.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.1066992133855819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977498978376388,0.1977542638778686,-4.377859568194253e-06,0.0,0.0001082861344912,0.0,0.0,8.128186225891113,0.0,0.0,0.0,0.2862102091312408,4.0,0.0,1.0
845160,292.8731689453125,297.1499938964844,293.1499938964844,0.0062113557942211,-446.7944030761719,299.0906677246094,0.5667628645896912,0.050000000745058,0.0457042567431926,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.5667628645896912,0.050000000745058,0.0481287837028503,292.9259033203125,297.1499938964844,293.1499938964844,0.0063184164464473,-352.2575988769531,299.1949462890625,0.5667628645896912,0.050000000745058,0.0355477556586265,293.119384765625,297.1499938964844,293.1499938964844,0.1899261325597763,-4041.906494140625,304.1092834472656,0.997972309589386,0.2682912945747375,0.2553819119930267,293.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.5667628645896912,0.050000000745058,0.2283022254705429,291.0338439941406,291.1499938964844,269.0963134765625,268.34881591796875,283.0918884277344,293.7323608398437,291.0414123535156,1.0,0.169851154088974,0.977307379245758,0.977307379245758,1.0,1.0,-0.7357057929039001,0.3181565105915069,0.4175493121147156,0.1171635538339614,0.0,0.0,0.2900559306144714,47.7446403503418,37.0,49.396854400634766,-5994.6806640625,51.07497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3213195800781,305.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.302734375,18000.0,0.0,0.0,0.1105452179908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032935917377472,0.2032979726791381,-4.391524726088392e-06,0.0,0.0001121893437812,0.0,0.0,8.3976469039917,0.0,0.0,0.0,0.2872993946075439,4.0,0.0,1.0
845220,292.8675537109375,297.1499938964844,293.1499938964844,0.0062966914847493,-450.75,299.2229309082031,0.5753756165504456,0.050000000745058,0.045655470341444,294.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.5753756165504456,0.050000000745058,0.0480774082243442,292.9034423828125,297.1499938964844,293.1499938964844,0.0064290887676179,-356.37115478515625,299.3556213378906,0.5753756165504456,0.050000000745058,0.0355098098516464,293.12860107421875,297.1499938964844,293.1499938964844,0.1803086102008819,-3870.384521484375,304.13934326171875,0.9971778392791748,0.2671393752098083,0.2450124323368072,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.5753756165504456,0.050000000745058,0.2280585318803787,291.08599853515625,291.1499938964844,269.04547119140625,268.3092041015625,283.07861328125,293.7569885253906,291.094970703125,1.0,0.1652501076459884,0.9772341251373292,0.9772341251373292,1.0,1.0,-0.7227017879486084,0.312623381614685,0.4100784063339233,0.1142417266964912,0.0,0.0,0.2951895594596863,46.32216262817383,25.0,71.04035186767578,-5957.51611328125,47.65276718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420471191406,305.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4375,18000.0,0.0,0.0,0.1184625774621963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093176245689392,0.2093220353126526,-4.411440841067815e-06,0.0,0.0001202244602609,0.0,0.0,8.703171730041504,0.0,0.0,0.0,0.2885859310626983,4.0,0.0,1.0
845280,292.8675537109375,297.1499938964844,293.1499938964844,0.0062966914847493,-450.75,299.2229309082031,0.5753756165504456,0.050000000745058,0.045655470341444,294.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.5753756165504456,0.050000000745058,0.0480774082243442,292.9034423828125,297.1499938964844,293.1499938964844,0.0064290887676179,-356.37115478515625,299.3556213378906,0.5753756165504456,0.050000000745058,0.0355098098516464,293.12860107421875,297.1499938964844,293.1499938964844,0.1803086102008819,-3870.384521484375,304.13934326171875,0.9971778392791748,0.2671393752098083,0.2450124323368072,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.5753756165504456,0.050000000745058,0.2280585318803787,291.08599853515625,291.1499938964844,269.04547119140625,268.3092041015625,283.07861328125,293.7569885253906,291.094970703125,1.0,0.1652501076459884,0.9772341251373292,0.9772341251373292,1.0,1.0,-0.7227017879486084,0.312623381614685,0.4100784063339233,0.1142417266964912,0.0,0.0,0.2951895594596863,46.32216262817383,25.0,71.04035186767578,-5957.51611328125,47.65276718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420471191406,305.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4375,18000.0,0.0,0.0,0.1184625774621963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093176245689392,0.2093220353126526,-4.411440841067815e-06,0.0,0.0001202244602609,0.0,0.0,8.703171730041504,0.0,0.0,0.0,0.2885859310626983,4.0,0.0,1.0
845340,292.861572265625,297.1499938964844,293.1499938964844,0.0063787600956857,-454.4614868164063,299.3565673828125,0.5930581092834473,0.050000000745058,0.0455655753612518,294.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5930581092834473,0.050000000745058,0.04798274487257,292.8999328613281,297.1499938964844,293.1499938964844,0.0064824330620467,-357.9509582519531,299.4702453613281,0.5930581092834473,0.050000000745058,0.0354398936033248,293.1014099121094,297.1499938964844,293.1499938964844,0.1588444709777832,-3488.242431640625,304.1788635253906,0.9910520315170288,0.2731024622917175,0.220951497554779,293.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5930581092834473,0.050000000745058,0.2276094853878021,291.136474609375,291.1499938964844,268.9950561523437,268.2696228027344,282.94873046875,293.587646484375,291.1446228027344,1.0,0.1561077386140823,0.9771609306335448,0.9771609306335448,1.0,1.0,-0.6931003928184509,0.3000611662864685,0.3930392265319824,0.1076480001211166,0.0,0.0,0.2935521304607391,43.65321350097656,28.0,70.51270294189453,-5842.3134765625,40.89931869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.734619140625,305.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.125843271613121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094273865222931,0.2094318121671676,-4.417653599375626e-06,0.0,0.0001277149276575,0.0,0.0,8.719880104064941,0.0,0.0,0.0,0.2887176275253296,4.0,0.0,1.0
845400,292.861572265625,297.1499938964844,293.1499938964844,0.0063787600956857,-454.4614868164063,299.3565673828125,0.5930581092834473,0.050000000745058,0.0455655753612518,294.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5930581092834473,0.050000000745058,0.04798274487257,292.8999328613281,297.1499938964844,293.1499938964844,0.0064824330620467,-357.9509582519531,299.4702453613281,0.5930581092834473,0.050000000745058,0.0354398936033248,293.1014099121094,297.1499938964844,293.1499938964844,0.1588444709777832,-3488.242431640625,304.1788635253906,0.9910520315170288,0.2731024622917175,0.220951497554779,293.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5930581092834473,0.050000000745058,0.2276094853878021,291.136474609375,291.1499938964844,268.9950561523437,268.2696228027344,282.94873046875,293.587646484375,291.1446228027344,1.0,0.1561077386140823,0.9771609306335448,0.9771609306335448,1.0,1.0,-0.6931003928184509,0.3000611662864685,0.3930392265319824,0.1076480001211166,0.0,0.0,0.2935521304607391,43.65321350097656,28.0,70.51270294189453,-5842.3134765625,40.89931869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.734619140625,305.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.125843271613121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094273865222931,0.2094318121671676,-4.417653599375626e-06,0.0,0.0001277149276575,0.0,0.0,8.719880104064941,0.0,0.0,0.0,0.2887176275253296,4.0,0.0,1.0
845460,292.855712890625,297.1499938964844,293.1499938964844,0.0064712921157479,-458.9559631347656,299.4863586425781,0.6072208285331726,0.050000000745058,0.0455015078186988,294.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.6072208285331726,0.050000000745058,0.0479152798652648,292.9156188964844,297.1499938964844,293.1499938964844,0.0065023275092244,-358.2948608398437,299.5267333984375,0.6072208285331726,0.050000000745058,0.0353900603950023,293.04656982421875,297.1499938964844,293.1499938964844,0.141076311469078,-3168.59228515625,304.1982116699219,0.9829541444778442,0.2854549586772918,0.2009663432836532,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.6072208285331726,0.050000000745058,0.2272894531488418,291.17364501953125,291.1499938964844,268.9450988769531,268.2300720214844,282.7435607910156,293.28106689453125,291.1770324707031,1.0,0.1494563519954681,0.9774998426437378,0.9774998426437378,1.0,1.0,-0.6685090661048889,0.2896578013896942,0.3788512945175171,0.1022494584321975,0.0,0.0,0.2876118719577789,41.72401809692383,31.0,42.75715637207031,-5738.67578125,35.98516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7019348144531,305.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.1319499015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053650319576263,0.2053694427013397,-4.412435373524204e-06,0.0,0.0001339123700745,0.0,0.0,8.528453826904297,0.0,0.0,0.0,0.2880002856254577,4.0,0.0,1.0
845520,292.855712890625,297.1499938964844,293.1499938964844,0.0064712921157479,-458.9559631347656,299.4863586425781,0.6072208285331726,0.050000000745058,0.0455015078186988,294.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.6072208285331726,0.050000000745058,0.0479152798652648,292.9156188964844,297.1499938964844,293.1499938964844,0.0065023275092244,-358.2948608398437,299.5267333984375,0.6072208285331726,0.050000000745058,0.0353900603950023,293.04656982421875,297.1499938964844,293.1499938964844,0.141076311469078,-3168.59228515625,304.1982116699219,0.9829541444778442,0.2854549586772918,0.2009663432836532,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.6072208285331726,0.050000000745058,0.2272894531488418,291.17364501953125,291.1499938964844,268.9450988769531,268.2300720214844,282.7435607910156,293.28106689453125,291.1770324707031,1.0,0.1494563519954681,0.9774998426437378,0.9774998426437378,1.0,1.0,-0.6685090661048889,0.2896578013896942,0.3788512945175171,0.1022494584321975,0.0,0.0,0.2876118719577789,41.72401809692383,31.0,42.75715637207031,-5738.67578125,35.98516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7019348144531,305.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.1319499015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053650319576263,0.2053694427013397,-4.412435373524204e-06,0.0,0.0001339123700745,0.0,0.0,8.528453826904297,0.0,0.0,0.0,0.2880002856254577,4.0,0.0,1.0
