time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845580,292.8497009277344,297.1499938964844,293.1499938964844,0.0065808645449578,-464.7581481933594,299.6084899902344,0.6167697310447693,0.050000000745058,0.0454610139131546,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.6167697310447693,0.050000000745058,0.0478726364672184,292.9170837402344,297.1499938964844,293.1499938964844,0.0065741138532757,-361.1930847167969,299.6071472167969,0.6167697310447693,0.050000000745058,0.0353585667908191,293.0023498535156,297.1499938964844,293.1499938964844,0.1289882212877273,-2948.4892578125,304.2019958496094,0.9754622578620912,0.2970621287822723,0.1870964765548706,293.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.6167697310447693,0.050000000745058,0.2270871698856353,291.18426513671875,291.1499938964844,268.8955993652344,268.1905212402344,282.5997314453125,293.0715026855469,291.1854858398437,1.0,0.1448505520820617,0.9778388142585754,0.9778388142585754,1.0,1.0,-0.651481568813324,0.2824492156505584,0.3690323829650879,0.0985979214310646,0.0,0.0,0.2821897864341736,40.49495697021485,49.0,18.03121566772461,-5669.251953125,32.87616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,305.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.73046875,18000.0,0.0,0.0,0.1365058720111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009778767824173,0.2009822726249694,-4.402693321026163e-06,0.0,0.0001385360956192,0.0,0.0,8.315503120422363,0.0,0.0,0.0,0.2871552109718323,4.0,0.0,1.0
845640,292.8497009277344,297.1499938964844,293.1499938964844,0.0065808645449578,-464.7581481933594,299.6084899902344,0.6167697310447693,0.050000000745058,0.0454610139131546,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.6167697310447693,0.050000000745058,0.0478726364672184,292.9170837402344,297.1499938964844,293.1499938964844,0.0065741138532757,-361.1930847167969,299.6071472167969,0.6167697310447693,0.050000000745058,0.0353585667908191,293.0023498535156,297.1499938964844,293.1499938964844,0.1289882212877273,-2948.4892578125,304.2019958496094,0.9754622578620912,0.2970621287822723,0.1870964765548706,293.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.6167697310447693,0.050000000745058,0.2270871698856353,291.18426513671875,291.1499938964844,268.8955993652344,268.1905212402344,282.5997314453125,293.0715026855469,291.1854858398437,1.0,0.1448505520820617,0.9778388142585754,0.9778388142585754,1.0,1.0,-0.651481568813324,0.2824492156505584,0.3690323829650879,0.0985979214310646,0.0,0.0,0.2821897864341736,40.49495697021485,49.0,18.03121566772461,-5669.251953125,32.87616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8080139160156,305.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.73046875,18000.0,0.0,0.0,0.1365058720111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009778767824173,0.2009822726249694,-4.402693321026163e-06,0.0,0.0001385360956192,0.0,0.0,8.315503120422363,0.0,0.0,0.0,0.2871552109718323,4.0,0.0,1.0
845700,292.8453063964844,297.1499938964844,293.1499938964844,0.0066459095105528,-468.2077941894531,299.6734619140625,0.6158079504966736,0.050000000745058,0.0454650893807411,294.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.6158079504966736,0.050000000745058,0.0478769280016422,292.9140014648437,297.1499938964844,293.1499938964844,0.0066242744214832,-363.2538146972656,299.656982421875,0.6158079504966736,0.050000000745058,0.0353617370128631,292.98590087890625,297.1499938964844,293.1499938964844,0.1298928707838058,-2967.250732421875,304.1907043457031,0.9763160347938538,0.3021668493747711,0.1885309368371963,293.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.6158079504966736,0.050000000745058,0.2271075397729873,291.18829345703125,291.1499938964844,268.8710327148437,268.1707458496094,282.5859680175781,293.06402587890625,291.18994140625,1.0,0.1457988023757934,0.978008270263672,0.978008270263672,1.0,1.0,-0.6532354354858398,0.2832183539867401,0.3700170516967773,0.0989210754632949,0.0,0.0,0.2792435884475708,40.617706298828125,49.0,12.23802661895752,-5670.349609375,33.18614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8990173339844,305.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94921875,18000.0,0.0,0.0,0.1381918042898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988518238067627,0.1988562196493148,-4.398001237859717e-06,0.0,0.0001402471098117,0.0,0.0,8.21294116973877,0.0,0.0,0.0,0.286742091178894,4.0,0.0,1.0
845760,292.84100341796875,297.1499938964844,293.1499938964844,0.0067153121344745,-471.9848327636719,299.7377014160156,0.6104541420936584,0.050000000745058,0.0454877279698848,294.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.6104541420936584,0.050000000745058,0.047900766134262,292.9102478027344,297.1499938964844,293.1499938964844,0.0066802413202822,-365.6396484375,299.7077941894531,0.6104541420936584,0.050000000745058,0.0353793427348136,292.978515625,297.1499938964844,293.1499938964844,0.1362130045890808,-3086.065673828125,304.1717224121094,0.9806417226791382,0.3057051301002502,0.1963443309068679,293.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.6104541420936584,0.050000000745058,0.2272206097841262,291.1882629394531,291.1499938964844,268.8465576171875,268.1509704589844,282.5758056640625,293.0606994628906,291.1852722167969,1.0,0.148702785372734,0.9782063364982604,0.9782063364982604,1.0,1.0,-0.6628219485282898,0.2872993648052215,0.3755226135253906,0.100941963493824,0.0,0.0,0.2766365110874176,41.30425643920898,67.0,-11.54682731628418,-5700.44970703125,34.92168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00360107421875,305.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98046875,18000.0,0.0,0.0,0.1395444869995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966277360916137,0.1966321319341659,-4.393090421217494e-06,0.0,0.0001416199229424,0.0,0.0,8.106047630310059,0.0,0.0,0.0,0.2863189280033111,4.0,0.0,1.0
845820,292.8370361328125,297.1499938964844,293.1499938964844,0.0068390131928026,-479.3034973144531,299.8224792480469,0.5941122174263,0.050000000745058,0.0455606393516063,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5941122174263,0.050000000745058,0.0479775480926036,292.9059143066406,297.1499938964844,293.1499938964844,0.0067850523628294,-370.5753479003906,299.7742919921875,0.5941122174263,0.050000000745058,0.0354360528290271,292.9884338378906,297.1499938964844,293.1499938964844,0.1560172289609909,-3449.354736328125,304.1313781738281,0.990554928779602,0.3072404563426971,0.2194822132587433,293.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5941122174263,0.050000000745058,0.2275848388671875,291.1537170410156,291.1499938964844,268.8077087402344,268.1193542480469,282.57550048828125,293.07257080078125,291.1407165527344,1.0,0.1571141183376312,0.9785232543945312,0.9785232543945312,1.0,1.0,-0.691270112991333,0.2993835210800171,0.3918865621089935,0.1070907637476921,0.0,0.0,0.2785970270633697,43.50079727172852,67.0,-71.72237396240234,-5826.32958984375,40.513938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1766967773437,305.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1412024796009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959633529186248,0.195967748761177,-4.387442004372133e-06,0.0,0.0001433025609003,0.0,0.0,8.066768646240234,0.0,0.0,0.0,0.2861426472663879,4.0,0.0,1.0
845880,292.8363952636719,297.1499938964844,293.1499938964844,0.006873594596982,-481.4283142089844,299.8407897949219,0.5887155532836914,0.050000000745058,0.0455865859985351,294.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5887155532836914,0.050000000745058,0.0480048693716526,292.9050598144531,297.1499938964844,293.1499938964844,0.0068150404840707,-372.0478210449219,299.78839111328125,0.5887155532836914,0.050000000745058,0.0354562327265739,292.99493408203125,297.1499938964844,293.1499938964844,0.1626228839159011,-3568.2626953125,304.1201171875,0.9929347038269044,0.3068059682846069,0.2269671410322189,293.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5887155532836914,0.050000000745058,0.2277144342660904,291.1384582519531,291.1499938964844,268.79803466796875,268.1114807128906,282.6009216308594,293.11572265625,291.12432861328125,1.0,0.1598827093839645,0.9786025285720824,0.9786025285720824,1.0,1.0,-0.7004961371421814,0.3032998442649841,0.3971962630748749,0.1091243773698806,0.0,0.0,0.2807313799858093,44.27626037597656,70.0,-82.39269256591797,-5873.20703125,42.488861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,305.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.734375,18000.0,0.0,0.0,0.1415593177080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968749165534973,0.1968792974948883,-4.387473381939344e-06,0.0,0.0001436647144146,0.0,0.0,8.106908798217773,0.0,0.0,0.0,0.2862873375415802,4.0,0.0,1.0
845940,292.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9422302246094,0.5668615698814392,0.0,0.0457036979496479,293.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.5668615698814392,0.0,0.0481281951069831,292.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8696594238281,0.5668615698814392,0.0,0.0355473235249519,293.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.0865173339844,0.998792827129364,0.0,0.2561520040035248,293.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.5668615698814392,0.0,0.2282994389533996,291.077392578125,294.1499938964844,268.75,268.0719909667969,282.7623596191406,293.41510009765625,291.07452392578125,0.0,0.0,0.9789986610412598,0.9789986610412598,1.0,1.0,-0.7366248965263367,0.3186149597167969,0.4180099368095398,0.1173105686902999,0.0,0.0,0.0,47.73622512817383,60.0,-52.2083625793457,-6134.17041015625,51.18474960327149,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.380615234375,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069337964057922,0.2069381922483444,-4.401281785249012e-06,0.0,0.0,0.0,0.0,8.577542304992676,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9422302246094,0.5668615698814392,0.0,0.0457036979496479,293.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.5668615698814392,0.0,0.0481281951069831,292.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8696594238281,0.5668615698814392,0.0,0.0355473235249519,293.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.0865173339844,0.998792827129364,0.0,0.2561520040035248,293.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.5668615698814392,0.0,0.2282994389533996,291.077392578125,294.1499938964844,268.75,268.0719909667969,282.7623596191406,293.41510009765625,291.07452392578125,0.0,0.0,0.9789986610412598,0.9789986610412598,1.0,1.0,-0.7366248965263367,0.3186149597167969,0.4180099368095398,0.1173105686902999,0.0,0.0,0.0,47.73622512817383,60.0,-52.2083625793457,-6134.17041015625,51.18474960327149,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.380615234375,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069337964057922,0.2069381922483444,-4.401281785249012e-06,0.0,0.0,0.0,0.0,8.577542304992676,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1938171386719,0.0,0.0,0.0002575202961452,293.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0002711812849156,292.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1520080566406,0.0,0.0,0.0002002935652853,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566467285156,0.0,0.0,0.0011477043153718,293.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0012863671872764,291.085693359375,294.1499938964844,268.7041931152344,268.0342102050781,281.13140869140625,289.93316650390625,291.1065979003906,0.0,0.0,0.5873991847038269,0.5873991847038269,1.0,1.0,-0.0037668922450393,0.0055792867206037,-0.0018123942427337,-0.0104003818705677,0.0,0.0,0.0,24.97943115234375,60.0,-78.84883117675781,-0.0,-9.823621667237603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.1854923912764112e-18,-3.188612930137267e-18,3.1205087705459278e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1938171386719,0.0,0.0,0.0002575202961452,293.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0002711812849156,292.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1520080566406,0.0,0.0,0.0002002935652853,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566467285156,0.0,0.0,0.0011477043153718,293.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0012863671872764,291.085693359375,294.1499938964844,268.7041931152344,268.0342102050781,281.13140869140625,289.93316650390625,291.1065979003906,0.0,0.0,0.5873991847038269,0.5873991847038269,1.0,1.0,-0.0037668922450393,0.0055792867206037,-0.0018123942427337,-0.0104003818705677,0.0,0.0,0.0,24.97943115234375,60.0,-78.84883117675781,-0.0,-9.823621667237603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.1854923912764112e-18,-3.188612930137267e-18,3.1205087705459278e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1466064453125,0.0,0.0,9.895095718093216e-05,293.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001042001240421,292.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1051940917969,0.0,0.0,7.69618563936092e-05,292.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5696716308594,0.0,0.0,0.0001303166500292,293.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004942805389873,291.0858154296875,294.1499938964844,268.6827087402344,268.0166015625,280.93524169921875,287.5015563964844,291.108154296875,0.0,0.0,0.3915994763374328,0.3915994763374328,1.0,1.0,-0.0010856790468096,0.0024699191562831,-0.0013842401094734,-0.0126760089769959,0.0,0.0,0.0,24.992555618286133,60.0,-48.06219100952149,-0.0,-8.036626297780458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4520803455373212e-20,-1.729225917303506e-20,2.7714547079198894e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1145935058594,0.0,0.0,9.408831101609394e-05,293.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.90795233519748e-05,292.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0734558105469,0.0,0.0,7.317979907384142e-05,292.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5460510253906,0.0,0.0,9.932768443832174e-05,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004699905985035,291.0859069824219,294.1499938964844,268.6621398925781,267.9997863769531,280.82342529296875,285.2787170410156,291.1078796386719,0.0,0.0,0.1957997381687164,0.1957997381687164,1.0,1.0,-0.0010029829572886,0.0006198985502123,0.0003830843779724,-0.0144098876044154,0.0,0.0,0.0,24.992372512817383,60.0,-27.5539779663086,-0.0,-6.856778611563642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9014680093089846e-21,-7.454015305399433e-21,2.552547296090448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0832214355469,0.0,0.0,9.40105674089864e-05,293.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.89976615528576e-05,292.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0423278808594,0.0,0.0,7.311933586606756e-05,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.52447509765625,0.0,0.0,9.900244185701013e-05,292.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004696022660937,291.0859680175781,294.1499938964844,268.6424865722656,267.9837341308594,280.71490478515625,283.32598876953125,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018497705459,2.7857844031586865e-08,0.001001821947284,-0.0149368094280362,0.0,0.0,0.0,24.99217987060547,60.0,-19.79353904724121,-0.0,-6.841462152351596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888969827241192e-21,-7.466553877145574e-21,2.57758384795599e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.05206298828125,0.0,0.0,9.39806122914888e-05,293.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.896611300064252e-05,292.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0114440917969,0.0,0.0,7.309603097382933e-05,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5030517578125,0.0,0.0,9.896645497065036e-05,292.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0004694526141975,291.0860595703125,294.1499938964844,268.6236877441406,267.96844482421875,280.6072692871094,281.6110534667969,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027544685593966e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,24.9921989440918,60.0,-16.988605499267578,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888738394384262e-21,-7.466779251550752e-21,2.5780414630116648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9903564453125,0.0,0.0,9.39171077334322e-05,293.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.889923239825292e-05,292.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9502258300781,0.0,0.0,7.304663449758664e-05,292.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46063232421875,0.0,0.0,9.889949433272704e-05,292.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004691353824455,291.0862121582031,294.1499938964844,268.58856201171875,267.9400939941406,280.3944396972656,278.7794189453125,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,24.99223899841309,60.0,-15.609946250915527,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888733143726077e-21,-7.46678248272502e-21,2.5780499448441177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9903564453125,0.0,0.0,9.39171077334322e-05,293.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.889923239825292e-05,292.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9502258300781,0.0,0.0,7.304663449758664e-05,292.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46063232421875,0.0,0.0,9.889949433272704e-05,292.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004691353824455,291.0862121582031,294.1499938964844,268.58856201171875,267.9400939941406,280.3944396972656,278.7794189453125,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,24.99223899841309,60.0,-15.609946250915527,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888733143726077e-21,-7.46678248272502e-21,2.5780499448441177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9294738769531,0.0,0.0,9.384752047481015e-05,293.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.882595622912048e-05,292.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,7.299251592485234e-05,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41876220703125,0.0,0.0,9.8826210887637e-05,292.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004687877953983,291.0863647460937,294.1499938964844,268.5566101074219,267.9144897460937,280.1849670410156,276.587890625,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,24.992280960083008,60.0,-15.43740177154541,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9294738769531,0.0,0.0,9.384752047481015e-05,293.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.882595622912048e-05,292.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,7.299251592485234e-05,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41876220703125,0.0,0.0,9.8826210887637e-05,292.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004687877953983,291.0863647460937,294.1499938964844,268.5566101074219,267.9144897460937,280.1849670410156,276.587890625,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,24.992280960083008,60.0,-15.43740177154541,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.869384765625,0.0,0.0,9.377281094202772e-05,293.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.874728129943831e-05,292.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.83026123046875,0.0,0.0,7.293441012734547e-05,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,9.874753595795482e-05,292.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004684145969804,291.0865173339844,294.1499938964844,268.5275573730469,267.8914794921875,279.9787902832031,274.88690185546875,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,24.992328643798828,60.0,-15.420331001281738,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.869384765625,0.0,0.0,9.377281094202772e-05,293.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.874728129943831e-05,292.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.83026123046875,0.0,0.0,7.293441012734547e-05,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,9.874753595795482e-05,292.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004684145969804,291.0865173339844,294.1499938964844,268.5275573730469,267.8914794921875,279.9787902832031,274.88690185546875,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,24.992328643798828,60.0,-15.420331001281738,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8100891113281,0.0,0.0,9.369393228553236e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.86642189673148e-05,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7714538574219,0.0,0.0,7.287305925274268e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3367004394531,0.0,0.0,9.866446634987368e-05,292.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0004680205893237,291.086669921875,294.1499938964844,268.5011901855469,267.870849609375,279.7759704589844,273.56219482421875,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,24.99237632751465,60.0,-15.42076015472412,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8100891113281,0.0,0.0,9.369393228553236e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.86642189673148e-05,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7714538574219,0.0,0.0,7.287305925274268e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3367004394531,0.0,0.0,9.866446634987368e-05,292.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0004680205893237,291.086669921875,294.1499938964844,268.5011901855469,267.870849609375,279.7759704589844,273.56219482421875,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,24.99237632751465,60.0,-15.42076015472412,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.78076171875,0.0,0.0,9.365321602672338e-05,293.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.862134174909444e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7423400878906,0.0,0.0,7.284138700924814e-05,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165283203125,0.0,0.0,9.862158913165332e-05,292.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004678171826526,291.08673095703125,294.1499938964844,268.4889831542969,267.8613586425781,279.67578125,273.0129699707031,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,24.992401123046875,60.0,-15.421148300170898,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7515869140625,0.0,0.0,9.361179400002584e-05,293.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.85777223831974e-05,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.71343994140625,0.0,0.0,7.280916906893253e-05,292.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2964782714844,0.0,0.0,9.857796976575628e-05,292.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004676102835219,291.0867919921875,294.1499938964844,268.47735595703125,267.8524169921875,279.5764465332031,272.5267944335937,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,24.99242782592773,60.0,-15.421069145202637,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6938781738281,0.0,0.0,9.352726192446426e-05,293.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.848871559370308e-05,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6561584472656,0.0,0.0,7.274343079188839e-05,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2567749023437,0.0,0.0,9.848895570030436e-05,292.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004671880451496,291.0869445800781,294.1499938964844,268.4557800292969,267.8360290527344,279.3802185058594,271.7133483886719,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,24.99247932434082,60.0,-15.419278144836426,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6938781738281,0.0,0.0,9.352726192446426e-05,293.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.848871559370308e-05,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6561584472656,0.0,0.0,7.274343079188839e-05,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2567749023437,0.0,0.0,9.848895570030436e-05,292.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004671880451496,291.0869445800781,294.1499938964844,268.4557800292969,267.8360290527344,279.3802185058594,271.7133483886719,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,24.99247932434082,60.0,-15.419278144836426,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.63690185546875,0.0,0.0,9.344117279397324e-05,293.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.839804988587277e-05,292.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.59967041015625,0.0,0.0,7.267647015396506e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176208496094,0.0,0.0,9.839828999247402e-05,292.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0004667580069508,291.0870666503906,294.1499938964844,268.436279296875,267.82147216796875,279.1872863769531,271.0718078613281,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,24.99253273010254,60.0,-15.415400505065918,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.63690185546875,0.0,0.0,9.344117279397324e-05,293.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.839804988587277e-05,292.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.59967041015625,0.0,0.0,7.267647015396506e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176208496094,0.0,0.0,9.839828999247402e-05,292.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0004667580069508,291.0870666503906,294.1499938964844,268.436279296875,267.82147216796875,279.1872863769531,271.0718078613281,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,24.99253273010254,60.0,-15.415400505065918,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5806884765625,0.0,0.0,9.335428330814466e-05,293.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.83065547188744e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5439147949219,0.0,0.0,7.26088837836869e-05,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,9.830679482547566e-05,292.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004663239815272,291.0871887207031,294.1499938964844,268.41864013671875,267.8085632324219,278.9975891113281,270.5633544921875,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,24.99258613586425,60.0,-15.409700393676758,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5806884765625,0.0,0.0,9.335428330814466e-05,293.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.83065547188744e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5439147949219,0.0,0.0,7.26088837836869e-05,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,9.830679482547566e-05,292.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004663239815272,291.0871887207031,294.1499938964844,268.41864013671875,267.8085632324219,278.9975891113281,270.5633544921875,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,24.99258613586425,60.0,-15.409700393676758,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5252380371094,0.0,0.0,9.326731378678232e-05,293.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.821497224038468e-05,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4889221191406,0.0,0.0,7.254124648170546e-05,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,9.821520507102832e-05,292.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.00046588954865,291.0873107910156,294.1499938964844,268.4026184082031,267.797119140625,278.8111267089844,270.1581115722656,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,24.992639541625977,60.0,-15.402463912963867,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5252380371094,0.0,0.0,9.326731378678232e-05,293.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.821497224038468e-05,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4889221191406,0.0,0.0,7.254124648170546e-05,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,9.821520507102832e-05,292.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.00046588954865,291.0873107910156,294.1499938964844,268.4026184082031,267.797119140625,278.8111267089844,270.1581115722656,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,24.992639541625977,60.0,-15.402463912963867,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4977722167969,0.0,0.0,9.32240072870627e-05,293.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.816936653805897e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.461669921875,0.0,0.0,7.250755879795179e-05,292.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1219482421875,0.0,0.0,9.816959936870262e-05,292.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004656732198782,291.0873718261719,294.1499938964844,268.3951721191406,267.7918701171875,278.7190856933594,269.98699951171875,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,24.99266624450684,60.0,-15.398356437683104,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4704895019531,0.0,0.0,9.318092634202912e-05,293.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.812400094233452e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43463134765625,0.0,0.0,7.247405301313847e-05,292.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1031799316406,0.0,0.0,9.81242337729782e-05,292.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004654579970519,291.08740234375,294.1499938964844,268.3880310058594,267.78692626953125,278.6278381347656,269.8336486816406,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,24.99269294738769,60.0,-15.393970489501951,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4164733886719,0.0,0.0,9.309571760240942e-05,293.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.803427383303642e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38104248046875,0.0,0.0,7.240777631523088e-05,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,9.803449938772246e-05,292.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0004650323826353,291.0874938964844,294.1499938964844,268.3746643066406,267.7778625488281,278.4476928710937,269.5722045898437,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,24.99274635314941,60.0,-15.384491920471191,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4164733886719,0.0,0.0,9.309571760240942e-05,293.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.803427383303642e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38104248046875,0.0,0.0,7.240777631523088e-05,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,9.803449938772246e-05,292.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0004650323826353,291.0874938964844,294.1499938964844,268.3746643066406,267.7778625488281,278.4476928710937,269.5722045898437,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,24.99274635314941,60.0,-15.384491920471191,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631591796875,0.0,0.0,9.301223326474428e-05,293.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.794636571314186e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3281555175781,0.0,0.0,7.234285294543952e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0293884277344,0.0,0.0,9.79465912678279e-05,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004646153829526,291.08758544921875,294.1499938964844,268.3622741699219,267.7696533203125,278.2706298828125,269.3603515625,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,24.9927978515625,60.0,-15.37428855895996,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
