time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847800,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631591796875,0.0,0.0,9.301223326474428e-05,293.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.794636571314186e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3281555175781,0.0,0.0,7.234285294543952e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0293884277344,0.0,0.0,9.79465912678279e-05,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004646153829526,291.08758544921875,294.1499938964844,268.3622741699219,267.7696533203125,278.2706298828125,269.3603515625,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,24.9927978515625,60.0,-15.37428855895996,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.310546875,0.0,0.0,9.29309826460667e-05,293.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.786080045159906e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2759704589844,0.0,0.0,7.227965397760272e-05,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931945800781,0.0,0.0,9.786101873032747e-05,292.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.000464209500933,291.087646484375,294.1499938964844,268.3506774902344,267.7621765136719,278.0966491699219,269.1876525878906,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,24.99284744262696,60.0,-15.363608360290527,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.310546875,0.0,0.0,9.29309826460667e-05,293.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.786080045159906e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2759704589844,0.0,0.0,7.227965397760272e-05,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931945800781,0.0,0.0,9.786101873032747e-05,292.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.000464209500933,291.087646484375,294.1499938964844,268.3506774902344,267.7621765136719,278.0966491699219,269.1876525878906,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,24.99284744262696,60.0,-15.363608360290527,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25860595703125,0.0,0.0,9.285238775191829e-05,293.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.777803643373773e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2244567871094,0.0,0.0,7.221852865768597e-05,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9574584960937,0.0,0.0,9.777825471246616e-05,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000463816919364,291.0876770019531,294.1499938964844,268.3396301269531,267.7552185058594,277.9256591796875,269.04595947265625,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,24.992897033691406,60.0,-15.352689743041992,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25860595703125,0.0,0.0,9.285238775191829e-05,293.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.777803643373773e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2244567871094,0.0,0.0,7.221852865768597e-05,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9574584960937,0.0,0.0,9.777825471246616e-05,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000463816919364,291.0876770019531,294.1499938964844,268.3396301269531,267.7552185058594,277.9256591796875,269.04595947265625,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,24.992897033691406,60.0,-15.352689743041992,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2328796386719,0.0,0.0,9.281421807827428e-05,293.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.773784404387698e-05,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1989440917969,0.0,0.0,7.218883547466248e-05,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,9.77380550466478e-05,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004636262310668,291.08770751953125,294.1499938964844,268.3342590332031,267.7518615722656,277.8412780761719,268.9847412109375,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,24.992919921875,60.0,-15.347211837768556,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.20733642578125,0.0,0.0,9.277685603592543e-05,293.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.769849566509949e-05,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1736145019531,0.0,0.0,7.215977529995143e-05,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.92218017578125,0.0,0.0,9.76987139438279e-05,292.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004634396173059,291.08770751953125,294.1499938964844,268.3289489746094,267.7485656738281,277.75762939453125,268.92901611328125,291.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,24.9929428100586,60.0,-15.341760635375977,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1567077636719,0.0,0.0,9.270473674405366e-05,293.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.762254921952264e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1234130859375,0.0,0.0,7.21036849427037e-05,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873596191406,0.0,0.0,9.762276749825104e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004630793700926,291.08770751953125,294.1499938964844,268.3183898925781,267.7420959472656,277.59246826171875,268.8316650390625,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,24.99298858642578,60.0,-15.331046104431152,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1567077636719,0.0,0.0,9.270473674405366e-05,293.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.762254921952264e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1234130859375,0.0,0.0,7.21036849427037e-05,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873596191406,0.0,0.0,9.762276749825104e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004630793700926,291.08770751953125,294.1499938964844,268.3183898925781,267.7420959472656,277.59246826171875,268.8316650390625,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,24.99298858642578,60.0,-15.331046104431152,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.10675048828125,0.0,0.0,9.263633546652272e-05,293.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.755052451509982e-05,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0738525390625,0.0,0.0,7.205048314062878e-05,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529968261719,0.0,0.0,9.755073551787063e-05,292.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.000462737691123,291.08770751953125,294.1499938964844,268.3077697753906,267.73553466796875,277.4301452636719,268.75006103515625,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,24.993030548095703,60.0,-15.32075023651123,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.10675048828125,0.0,0.0,9.263633546652272e-05,293.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.755052451509982e-05,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0738525390625,0.0,0.0,7.205048314062878e-05,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529968261719,0.0,0.0,9.755073551787063e-05,292.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.000462737691123,291.08770751953125,294.1499938964844,268.3077697753906,267.73553466796875,277.4301452636719,268.75006103515625,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,24.993030548095703,60.0,-15.32075023651123,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0574035644531,0.0,0.0,9.257192868972196e-05,293.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.74826980382204e-05,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249328613281,0.0,0.0,7.200038817245513e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81903076171875,0.0,0.0,9.748290904099122e-05,292.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004624159773811,291.0876770019531,294.1499938964844,268.2968444824219,267.728759765625,277.27056884765625,268.6810913085937,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,24.993070602416992,60.0,-15.311083793640137,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0574035644531,0.0,0.0,9.257192868972196e-05,293.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.74826980382204e-05,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249328613281,0.0,0.0,7.200038817245513e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81903076171875,0.0,0.0,9.748290904099122e-05,292.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004624159773811,291.0876770019531,294.1499938964844,268.2968444824219,267.728759765625,277.27056884765625,268.6810913085937,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,24.993070602416992,60.0,-15.311083793640137,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086975097656,0.0,0.0,9.251176379621028e-05,293.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.741934627527372e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97662353515625,0.0,0.0,7.195359648903832e-05,292.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7854919433594,0.0,0.0,9.741955000208692e-05,292.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000462115422124,291.0876159667969,294.1499938964844,268.285400390625,267.7215576171875,277.1137084960937,268.6222229003906,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,24.993106842041016,60.0,-15.302240371704102,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086975097656,0.0,0.0,9.251176379621028e-05,293.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.741934627527372e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97662353515625,0.0,0.0,7.195359648903832e-05,292.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7854919433594,0.0,0.0,9.741955000208692e-05,292.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000462115422124,291.0876159667969,294.1499938964844,268.285400390625,267.7215576171875,277.1137084960937,268.6222229003906,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,24.993106842041016,60.0,-15.302240371704102,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9845886230469,0.0,0.0,9.248334390576927e-05,293.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.738941298564896e-05,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95269775390625,0.0,0.0,7.193149212980643e-05,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688903808594,0.0,0.0,9.738961671246216e-05,292.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000461973453639,291.08758544921875,294.1499938964844,268.2794494628906,267.7177429199219,277.0362854003906,268.5959167480469,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,24.99312400817871,60.0,-15.298189163208008,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9606018066406,0.0,0.0,9.245606634067371e-05,293.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.736068750498816e-05,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.92889404296875,0.0,0.0,7.191026816144586e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7523803710937,0.0,0.0,9.736089123180136e-05,292.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004618371895048,291.0875244140625,294.1499938964844,268.27325439453125,267.7137145996094,276.9595031738281,268.5714416503906,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,24.993141174316406,60.0,-15.294414520263672,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9130859375,0.0,0.0,9.24050182220526e-05,293.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.73069400060922e-05,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8817749023437,0.0,0.0,7.187057053670287e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.0,0.0,9.730713645694776e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0004615822108462,291.08740234375,294.1499938964844,268.2601623535156,267.705078125,276.8078308105469,268.5271301269531,290.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,24.993173599243164,60.0,-15.287789344787598,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9130859375,0.0,0.0,9.24050182220526e-05,293.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.73069400060922e-05,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8817749023437,0.0,0.0,7.187057053670287e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.0,0.0,9.730713645694776e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0004615822108462,291.08740234375,294.1499938964844,268.2601623535156,267.705078125,276.8078308105469,268.5271301269531,290.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,24.993173599243164,60.0,-15.287789344787598,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661804199219,0.0,0.0,9.235882316716015e-05,293.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.725829295348376e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8352355957031,0.0,0.0,7.183464185800403e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,9.725848940433934e-05,292.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0004613514756783,291.0872802734375,294.1499938964844,268.2459411621094,267.6954345703125,276.6586608886719,268.48797607421875,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,24.993202209472656,60.0,-15.282550811767578,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661804199219,0.0,0.0,9.235882316716015e-05,293.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.725829295348376e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8352355957031,0.0,0.0,7.183464185800403e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,9.725848940433934e-05,292.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0004613514756783,291.0872802734375,294.1499938964844,268.2459411621094,267.6954345703125,276.6586608886719,268.48797607421875,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,24.993202209472656,60.0,-15.282550811767578,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81982421875,0.0,0.0,9.23176557989791e-05,293.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.721493552206084e-05,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7892761230469,0.0,0.0,7.180262036854401e-05,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554260253906,0.0,0.0,9.721513197291642e-05,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004611458280123,291.08709716796875,294.1499938964844,268.2303466796875,267.6846008300781,276.51190185546875,268.4527893066406,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,24.993227005004883,60.0,-15.27887725830078,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81982421875,0.0,0.0,9.23176557989791e-05,293.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.721493552206084e-05,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7892761230469,0.0,0.0,7.180262036854401e-05,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554260253906,0.0,0.0,9.721513197291642e-05,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004611458280123,291.08709716796875,294.1499938964844,268.2303466796875,267.6846008300781,276.51190185546875,268.4527893066406,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,24.993227005004883,60.0,-15.27887725830078,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7740478515625,0.0,0.0,9.22816907404922e-05,293.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.717706416267902e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7438659667969,0.0,0.0,7.177465158747509e-05,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239013671875,0.0,0.0,9.7177253337577e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004609661409631,291.0869140625,294.1499938964844,268.2131652832031,267.6723937988281,276.3674621582031,268.4206848144531,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,24.99324989318848,60.0,-15.276951789855955,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7740478515625,0.0,0.0,9.22816907404922e-05,293.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.717706416267902e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7438659667969,0.0,0.0,7.177465158747509e-05,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239013671875,0.0,0.0,9.7177253337577e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004609661409631,291.0869140625,294.1499938964844,268.2131652832031,267.6723937988281,276.3674621582031,268.4206848144531,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,24.99324989318848,60.0,-15.276951789855955,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7513427734375,0.0,0.0,9.226571273757143e-05,293.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.71602348727174e-05,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72137451171875,0.0,0.0,7.176221697591245e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6082458496094,0.0,0.0,9.716042404761538e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.00046088633826,291.0867919921875,294.1499938964844,268.20391845703125,267.66571044921875,276.2961120605469,268.4055480957031,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,24.99325942993164,60.0,-15.276700973510742,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.72882080078125,0.0,0.0,9.225109533872455e-05,293.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.71448462223634e-05,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6990051269531,0.0,0.0,7.17508519301191e-05,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,9.714503539726138e-05,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004608133458532,291.086669921875,294.1499938964844,268.1941833496094,267.6585998535156,276.2253112792969,268.39093017578125,290.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,24.993268966674805,60.0,-15.276951789855955,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,9.222607332048938e-05,293.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.711849997984244e-05,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6546936035156,0.0,0.0,7.173138874350116e-05,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,9.71186818787828e-05,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004606883449014,291.0863952636719,294.1499938964844,268.1732177734375,267.6430358886719,276.0852966308594,268.3627624511719,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839546014461348e-09,0.0009826821042224,-0.0091111781075596,0.0,0.0,0.0,24.993284225463867,60.0,-15.279046058654783,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,9.222607332048938e-05,293.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.711849997984244e-05,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6546936035156,0.0,0.0,7.173138874350116e-05,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,9.71186818787828e-05,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004606883449014,291.0863952636719,294.1499938964844,268.1732177734375,267.6430358886719,276.0852966308594,268.3627624511719,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839546014461348e-09,0.0009826821042224,-0.0091111781075596,0.0,0.0,0.0,24.993284225463867,60.0,-15.279046058654783,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63995361328125,0.0,0.0,9.220680658472702e-05,293.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.70982073340565e-05,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6108703613281,0.0,0.0,7.171640754677355e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,9.709839650895448e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004605920985341,291.0860900878906,294.1499938964844,268.1499938964844,267.6255187988281,275.9473876953125,268.33563232421875,290.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504800996905e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,24.993295669555664,60.0,-15.28342628479004,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63995361328125,0.0,0.0,9.220680658472702e-05,293.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.70982073340565e-05,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6108703613281,0.0,0.0,7.171640754677355e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,9.709839650895448e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004605920985341,291.0860900878906,294.1499938964844,268.1499938964844,267.6255187988281,275.9473876953125,268.33563232421875,290.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504800996905e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,24.993295669555664,60.0,-15.28342628479004,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,9.2193455202505e-05,293.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.708414290798828e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5675964355469,0.0,0.0,7.17060174793005e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,9.708432480692863e-05,292.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004605253925547,291.08575439453125,294.1499938964844,268.124267578125,267.6058654785156,275.8114929199219,268.3090515136719,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,24.993303298950195,60.0,-15.29029369354248,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,9.2193455202505e-05,293.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.708414290798828e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5675964355469,0.0,0.0,7.17060174793005e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,9.708432480692863e-05,292.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004605253925547,291.08575439453125,294.1499938964844,268.124267578125,267.6058654785156,275.8114929199219,268.3090515136719,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,24.993303298950195,60.0,-15.29029369354248,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5531616210937,0.0,0.0,9.218579361913726e-05,293.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.707608114695176e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247802734375,0.0,0.0,7.17000657459721e-05,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,9.707626304589212e-05,292.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004604871210176,291.0853576660156,294.1499938964844,268.0959777832031,267.58416748046875,275.677490234375,268.2825012207031,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,24.993309020996094,60.0,-15.299784660339355,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5531616210937,0.0,0.0,9.218579361913726e-05,293.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.707608114695176e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247802734375,0.0,0.0,7.17000657459721e-05,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715881347656,0.0,0.0,9.707626304589212e-05,292.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004604871210176,291.0853576660156,294.1499938964844,268.0959777832031,267.58416748046875,275.677490234375,268.2825012207031,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,24.993309020996094,60.0,-15.299784660339355,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.53179931640625,0.0,0.0,9.21840182854794e-05,293.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.707421122584492e-05,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.50360107421875,0.0,0.0,7.16986833140254e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568176269531,0.0,0.0,9.707438584882766e-05,292.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0004604782443493,291.0851745605469,294.1499938964844,268.0809631347656,267.5726013183594,275.6112060546875,268.26910400390625,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787013369560554e-09,0.0009822327410802,-0.0089735351502895,0.0,0.0,0.0,24.993309020996094,60.0,-15.30551528930664,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,9.21835599001497e-05,293.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.707373101264238e-05,292.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4825134277344,0.0,0.0,7.169832679210231e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,9.707390563562512e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004604759742505,291.0849609375,294.1499938964844,268.0653381347656,267.560546875,275.5453491210937,268.2555847167969,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,24.993310928344727,60.0,-15.3118257522583,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4683837890625,0.0,0.0,9.218654304277152e-05,293.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.70768669503741e-05,292.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4407043457031,0.0,0.0,7.170064782258123e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130554199219,0.0,0.0,9.707704884931444e-05,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004604908754117,291.0845031738281,294.1499938964844,268.03253173828125,267.53515625,275.4149169921875,268.22802734375,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,24.993309020996094,60.0,-15.326184272766112,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4683837890625,0.0,0.0,9.218654304277152e-05,293.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.70768669503741e-05,292.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4407043457031,0.0,0.0,7.170064782258123e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130554199219,0.0,0.0,9.707704884931444e-05,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004604908754117,291.0845031738281,294.1499938964844,268.03253173828125,267.53515625,275.4149169921875,268.22802734375,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,24.993309020996094,60.0,-15.326184272766112,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
