time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850140,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266967773437,0.0,0.0,9.219457569997758e-05,293.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.70853288890794e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993530273437,0.0,0.0,7.17068905942142e-05,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.708550351206212e-05,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004605310095939,291.083984375,294.1499938964844,267.99774169921875,267.50811767578125,275.2861633300781,268.1995849609375,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,24.993303298950195,60.0,-15.34277629852295,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266967773437,0.0,0.0,9.219457569997758e-05,293.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.70853288890794e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993530273437,0.0,0.0,7.17068905942142e-05,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.708550351206212e-05,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004605310095939,291.083984375,294.1499938964844,267.99774169921875,267.50811767578125,275.2861633300781,268.1995849609375,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,24.993303298950195,60.0,-15.34277629852295,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.385498046875,0.0,0.0,9.220754873240368e-05,293.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.70989858615212e-05,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3584899902344,0.0,0.0,7.171698234742507e-05,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,9.709916048450395e-05,292.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004605957947205,291.0834350585937,294.1499938964844,267.9611511230469,267.4795837402344,275.1590270996094,268.1700439453125,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,24.993295669555664,60.0,-15.36143684387207,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.385498046875,0.0,0.0,9.220754873240368e-05,293.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.70989858615212e-05,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3584899902344,0.0,0.0,7.171698234742507e-05,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,9.709916048450395e-05,292.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004605957947205,291.0834350585937,294.1499938964844,267.9611511230469,267.4795837402344,275.1590270996094,268.1700439453125,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,24.993295669555664,60.0,-15.36143684387207,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3447570800781,0.0,0.0,9.222537482855842e-05,293.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.711776510812342e-05,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3180847167969,0.0,0.0,7.173085032263771e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,9.711793245514856e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004606848524417,291.0828552246094,294.1499938964844,267.9230041503906,267.4496765136719,275.0334167480469,268.1392517089844,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,24.993284225463867,60.0,-15.382022857666016,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3447570800781,0.0,0.0,9.222537482855842e-05,293.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.711776510812342e-05,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3180847167969,0.0,0.0,7.173085032263771e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,9.711793245514856e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004606848524417,291.0828552246094,294.1499938964844,267.9230041503906,267.4496765136719,275.0334167480469,268.1392517089844,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,24.993284225463867,60.0,-15.382022857666016,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3245544433594,0.0,0.0,9.223609959008172e-05,293.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.712905739434063e-05,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,7.173918857006356e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.712922474136576e-05,292.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004607384325936,291.0825500488281,294.1499938964844,267.90338134765625,267.43426513671875,274.97119140625,268.12335205078125,290.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,24.99327850341797,60.0,-15.39301300048828,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3044738769531,0.0,0.0,9.224802488461135e-05,293.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.714161569718271e-05,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2781066894531,0.0,0.0,7.174846541602165e-05,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.714178304420784e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0004607979790307,291.08221435546875,294.1499938964844,267.8834228515625,267.4185791015625,274.90936279296875,268.1070861816406,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,24.99327087402344,60.0,-15.404424667358398,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,9.22754843486473e-05,293.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.717053035274148e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.23858642578125,0.0,0.0,7.176982035161927e-05,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.71706976997666e-05,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0004609351744875,291.08154296875,294.1499938964844,267.8426513671875,267.3863830566406,274.78668212890625,268.07354736328125,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,24.993253707885746,60.0,-15.42844295501709,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,9.22754843486473e-05,293.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.717053035274148e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.23858642578125,0.0,0.0,7.176982035161927e-05,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.71706976997666e-05,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0004609351744875,291.08154296875,294.1499938964844,267.8426513671875,267.3863830566406,274.78668212890625,268.07354736328125,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,24.993253707885746,60.0,-15.42844295501709,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2252197265625,0.0,0.0,9.230778232449666e-05,293.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.720453817863016e-05,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.19952392578125,0.0,0.0,7.179494423326105e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,9.72047055256553e-05,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004610964970197,291.080810546875,294.1499938964844,267.8008728027344,267.353271484375,274.6654357910156,268.0385131835937,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940945347835623e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,24.99323272705078,60.0,-15.454058647155762,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2252197265625,0.0,0.0,9.230778232449666e-05,293.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.720453817863016e-05,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.19952392578125,0.0,0.0,7.179494423326105e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,9.72047055256553e-05,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004610964970197,291.080810546875,294.1499938964844,267.8008728027344,267.353271484375,274.6654357910156,268.0385131835937,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940945347835623e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,24.99323272705078,60.0,-15.454058647155762,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1862487792969,0.0,0.0,9.234496246790512e-05,293.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.72436901065521e-05,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,7.182385888881981e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,9.72438501776196e-05,292.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004612822085618,291.0800476074219,294.1499938964844,267.7582702636719,267.3193359375,274.5455322265625,268.00201416015625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981295987963,0.0,0.0,0.0,24.993209838867188,60.0,-15.481061935424805,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1862487792969,0.0,0.0,9.234496246790512e-05,293.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.72436901065521e-05,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,7.182385888881981e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,9.72438501776196e-05,292.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004612822085618,291.0800476074219,294.1499938964844,267.7582702636719,267.3193359375,274.5455322265625,268.00201416015625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981295987963,0.0,0.0,0.0,24.993209838867188,60.0,-15.481061935424805,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.147705078125,0.0,0.0,9.238709026249126e-05,293.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.728805162012576e-05,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12261962890625,0.0,0.0,7.185662252595648e-05,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.728821169119328e-05,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000461492629256,291.0791931152344,294.1499938964844,267.7150573730469,267.2847900390625,274.42694091796875,267.9640808105469,290.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,24.99318504333496,60.0,-15.509366989135742,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.147705078125,0.0,0.0,9.238709026249126e-05,293.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.728805162012576e-05,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12261962890625,0.0,0.0,7.185662252595648e-05,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.728821169119328e-05,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000461492629256,291.0791931152344,294.1499938964844,267.7150573730469,267.2847900390625,274.42694091796875,267.9640808105469,290.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,24.99318504333496,60.0,-15.509366989135742,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12860107421875,0.0,0.0,9.241015504812822e-05,293.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.731234604259952e-05,292.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1036682128906,0.0,0.0,7.187456503743306e-05,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.731250611366704e-05,292.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0004616078513208,291.0787658691406,294.1499938964844,267.6932678222656,267.267333984375,274.3681335449219,267.9445495605469,290.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984642887488,4.068406944668368e-09,0.000984638929367,-0.0097108222544193,0.0,0.0,0.0,24.9931697845459,60.0,-15.523999214172363,-0.0,-6.610239466908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1095886230469,0.0,0.0,9.243426757166162e-05,293.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.733773913467304e-05,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0848083496094,0.0,0.0,7.189332245616242e-05,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,9.733789920574054e-05,292.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0004617283120751,291.0783386230469,294.1499938964844,267.67138671875,267.2497253417969,274.30963134765625,267.9247131347656,290.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984344806815914e-09,0.0009848956251516,-0.0097894975915551,0.0,0.0,0.0,24.99315452575684,60.0,-15.538881301879885,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07183837890625,0.0,0.0,9.248657443095e-05,293.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.73928181338124e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04736328125,0.0,0.0,7.193400233518332e-05,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.73929709289223e-05,292.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004619896062649,291.077392578125,294.1499938964844,267.62750244140625,267.2143249511719,274.1935119628906,267.8840637207031,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,24.99312400817871,60.0,-15.569452285766602,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07183837890625,0.0,0.0,9.248657443095e-05,293.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.73928181338124e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04736328125,0.0,0.0,7.193400233518332e-05,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.73929709289223e-05,292.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004619896062649,291.077392578125,294.1499938964844,267.62750244140625,267.2143249511719,274.1935119628906,267.8840637207031,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,24.99312400817871,60.0,-15.569452285766602,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03448486328125,0.0,0.0,9.254416363546623e-05,293.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.7453455964569e-05,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.197879313025624e-05,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.74536087596789e-05,292.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004622772394213,291.076416015625,294.1499938964844,267.58355712890625,267.1787109375,274.0785827636719,267.8421630859375,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.010148043744266,0.0,0.0,0.0,24.993087768554688,60.0,-15.601015090942385,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03448486328125,0.0,0.0,9.254416363546623e-05,293.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.7453455964569e-05,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.197879313025624e-05,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.74536087596789e-05,292.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004622772394213,291.076416015625,294.1499938964844,267.58355712890625,267.1787109375,274.0785827636719,267.8421630859375,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.010148043744266,0.0,0.0,0.0,24.993087768554688,60.0,-15.601015090942385,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975280761719,0.0,0.0,9.260714432457462e-05,293.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.75197835941799e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736633300781,0.0,0.0,7.202778215287253e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.75199363892898e-05,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004625918518286,291.07537841796875,294.1499938964844,267.5397644042969,267.1430358886719,273.96484375,267.79913330078125,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720047832703e-09,0.0009867365006357,-0.0103535614907741,0.0,0.0,0.0,24.99304962158203,60.0,-15.633456230163574,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975280761719,0.0,0.0,9.260714432457462e-05,293.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.75197835941799e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736633300781,0.0,0.0,7.202778215287253e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.75199363892898e-05,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004625918518286,291.07537841796875,294.1499938964844,267.5397644042969,267.1430358886719,273.96484375,267.79913330078125,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720047832703e-09,0.0009867365006357,-0.0103535614907741,0.0,0.0,0.0,24.99304962158203,60.0,-15.633456230163574,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609375,0.0,0.0,9.2675669293385e-05,293.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.759193926583976e-05,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9373474121094,0.0,0.0,7.208107126643881e-05,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,9.759209206094964e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0004629341419786,291.07427978515625,294.1499938964844,267.4963073730469,267.1074523925781,273.8521728515625,267.7551574707031,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905845084354e-09,0.0009874663082882,-0.0105771515518426,0.0,0.0,0.0,24.99300575256348,60.0,-15.666644096374512,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609375,0.0,0.0,9.2675669293385e-05,293.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.759193926583976e-05,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9373474121094,0.0,0.0,7.208107126643881e-05,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,9.759209206094964e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0004629341419786,291.07427978515625,294.1499938964844,267.4963073730469,267.1074523925781,273.8521728515625,267.7551574707031,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905845084354e-09,0.0009874663082882,-0.0105771515518426,0.0,0.0,0.0,24.99300575256348,60.0,-15.666644096374512,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9427795410156,0.0,0.0,9.27120927372016e-05,293.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.763029811438172e-05,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9193115234375,0.0,0.0,7.210940384538844e-05,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489196777344,0.0,0.0,9.7630443633534e-05,292.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004631160991266,291.0736999511719,294.1499938964844,267.4747619628906,267.0897521972656,273.7962951660156,267.7328491210937,290.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444423495897354e-09,0.0009878542041406,-0.0106960097327828,0.0,0.0,0.0,24.99298477172852,60.0,-15.683518409729004,-0.0,-6.65348665052079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9247131347656,0.0,0.0,9.274986950913444e-05,293.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.767007577465848e-05,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013977050781,0.0,0.0,7.213878416223451e-05,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.767022856976836e-05,292.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004633048083633,291.0731201171875,294.1499938964844,267.453369140625,267.0721130371094,273.7406616210937,267.7103271484375,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988260959275,4.491475635859388e-09,0.0009882565354928,-0.0108192861080169,0.0,0.0,0.0,24.99295997619629,60.0,-15.70053005218506,-0.0,-6.65890809159464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887939453125,0.0,0.0,9.282989776693285e-05,293.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.775435319170356e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86578369140625,0.0,0.0,7.220102997962385e-05,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,9.775449871085584e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004637045494746,291.0719299316406,294.1499938964844,267.4111633300781,267.0371398925781,273.63018798828125,267.66485595703125,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,24.99291038513184,60.0,-15.734975814819336,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887939453125,0.0,0.0,9.282989776693285e-05,293.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.775435319170356e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86578369140625,0.0,0.0,7.220102997962385e-05,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,9.775449871085584e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004637045494746,291.0719299316406,294.1499938964844,267.4111633300781,267.0371398925781,273.63018798828125,267.66485595703125,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,24.99291038513184,60.0,-15.734975814819336,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,9.291589230997488e-05,293.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.784490248421208e-05,292.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305358886719,0.0,0.0,7.226791058201343e-05,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,9.784504800336435e-05,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004641340929083,291.0706787109375,294.1499938964844,267.369873046875,267.0027160644531,273.5207824707031,267.618896484375,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,24.99285888671875,60.0,-15.769899368286133,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,9.291589230997488e-05,293.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.784490248421208e-05,292.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305358886719,0.0,0.0,7.226791058201343e-05,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,9.784504800336435e-05,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004641340929083,291.0706787109375,294.1499938964844,267.369873046875,267.0027160644531,273.5207824707031,267.618896484375,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,24.99285888671875,60.0,-15.769899368286133,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180847167969,0.0,0.0,9.30079841054976e-05,293.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.794188372325152e-05,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956237792969,0.0,0.0,7.233954238472506e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,9.79420292424038e-05,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004645941080525,291.0693664550781,294.1499938964844,267.3297119140625,266.968994140625,273.4125061035156,267.5726318359375,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,24.99280166625977,60.0,-15.805188179016112,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180847167969,0.0,0.0,9.30079841054976e-05,293.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.794188372325152e-05,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956237792969,0.0,0.0,7.233954238472506e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,9.79420292424038e-05,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004645941080525,291.0693664550781,294.1499938964844,267.3297119140625,266.968994140625,273.4125061035156,267.5726318359375,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,24.99280166625977,60.0,-15.805188179016112,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7832336425781,0.0,0.0,9.310629684478045e-05,293.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.804541332414374e-05,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76104736328125,0.0,0.0,7.241600542329252e-05,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,9.804555884329602e-05,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004650852351915,291.0679931640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3053283691406,267.5263061523437,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,24.99274063110352,60.0,-15.84073257446289,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7832336425781,0.0,0.0,9.310629684478045e-05,293.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.804541332414374e-05,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76104736328125,0.0,0.0,7.241600542329252e-05,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,9.804555884329602e-05,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004650852351915,291.0679931640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3053283691406,267.5263061523437,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,24.99274063110352,60.0,-15.84073257446289,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76593017578125,0.0,0.0,9.31578324525617e-05,293.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.809967741603032e-05,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,7.245608867378905e-05,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,9.80998229351826e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004653426585718,291.0672912597656,294.1499938964844,267.2719421386719,266.91998291015625,273.2521667480469,267.50323486328125,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999614500178495e-09,0.0009926016209647,-0.0121505875140428,0.0,0.0,0.0,24.99270820617676,60.0,-15.858569145202637,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7487487792969,0.0,0.0,9.321100515080616e-05,293.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.815568046178667e-05,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268371582031,0.0,0.0,7.249745249282569e-05,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,9.815581870498136e-05,292.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004656082892324,291.0665588378906,294.1499938964844,267.25347900390625,266.9041748046875,273.1993103027344,267.480224609375,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,24.99267578125,60.0,-15.876425743103027,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,9.33220362639986e-05,293.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.8272597824689e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929626464844,0.0,0.0,7.258380355779082e-05,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.827273606788368e-05,292.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004661628918256,291.0650634765625,294.1499938964844,267.2178039550781,266.8734130859375,273.09442138671875,267.4346618652344,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,24.99260711669922,60.0,-15.912144660949709,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
