time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852480,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,9.33220362639986e-05,293.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.8272597824689e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929626464844,0.0,0.0,7.258380355779082e-05,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.827273606788368e-05,292.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004661628918256,291.0650634765625,294.1499938964844,267.2178039550781,266.8734130859375,273.09442138671875,267.4346618652344,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,24.99260711669922,60.0,-15.912144660949709,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,9.343962301500142e-05,293.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.83964273473248e-05,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65936279296875,0.0,0.0,7.26752623450011e-05,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,9.839655831456184e-05,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004667502653319,291.0635070800781,294.1499938964844,267.1839904785156,266.84393310546875,272.9906311035156,267.38983154296875,290.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,24.99253463745117,60.0,-15.94778537750244,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,9.343962301500142e-05,293.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.83964273473248e-05,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65936279296875,0.0,0.0,7.26752623450011e-05,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,9.839655831456184e-05,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004667502653319,291.0635070800781,294.1499938964844,267.1839904785156,266.84393310546875,272.9906311035156,267.38983154296875,290.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,24.99253463745117,60.0,-15.94778537750244,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,9.356377267977224e-05,293.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.852716175373644e-05,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.277182157849893e-05,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,9.852729272097348e-05,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004673704388551,291.0618591308594,294.1499938964844,267.1522827148437,266.81591796875,272.887939453125,267.3460693359375,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,24.99245834350586,60.0,-15.98322296142578,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,9.356377267977224e-05,293.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.852716175373644e-05,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.277182157849893e-05,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,9.852729272097348e-05,292.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004673704388551,291.0618591308594,294.1499938964844,267.1522827148437,266.81591796875,272.887939453125,267.3460693359375,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,24.99245834350586,60.0,-15.98322296142578,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,9.369450708618388e-05,293.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.86648301477544e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931396484375,0.0,0.0,7.287351036211476e-05,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8195495605469,0.0,0.0,9.866496111499146e-05,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004680234706029,291.0601806640625,294.1499938964844,267.122802734375,266.7894897460937,272.786376953125,267.3036804199219,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,24.99237632751465,60.0,-16.018329620361328,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,9.369450708618388e-05,293.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.86648301477544e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931396484375,0.0,0.0,7.287351036211476e-05,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8195495605469,0.0,0.0,9.866496111499146e-05,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004680234706029,291.0601806640625,294.1499938964844,267.122802734375,266.7894897460937,272.786376953125,267.3036804199219,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,24.99237632751465,60.0,-16.018329620361328,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.59747314453125,0.0,0.0,9.37623917707242e-05,293.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.873631643131377e-05,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767517089844,0.0,0.0,7.292630471056327e-05,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,9.87364473985508e-05,292.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004683625884354,291.059326171875,294.1499938964844,267.1090087890625,266.77691650390625,272.7360534667969,267.2831115722656,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990469552576,5.752696541350133e-09,0.0009990412509068,-0.0141235087066888,0.0,0.0,0.0,24.99233627319336,60.0,-16.03571128845215,-0.0,-6.80505536365672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810546875,0.0,0.0,9.383196447743104e-05,293.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.880957804853097e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604858398437,0.0,0.0,7.298041600733995e-05,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,9.880970901576802e-05,292.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.000468710088171,291.0584411621094,294.1499938964844,267.0958251953125,266.7648010253906,272.68603515625,267.2630920410156,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997880551964,5.839360550652373e-09,0.0009997822344303,-0.0143505418673157,0.0,0.0,0.0,24.992292404174805,60.0,-16.052946090698242,-0.0,-6.815156439188287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,9.3975686468184e-05,293.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.896091796690598e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,7.309219654416665e-05,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,9.896104893414304e-05,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004694279923569,291.0566101074219,294.1499938964844,267.0715026855469,266.7420349121094,272.5868225097656,267.2243957519531,290.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018390674711327e-09,0.0010013130959123,-0.0148195372894406,0.0,0.0,0.0,24.992202758789062,60.0,-16.087007522583008,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,9.3975686468184e-05,293.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.896091796690598e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,7.309219654416665e-05,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,9.896104893414304e-05,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004694279923569,291.0566101074219,294.1499938964844,267.0715026855469,266.7420349121094,272.5868225097656,267.2243957519531,290.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018390674711327e-09,0.0010013130959123,-0.0148195372894406,0.0,0.0,0.0,24.992202758789062,60.0,-16.087007522583008,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160827636719,0.0,0.0,9.4126102339942e-05,293.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.911932284012436e-05,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960021972656,0.0,0.0,7.320919394260272e-05,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.911945380736142e-05,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004701793950516,291.05474853515625,294.1499938964844,267.04998779296875,266.7213134765625,272.4888000488281,267.18798828125,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029217228293,6.2057750049859806e-09,0.0010029154364019,-0.0153104057535529,0.0,0.0,0.0,24.992111206054688,60.0,-16.120309829711914,-0.0,-6.857943901650287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160827636719,0.0,0.0,9.4126102339942e-05,293.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.911932284012436e-05,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960021972656,0.0,0.0,7.320919394260272e-05,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.911945380736142e-05,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004701793950516,291.05474853515625,294.1499938964844,267.04998779296875,266.7213134765625,272.4888000488281,267.18798828125,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029217228293,6.2057750049859806e-09,0.0010029154364019,-0.0153104057535529,0.0,0.0,0.0,24.992111206054688,60.0,-16.120309829711914,-0.0,-6.857943901650287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840087890625,0.0,0.0,9.429940837435424e-05,293.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.93018111330457e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,7.334398105740547e-05,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,9.930194210028276e-05,292.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0004710450593847,291.05279541015625,294.1499938964844,267.0375061035156,266.70904541015625,272.3920593261719,267.1549377441406,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047678370028,6.421662313016441e-09,0.0010047614341601,-0.0158759281039237,0.0,0.0,0.0,24.99200439453125,60.0,-16.15215492248535,-0.0,-6.883217196218538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840087890625,0.0,0.0,9.429940837435424e-05,293.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.93018111330457e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,7.334398105740547e-05,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,9.930194210028276e-05,292.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0004710450593847,291.05279541015625,294.1499938964844,267.0375061035156,266.70904541015625,272.3920593261719,267.1549377441406,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047678370028,6.421662313016441e-09,0.0010047614341601,-0.0158759281039237,0.0,0.0,0.0,24.99200439453125,60.0,-16.15215492248535,-0.0,-6.883217196218538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,9.451410733163355e-05,293.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.952790423994884e-05,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,7.35109715606086e-05,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,9.95280352071859e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004721175355371,291.05078125,294.1499938964844,267.039306640625,266.7108154296875,272.2967529296875,267.12725830078125,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689133247306245e-09,0.0010070484131574,-0.0165765546262264,0.0,0.0,0.0,24.99187088012696,60.0,-16.181533813476562,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,9.451410733163355e-05,293.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.952790423994884e-05,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,7.35109715606086e-05,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,9.95280352071859e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004721175355371,291.05078125,294.1499938964844,267.039306640625,266.7108154296875,272.2967529296875,267.12725830078125,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689133247306245e-09,0.0010070484131574,-0.0165765546262264,0.0,0.0,0.0,24.99187088012696,60.0,-16.181533813476562,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,9.46379659580998e-05,293.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.965833305614068e-05,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169616699219,0.0,0.0,7.360730523942038e-05,291.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,9.965846402337776e-05,292.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0004727362538687,291.0497436523437,294.1499938964844,267.0452575683594,266.7166748046875,272.24969482421875,267.1163635253906,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008374732919,6.8434391486960075e-09,0.001008367864415,-0.0169807393103837,0.0,0.0,0.0,24.99179458618164,60.0,-16.195308685302734,-0.0,-6.932726392960832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.477342973696068e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.980098548112436e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,7.371266838163137e-05,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.683837890625,0.0,0.0,9.980111644836144e-05,292.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0004734129179269,291.0486755371094,294.1499938964844,267.0544128417969,266.72564697265625,272.2030944824219,267.1078491210937,290.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098178172484,7.0122019302232275e-09,0.001009810832329,-0.0174227841198444,0.0,0.0,0.0,24.9917106628418,60.0,-16.208675384521484,-0.0,-6.952586062425328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.507922368356958e-05,293.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001001229975372,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,7.39505048841238e-05,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0001001231285044,292.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0004749404033645,291.0465393066406,294.1499938964844,267.0817565917969,266.75250244140625,272.1111755371094,267.0978088378906,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393165635249943e-09,0.0010130682494491,-0.0184206124395132,0.0,0.0,0.0,24.99152183532715,60.0,-16.23477554321289,-0.0,-6.997520785034794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.507922368356958e-05,293.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001001229975372,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,7.39505048841238e-05,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0001001231285044,292.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0004749404033645,291.0465393066406,294.1499938964844,267.0817565917969,266.75250244140625,272.1111755371094,267.0978088378906,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393165635249943e-09,0.0010130682494491,-0.0184206124395132,0.0,0.0,0.0,24.99152183532715,60.0,-16.23477554321289,-0.0,-6.997520785034794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.543642227072267e-05,293.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001004991499939,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.422833004966378e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001004992736852,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004767247010022,291.0443115234375,294.1499938964844,267.120361328125,266.7904052734375,272.021240234375,267.0995788574219,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838182547459382e-09,0.0010168734006583,-0.0195861402899026,0.0,0.0,0.0,24.991300582885746,60.0,-16.260900497436523,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.543642227072267e-05,293.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001004991499939,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.422833004966378e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,0.0001004992736852,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004767247010022,291.0443115234375,294.1499938964844,267.120361328125,266.7904052734375,272.021240234375,267.0995788574219,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838182547459382e-09,0.0010168734006583,-0.0195861402899026,0.0,0.0,0.0,24.991300582885746,60.0,-16.260900497436523,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,9.584827057551593e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001009328479995,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.454865408362821e-05,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,0.0001009329716907,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004787819634657,291.0419921875,294.1499938964844,267.169189453125,266.8383483886719,271.9333190917969,267.1134338378906,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351290325947502e-09,0.0010212608613073,-0.0209299083799123,0.0,0.0,0.0,24.99104690551757,60.0,-16.28824806213379,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,9.584827057551593e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001009328479995,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.454865408362821e-05,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,0.0001009329716907,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004787819634657,291.0419921875,294.1499938964844,267.169189453125,266.8383483886719,271.9333190917969,267.1134338378906,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351290325947502e-09,0.0010212608613073,-0.0209299083799123,0.0,0.0,0.0,24.99104690551757,60.0,-16.28824806213379,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.631845023250209e-05,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001014279623632,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,7.491435098927468e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0001014280860545,292.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0004811305843759,291.03961181640625,294.1499938964844,267.22723388671875,266.89532470703125,271.8475341796875,267.1405029296875,290.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638469517231,0.0,0.0,0.0,24.99075698852539,60.0,-16.31803321838379,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.631845023250209e-05,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001014279623632,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,7.491435098927468e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0001014280860545,292.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0004811305843759,291.03961181640625,294.1499938964844,267.22723388671875,266.89532470703125,271.8475341796875,267.1405029296875,290.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638469517231,0.0,0.0,0.0,24.99075698852539,60.0,-16.31803321838379,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,9.657648479333147e-05,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001016996902762,291.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,7.51150437281467e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,0.0001016998066916,292.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004824195348192,291.03839111328125,294.1499938964844,267.2593688964844,266.9268798828125,271.8055419921875,267.1592102050781,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290276259183,9.258550370816463e-09,0.0010290184291079,-0.023305632174015,0.0,0.0,0.0,24.990596771240234,60.0,-16.334232330322266,-0.0,-7.219631470434251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,9.68501844909042e-05,293.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001019879127852,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.532792369602248e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.0001019880292005,292.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0004837867163587,291.0371398925781,294.1499938964844,267.2934265136719,266.9603271484375,271.7640991210937,267.18121337890625,290.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599554040562452e-09,0.0010319341672584,-0.0241984743624925,0.0,0.0,0.0,24.990428924560547,60.0,-16.351436614990234,-0.0,-7.260609180548272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.744584531290457e-05,293.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001026151730911,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,7.5791213021148e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001026152895065,292.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004867621755693,291.0346069335937,294.1499938964844,267.3667907714844,267.0323486328125,271.6828918457031,267.2346496582031,290.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341690170889706e-08,0.0010382797336205,-0.0261413976550102,0.0,0.0,0.0,24.99006080627441,60.0,-16.389314651489258,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.744584531290457e-05,293.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001026151730911,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,7.5791213021148e-05,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001026152895065,292.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004867621755693,291.0346069335937,294.1499938964844,267.3667907714844,267.0323486328125,271.6828918457031,267.2346496582031,290.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341690170889706e-08,0.0010382797336205,-0.0261413976550102,0.0,0.0,0.0,24.99006080627441,60.0,-16.389314651489258,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.81064367806539e-05,293.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001033108055707,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.630500476807356e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0001033109219861,292.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004900619969703,291.0319519042969,294.1499938964844,267.4462890625,267.1103820800781,271.6040954589844,267.30035400390625,290.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164729585289024e-08,0.0010453171562403,-0.0282957851886749,0.0,0.0,0.0,24.989652633666992,60.0,-16.43262481689453,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.81064367806539e-05,293.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001033108055707,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.630500476807356e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0001033109219861,292.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004900619969703,291.0319519042969,294.1499938964844,267.4462890625,267.1103820800781,271.6040954589844,267.30035400390625,290.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164729585289024e-08,0.0010453171562403,-0.0282957851886749,0.0,0.0,0.0,24.989652633666992,60.0,-16.43262481689453,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.883069287752733e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001040734787238,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,7.686831668252125e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101013183594,0.0,0.0,0.0001040735951391,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.000493679777719,291.0292358398437,294.1499938964844,267.5309143066406,267.1934509277344,271.5277404785156,267.3770751953125,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,24.98920440673828,60.0,-16.481847763061523,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.883069287752733e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001040734787238,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,7.686831668252125e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101013183594,0.0,0.0,0.0001040735951391,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.000493679777719,291.0292358398437,294.1499938964844,267.5309143066406,267.1934509277344,271.5277404785156,267.3770751953125,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,24.98920440673828,60.0,-16.481847763061523,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.961426258087158e-05,293.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.000104898615973,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,7.747775816824287e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001048987323883,292.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0004975938354618,291.0263977050781,294.1499938964844,267.6195983886719,267.280517578125,271.45391845703125,267.4632873535156,290.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043376156929298e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,24.98872184753418,60.0,-16.537141799926758,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.961426258087158e-05,293.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.000104898615973,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,7.747775816824287e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001048987323883,292.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0004975938354618,291.0263977050781,294.1499938964844,267.6195983886719,267.280517578125,271.45391845703125,267.4632873535156,290.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043376156929298e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,24.98872184753418,60.0,-16.537141799926758,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001000266274786,293.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001053328523994,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.779848237987608e-05,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779663085937,0.0,0.0,0.0001053329688147,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004996536881662,291.02496337890625,294.1499938964844,267.6651611328125,267.3252258300781,271.4179992675781,267.5094299316406,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557160727373231e-08,0.0010657734237611,-0.034555897116661,0.0,0.0,0.0,24.988466262817383,60.0,-16.56698989868164,-0.0,-7.744662156028427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001004490404739,293.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001057776753441,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,7.812702824594453e-05,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0001057777917594,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.000501763774082,291.0234680175781,294.1499938964844,267.7113647460937,267.3705749511719,271.38262939453125,267.55694580078125,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083471278070192e-08,0.0010702734580263,-0.0359325483441352,0.0,0.0,0.0,24.988204956054688,60.0,-16.597917556762695,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
