time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854820,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001013219880405,293.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.000106696934381,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,7.880599150666967e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001066970507963,292.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005061243427917,291.0204467773437,294.1499938964844,267.80517578125,267.462646484375,271.3138122558594,267.65576171875,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171140788083903e-08,0.0010795734124258,-0.0387768782675266,0.0,0.0,0.0,24.987667083740234,60.0,-16.662960052490234,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001013219880405,293.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.000106696934381,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,7.880599150666967e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,0.0001066970507963,292.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005061243427917,291.0204467773437,294.1499938964844,267.80517578125,267.462646484375,271.3138122558594,267.65576171875,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171140788083903e-08,0.0010795734124258,-0.0387768782675266,0.0,0.0,0.0,24.987667083740234,60.0,-16.662960052490234,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001022157593979,293.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001076381158782,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.950114377308637e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001076382322935,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005105888703837,291.017333984375,294.1499938964844,267.8999938964844,267.55572509765625,271.2475280761719,267.7579040527344,290.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284761983342833e-08,0.0010890951380133,-0.0416881144046783,0.0,0.0,0.0,24.98711395263672,60.0,-16.730558395385742,-0.0,-8.08735407531458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001022157593979,293.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001076381158782,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.950114377308637e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001076382322935,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005105888703837,291.017333984375,294.1499938964844,267.8999938964844,267.55572509765625,271.2475280761719,267.7579040527344,290.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284761983342833e-08,0.0010890951380133,-0.0416881144046783,0.0,0.0,0.0,24.98711395263672,60.0,-16.730558395385742,-0.0,-8.08735407531458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.024658203125,0.0,0.0,0.0001031085630529,293.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001085782860172,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,8.019555389182642e-05,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0001085784024326,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0005150486249476,291.0140991210937,294.1499938964844,267.9948425292969,267.6487731933594,271.18377685546875,267.8614501953125,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,24.98656272888184,60.0,-16.798179626464844,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.024658203125,0.0,0.0,0.0001031085630529,293.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001085782860172,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,8.019555389182642e-05,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0001085784024326,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0005150486249476,291.0140991210937,294.1499938964844,267.9948425292969,267.6487731933594,271.18377685546875,267.8614501953125,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,24.98656272888184,60.0,-16.798179626464844,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001039808412315,293.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001094968320103,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.087398600764573e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,0.0001094969411497,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.000519405817613,291.0107727050781,294.1499938964844,268.088623046875,267.7408447265625,271.1225280761719,267.9646911621094,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079179821535,1.8484053398992728e-08,0.0011078994721174,-0.047434389591217,0.0,0.0,0.0,24.98602294921875,60.0,-16.86307716369629,-0.0,-8.369065085389593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001039808412315,293.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001094968320103,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,8.087398600764573e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816833496094,0.0,0.0,0.0001094969411497,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.000519405817613,291.0107727050781,294.1499938964844,268.088623046875,267.7408447265625,271.1225280761719,267.9646911621094,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079179821535,1.8484053398992728e-08,0.0011078994721174,-0.047434389591217,0.0,0.0,0.0,24.98602294921875,60.0,-16.86307716369629,-0.0,-8.369065085389593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,0.000104426893813,293.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.000109966546006,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,8.122091821860522e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710021972656,0.0,0.0,0.0001099666624213,292.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0005216339486651,291.0090637207031,294.1499938964844,268.13482666015625,267.7861633300781,271.09283447265625,268.0157470703125,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126705212518,1.9039847032331646e-08,0.001112651429139,-0.0488858520984649,0.0,0.0,0.0,24.985748291015625,60.0,-16.89493179321289,-0.0,-8.441019616611811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001048693375196,293.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001104324619518,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,8.156504190992564e-05,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,0.0001104325783671,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0005238440935499,291.00732421875,294.1499938964844,268.1803894042969,267.83087158203125,271.0638427734375,268.066162109375,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173847597092,1.95911482592237e-08,0.0011173652019351,-0.0503252819180488,0.0,0.0,0.0,24.985475540161133,60.0,-16.92751121520996,-0.0,-8.512697036167084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001056506735039,293.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001112552490667,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,8.217275171773508e-05,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,0.000111255365482,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005277470336295,291.0037841796875,294.1499938964844,268.26910400390625,267.9179077148437,271.0075378417969,268.16473388671875,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257102014496,2.0564717928550635e-08,0.001125689712353,-0.0528664849698543,0.0,0.0,0.0,24.98499298095703,60.0,-16.986495971679688,-0.0,-8.640014215188786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001056506735039,293.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001112552490667,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,8.217275171773508e-05,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,0.000111255365482,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005277470336295,291.0037841796875,294.1499938964844,268.26910400390625,267.9179077148437,271.0075378417969,268.16473388671875,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257102014496,2.0564717928550635e-08,0.001125689712353,-0.0528664849698543,0.0,0.0,0.0,24.98499298095703,60.0,-16.986495971679688,-0.0,-8.640014215188786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0001062326991814,293.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001118681466323,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,8.262543269665912e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001118682557716,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0005306543316692,291.0001220703125,294.1499938964844,268.35369873046875,268.0009155273437,270.95379638671875,268.2584533691406,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289933371804185e-08,0.0011318906908854,-0.0547587797045707,0.0,0.0,0.0,24.98463249206543,60.0,-17.021129608154297,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0001062326991814,293.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001118681466323,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,8.262543269665912e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001118682557716,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0005306543316692,291.0001220703125,294.1499938964844,268.35369873046875,268.0009155273437,270.95379638671875,268.2584533691406,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289933371804185e-08,0.0011318906908854,-0.0547587797045707,0.0,0.0,0.0,24.98463249206543,60.0,-17.021129608154297,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001066341137629,293.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001122908579418,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,8.293764403788373e-05,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0001122909670812,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005326594691723,290.9963684082031,294.1499938964844,268.4331970214844,268.07891845703125,270.9024963378906,268.3465270996094,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361894430592,2.179010216707411e-08,0.001136167673394,-0.0560635328292846,0.0,0.0,0.0,24.984384536743164,60.0,-17.029613494873047,-0.0,-8.801603001984405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001066341137629,293.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001122908579418,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,8.293764403788373e-05,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0001122909670812,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0005326594691723,290.9963684082031,294.1499938964844,268.4331970214844,268.07891845703125,270.9024963378906,268.3465270996094,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361894430592,2.179010216707411e-08,0.001136167673394,-0.0560635328292846,0.0,0.0,0.0,24.984384536743164,60.0,-17.029613494873047,-0.0,-8.801603001984405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8467712402344,0.0,0.0,0.0001068509227479,293.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001125191702158,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,8.310627163155004e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001125192793551,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0005337424809113,290.99249267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8536376953125,268.4280090332031,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384997051209,2.2060236304355385e-08,0.001138477702625,-0.0567680969834327,0.0,0.0,0.0,24.984251022338867,60.0,-17.01173973083496,-0.0,-8.837426435093222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8467712402344,0.0,0.0,0.0001068509227479,293.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001125191702158,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,8.310627163155004e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001125192793551,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0005337424809113,290.99249267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8536376953125,268.4280090332031,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384997051209,2.2060236304355385e-08,0.001138477702625,-0.0567680969834327,0.0,0.0,0.0,24.984251022338867,60.0,-17.01173973083496,-0.0,-8.837426435093222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8322448730469,0.0,0.0,0.0001069161589839,293.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001125878625316,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,8.315701415995136e-05,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26495361328125,0.0,0.0,0.000112587971671,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0005340683273971,290.99053955078125,294.1499938964844,268.5406188964844,268.184326171875,270.83013916015625,268.4658508300781,290.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391947045922,2.2141506406114786e-08,0.001139172585681,-0.056980051100254,0.0,0.0,0.0,24.98421096801757,60.0,-16.994747161865234,-0.0,-8.848218158163945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,0.0001069723221007,293.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001126470087911,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,8.320069900946692e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545166015625,0.0,0.0,0.0001126471179304,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0005343488883227,290.9885559082031,294.1499938964844,268.5727844238281,268.2158508300781,270.80718994140625,268.5019226074219,290.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397930793464,2.22114788783756e-08,0.0011397709604352,-0.0571625307202339,0.0,0.0,0.0,24.984176635742188,60.0,-16.975582122802734,-0.0,-8.857514188775897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890625,0.0,0.0,0.0001070699800038,293.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001127498399,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,8.327665273100138e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337646484375,0.0,0.0,0.0001127499490394,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005348367267288,290.9845275878906,294.1499938964844,268.6307983398437,268.2727966308594,270.7627868652344,268.5685119628906,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333134452878767e-08,0.0011408111313357,-0.0574797838926315,0.0,0.0,0.0,24.984115600585938,60.0,-16.936452865600586,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890625,0.0,0.0,0.0001070699800038,293.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001127498399,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,8.327665273100138e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337646484375,0.0,0.0,0.0001127499490394,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005348367267288,290.9845275878906,294.1499938964844,268.6307983398437,268.2727966308594,270.7627868652344,268.5685119628906,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333134452878767e-08,0.0011408111313357,-0.0574797838926315,0.0,0.0,0.0,24.984115600585938,60.0,-16.936452865600586,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0001071136794053,293.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001127958603319,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,8.331063872901723e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0001127959621953,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005350550054572,290.9804382324219,294.1499938964844,268.6796264648437,268.3207092285156,270.7203063964844,268.62652587890625,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.2387554921010643e-08,0.0011412765597924,-0.0576216951012611,0.0,0.0,0.0,24.98408889770508,60.0,-16.89679527282715,-0.0,-8.88093012463287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0001071136794053,293.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001127958603319,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,8.331063872901723e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0001127959621953,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005350550054572,290.9804382324219,294.1499938964844,268.6796264648437,268.3207092285156,270.7203063964844,268.62652587890625,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.2387554921010643e-08,0.0011412765597924,-0.0576216951012611,0.0,0.0,0.0,24.98408889770508,60.0,-16.89679527282715,-0.0,-8.88093012463287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0001071187507477,293.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001128012008848,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,8.331458229804412e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927795410156,0.0,0.0,0.0001128013027482,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0005350803257897,290.9762268066406,294.1499938964844,268.7182312011719,268.35858154296875,270.6795349121094,268.6750793457031,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.239384322422212e-08,0.0011413303436711,-0.0576380938291549,0.0,0.0,0.0,24.98408508300781,60.0,-16.85724639892578,-0.0,-8.881767143975595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0001071187507477,293.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001128012008848,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,8.331458229804412e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927795410156,0.0,0.0,0.0001128013027482,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0005350803257897,290.9762268066406,294.1499938964844,268.7182312011719,268.35858154296875,270.6795349121094,268.6750793457031,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.239384322422212e-08,0.0011413303436711,-0.0576380938291549,0.0,0.0,0.0,24.98408508300781,60.0,-16.85724639892578,-0.0,-8.881767143975595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0001071053338819,293.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001127870782511,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,8.330414857482538e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,0.0001127871801145,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000535013328772,290.9719543457031,294.1499938964844,268.74560546875,268.3854064941406,270.6402587890625,268.71319580078125,290.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412096209824,2.2377099284653923e-08,0.0011411872692406,-0.0575944297015666,0.0,0.0,0.0,24.984094619750977,60.0,-16.821392059326172,-0.0,-8.87953888195625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0001071053338819,293.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001127870782511,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,8.330414857482538e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,0.0001127871801145,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000535013328772,290.9719543457031,294.1499938964844,268.74560546875,268.3854064941406,270.6402587890625,268.71319580078125,290.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412096209824,2.2377099284653923e-08,0.0011411872692406,-0.0575944297015666,0.0,0.0,0.0,24.984094619750977,60.0,-16.821392059326172,-0.0,-8.87953888195625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0001070978687494,293.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001127792129409,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,8.329834236064926e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0001127793148043,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0005349760176613,290.96978759765625,294.1499938964844,268.7547302246094,268.3943786621094,270.62109375,268.7279968261719,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411298764869,2.236777518760391e-08,0.0011411075247451,-0.0575701147317886,0.0,0.0,0.0,24.98409843444824,60.0,-16.806079864501953,-0.0,-8.878298274339613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001070930738933,293.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001127741634263,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,8.32946170703508e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001127742652897,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0005349520943127,290.9676208496094,294.1499938964844,268.7606811523437,268.40020751953125,270.6022033691406,268.7398681640625,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410786537453,2.236178886505513e-08,0.0011410563020035,-0.057554505765438,0.0,0.0,0.0,24.984102249145508,60.0,-16.79314422607422,-0.0,-8.877501755932826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001071001461241,293.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000112781606731,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,8.33001104183495e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001127817085944,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005349874263629,290.9631652832031,294.1499938964844,268.76251220703125,268.4020080566406,270.5650634765625,268.7543334960937,290.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411537416279,2.2370569396912288e-08,0.0011411312734708,-0.0575774013996124,0.0,0.0,0.0,24.98409652709961,60.0,-16.776174545288086,-0.0,-8.878669888190417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001071001461241,293.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.000112781606731,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,8.33001104183495e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001127817085944,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005349874263629,290.9631652832031,294.1499938964844,268.76251220703125,268.4020080566406,270.5650634765625,268.7543334960937,290.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411537416279,2.2370569396912288e-08,0.0011411312734708,-0.0575774013996124,0.0,0.0,0.0,24.98409652709961,60.0,-16.776174545288086,-0.0,-8.878669888190417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001071412625606,293.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001128249059547,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,8.333208825206384e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001128250005422,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0005351927829906,290.9586486816406,294.1499938964844,268.75,268.3897399902344,270.528564453125,268.75555419921875,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.242177110645116e-08,0.0011415689950808,-0.0577109195291996,0.0,0.0,0.0,24.984071731567383,60.0,-16.773893356323242,-0.0,-8.885483993026355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001071412625606,293.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001128249059547,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.0,0.0,8.333208825206384e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001128250005422,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0005351927829906,290.9586486816406,294.1499938964844,268.75,268.3897399902344,270.528564453125,268.75555419921875,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.242177110645116e-08,0.0011415689950808,-0.0577109195291996,0.0,0.0,0.0,24.984071731567383,60.0,-16.773893356323242,-0.0,-8.885483993026355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,0.0001072242448572,293.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001129122974816,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,8.339663327205926e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0001129123920691,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0005356072797439,290.9540710449219,294.1499938964844,268.7300109863281,268.3701171875,270.492431640625,268.7445373535156,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,24.984020233154297,60.0,-16.7867431640625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,0.0001072242448572,293.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001129122974816,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,8.339663327205926e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0001129123920691,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0005356072797439,290.9540710449219,294.1499938964844,268.7300109863281,268.3701171875,270.492431640625,268.7445373535156,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,24.984020233154297,60.0,-16.7867431640625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.0,0.0,0.000107347688754,293.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001130422824644,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,8.349264680873603e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001130423770518,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0005362239317037,290.9493713378906,294.1499938964844,268.7099914550781,268.3504943847656,270.45660400390625,268.7277526855469,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437673820182,-0.0583814904093742,0.0,0.0,0.0,24.983943939208984,60.0,-16.808502197265625,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.0,0.0,0.000107347688754,293.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001130422824644,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,8.349264680873603e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001130423770518,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0005362239317037,290.9493713378906,294.1499938964844,268.7099914550781,268.3504943847656,270.45660400390625,268.7277526855469,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437673820182,-0.0583814904093742,0.0,0.0,0.0,24.983943939208984,60.0,-16.808502197265625,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001074242245522,293.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001131228855228,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,8.355217869393528e-05,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,0.0001131229801103,292.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0005366062396205,290.9469909667969,294.1499938964844,268.70001220703125,268.3406677246094,270.4388122558594,268.7184143066406,290.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446054559201,2.277430510844169e-08,0.001144582638517,-0.0586301237344741,0.0,0.0,0.0,24.983896255493164,60.0,-16.821971893310547,-0.0,-8.9324707630567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
