time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857160,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5427551269531,0.0,0.0,0.0001075097025022,293.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001132128891185,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,8.361865911865607e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.000113212983706,292.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0005370331928133,290.9446105957031,294.1499938964844,268.69000244140625,268.33087158203125,270.4210510253906,268.70880126953125,290.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455159401521,2.2880801253677425e-08,0.001145493122749,-0.0589077770709991,0.0,0.0,0.0,24.98384475708008,60.0,-16.836894989013672,-0.0,-8.94668872319926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,0.0001077059787348,293.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001134195772465,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,8.377131598535925e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001134196718339,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005380136426538,290.93975830078125,294.1499938964844,268.6700134277344,268.3112487792969,270.3857421875,268.6890869140625,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476069921627,2.312535229975765e-08,0.0011475838255137,-0.0595453083515167,0.0,0.0,0.0,24.98372268676757,60.0,-16.870859146118164,-0.0,-8.979382215557052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,0.0001077059787348,293.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001134195772465,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,8.377131598535925e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001134196718339,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005380136426538,290.93975830078125,294.1499938964844,268.6700134277344,268.3112487792969,270.3857421875,268.6890869140625,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476069921627,2.312535229975765e-08,0.0011475838255137,-0.0595453083515167,0.0,0.0,0.0,24.98372268676757,60.0,-16.870859146118164,-0.0,-8.979382215557052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001079312860383,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001136568462243,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,8.394655742449686e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.0001136569335358,292.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005391391459852,290.9347839355469,294.1499938964844,268.6499938964844,268.2916259765625,270.3507080078125,268.6690368652344,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500073596835,2.3406089511013306e-08,0.0011499839602038,-0.060277085751295,0.0,0.0,0.0,24.983583450317383,60.0,-16.909950256347656,-0.0,-9.016985558218948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001079312860383,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001136568462243,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,8.394655742449686e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.0001136569335358,292.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005391391459852,290.9347839355469,294.1499938964844,268.6499938964844,268.2916259765625,270.3507080078125,268.6690368652344,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500073596835,2.3406089511013306e-08,0.0011499839602038,-0.060277085751295,0.0,0.0,0.0,24.983583450317383,60.0,-16.909950256347656,-0.0,-9.016985558218948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001081786394934,293.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001139173182309,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,8.413894101977348e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001139174055424,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0005403747200034,290.92974853515625,294.1499938964844,268.6300048828125,268.2720031738281,270.3158874511719,268.6488647460937,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526425369083,2.3714289199006092e-08,0.001152618904598,-0.06108034029603,0.0,0.0,0.0,24.98343086242676,60.0,-16.95306968688965,-0.0,-9.058358330094053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001081786394934,293.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001139173182309,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,8.413894101977348e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001139174055424,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0005403747200034,290.92974853515625,294.1499938964844,268.6300048828125,268.2720031738281,270.3158874511719,268.6488647460937,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526425369083,2.3714289199006092e-08,0.001152618904598,-0.06108034029603,0.0,0.0,0.0,24.98343086242676,60.0,-16.95306968688965,-0.0,-9.058358330094053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001084399264072,293.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001141924585681,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,8.434216579189524e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001141925531555,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0005416798521764,290.92462158203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2812805175781,268.6286315917969,290.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554262600839,2.4039850998747173e-08,0.0011554022785276,-0.0619287230074405,0.0,0.0,0.0,24.98326873779297,60.0,-16.999082565307617,-0.0,-9.102164710839132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001084399264072,293.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001141924585681,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,8.434216579189524e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001141925531555,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0005416798521764,290.92462158203125,294.1499938964844,268.6099853515625,268.2523803710937,270.2812805175781,268.6286315917969,290.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554262600839,2.4039850998747173e-08,0.0011554022785276,-0.0619287230074405,0.0,0.0,0.0,24.98326873779297,60.0,-16.999082565307617,-0.0,-9.102164710839132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001085731346393,293.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001143327390309,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,8.44457681523636e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0001143328263424,292.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.000542345282156,290.9220275878906,294.1499938964844,268.6000061035156,268.2425842285156,270.2640686035156,268.6184997558594,290.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568455956876,2.4205832005463893e-08,0.0011568213813006,-0.0623612031340599,0.0,0.0,0.0,24.98318672180176,60.0,-17.022790908813477,-0.0,-9.124538991045485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001087062555598,293.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001144729176303,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,8.454930502921343e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,0.0001144730122177,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0005430102464742,290.9194030761719,294.1499938964844,268.5899963378906,268.2327575683594,270.24688720703125,268.6083984375,290.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582637671381,2.4371704654413413e-08,0.0011582394363358,-0.0627933666110038,0.0,0.0,0.0,24.983104705810547,60.0,-17.046693801879883,-0.0,-9.146926061021077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0001089680372388,293.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001147485891124,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,8.475291542708874e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,0.0001147486764239,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005443178815767,290.9140930175781,294.1499938964844,268.57000732421875,268.213134765625,270.21270751953125,268.588134765625,290.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697891731761963e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,24.98294258117676,60.0,-17.09442710876465,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0001089680372388,293.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0001147485891124,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,8.475291542708874e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407653808594,0.0,0.0,0.0001147486764239,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005443178815767,290.9140930175781,294.1499938964844,268.57000732421875,268.213134765625,270.21270751953125,268.588134765625,290.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697891731761963e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,24.98294258117676,60.0,-17.09442710876465,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.0001091188096324,293.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001149073650594,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,8.487018931191415e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295959472656,0.0,0.0,0.0001149074523709,292.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0005450710305012,290.9108581542969,294.1499938964844,268.5580139160156,268.2013854980469,270.1922912597656,268.57598876953125,290.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626592604443,2.4885761007453773e-08,0.0011626343475654,-0.064132459461689,0.0,0.0,0.0,24.982851028442383,60.0,-17.122486114501953,-0.0,-9.216480378881897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.000109215521661,293.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001150092066382,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519897460937,0.0,0.0,8.494540816172957e-05,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0001150092939496,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005455541540868,290.90869140625,294.1499938964844,268.54998779296875,268.1935119628906,270.1787414550781,268.5679016113281,290.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636896524578,2.5006267279081843e-08,0.0011636646231636,-0.064446322619915,0.0,0.0,0.0,24.982789993286133,60.0,-17.140785217285156,-0.0,-9.23282286180438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33868408203125,0.0,0.0,0.000109446933493,293.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001152528930106,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,8.512539352523163e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001152529803221,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0005467101000249,290.9031982421875,294.1499938964844,268.5299987792969,268.17388916015625,270.1449890136719,268.54766845703125,290.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294609073966967e-08,0.0011661298340186,-0.0651972442865371,0.0,0.0,0.0,24.982646942138672,60.0,-17.184682846069336,-0.0,-9.271986556314005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33868408203125,0.0,0.0,0.000109446933493,293.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001152528930106,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,8.512539352523163e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001152529803221,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0005467101000249,290.9031982421875,294.1499938964844,268.5299987792969,268.17388916015625,270.1449890136719,268.54766845703125,290.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294609073966967e-08,0.0011661298340186,-0.0651972442865371,0.0,0.0,0.0,24.982646942138672,60.0,-17.184682846069336,-0.0,-9.271986556314005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.0001096781052183,293.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001154963247245,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,8.530518971383572e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,0.000115496412036,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005478648236021,290.89764404296875,294.1499938964844,268.510009765625,268.1542663574219,270.1114501953125,268.5274658203125,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686180951073,2.558265421725992e-08,0.0011685924837365,-0.0659472942352294,0.0,0.0,0.0,24.98250389099121,60.0,-17.22760772705078,-0.0,-9.31119217284504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.0001096781052183,293.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001154963247245,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,8.530518971383572e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,0.000115496412036,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005478648236021,290.89764404296875,294.1499938964844,268.510009765625,268.1542663574219,270.1114501953125,268.5274658203125,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686180951073,2.558265421725992e-08,0.0011685924837365,-0.0659472942352294,0.0,0.0,0.0,24.98250389099121,60.0,-17.22760772705078,-0.0,-9.31119217284504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,0.0001097829735954,293.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0001156067592091,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904968261719,0.0,0.0,8.538676047464833e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.0001156068392447,292.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0005483886925503,290.8948059082031,294.1499938964844,268.5,268.1444702148437,270.0947570800781,268.5173645019531,290.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697354493662,2.57133230263662e-08,0.0011697097215801,-0.0662875026464462,0.0,0.0,0.0,24.982440948486328,60.0,-17.24835205078125,-0.0,-9.32900476868781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001098727443604,293.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001157012884505,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,8.545658056391403e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.000115701375762,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.00054883712437,290.8919677734375,294.1499938964844,268.489990234375,268.1346435546875,270.078125,268.5072631835937,290.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706919176504,2.5825174887472723e-08,0.0011706660734489,-0.066578708589077,0.0,0.0,0.0,24.982383728027344,60.0,-17.26760482788086,-0.0,-9.344265805566465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,0.0001099918954423,293.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001158267623395,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,8.554924716008827e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.000115826842375,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0005494322977028,290.8861999511719,294.1499938964844,268.4700012207031,268.1150207519531,270.0450134277344,268.48712158203125,290.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,24.982311248779297,60.0,-17.29928207397461,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,0.0001099918954423,293.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001158267623395,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,8.554924716008827e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.000115826842375,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0005494322977028,290.8861999511719,294.1499938964844,268.4700012207031,268.1150207519531,270.0450134277344,268.48712158203125,290.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,24.982311248779297,60.0,-17.29928207397461,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24090576171875,0.0,0.0,0.0001100129156839,293.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001158488958026,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,8.556560351280496e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001158489758381,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0005495373043231,290.88037109375,294.1499938964844,268.45001220703125,268.09539794921875,270.0121765136719,268.467041015625,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.5999797870213115e-08,0.0011721595656126,-0.0670333057641983,0.0,0.0,0.0,24.982297897338867,60.0,-17.317140579223633,-0.0,-9.368115883034989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24090576171875,0.0,0.0,0.0001100129156839,293.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001158488958026,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,8.556560351280496e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001158489758381,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0005495373043231,290.88037109375,294.1499938964844,268.45001220703125,268.09539794921875,270.0121765136719,268.467041015625,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.5999797870213115e-08,0.0011721595656126,-0.0670333057641983,0.0,0.0,0.0,24.982297897338867,60.0,-17.317140579223633,-0.0,-9.368115883034989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,0.0001099460350815,293.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001157784718088,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,8.551358769182116e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0001157785518444,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0005492031923495,290.8744812011719,294.1499938964844,268.42999267578125,268.0757751464844,269.9795837402344,268.447021484375,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916429891026386e-08,0.001171447103843,-0.0668162778019905,0.0,0.0,0.0,24.98233985900879,60.0,-17.32048988342285,-0.0,-9.356725882980754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,0.0001099460350815,293.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001157784718088,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,8.551358769182116e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0001157785518444,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0005492031923495,290.8744812011719,294.1499938964844,268.42999267578125,268.0757751464844,269.9795837402344,268.447021484375,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916429891026386e-08,0.001171447103843,-0.0668162778019905,0.0,0.0,0.0,24.98233985900879,60.0,-17.32048988342285,-0.0,-9.356725882980754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001097938002203,293.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001156181606347,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,8.539517875760794e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,0.0001156182406703,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0005484427674673,290.8684997558594,294.1499938964844,268.4100036621094,268.05615234375,269.94732666015625,268.4270935058594,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,24.9824333190918,60.0,-17.310380935668945,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001097938002203,293.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001156181606347,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,8.539517875760794e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,0.0001156182406703,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0005484427674673,290.8684997558594,294.1499938964844,268.4100036621094,268.05615234375,269.94732666015625,268.4270935058594,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,24.9824333190918,60.0,-17.310380935668945,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,0.0001096828200388,293.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001155012869276,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,8.530885679647326e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.0001155013669631,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005478883977048,290.865478515625,294.1499938964844,268.3999938964844,268.0463562011719,269.9313049316406,268.4171447753906,290.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686685029417,2.558838119171014e-08,0.0011686428915709,-0.0659622028470039,0.0,0.0,0.0,24.98250198364257,60.0,-17.299846649169922,-0.0,-9.311972348768904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001095522602554,293.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001153638077084,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,8.520731353200972e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,0.000115363887744,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0005472362390719,290.8624572753906,294.1499938964844,268.3900146484375,268.0365295410156,269.91534423828125,268.4072265625,290.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672774562612,2.542567933971896e-08,0.001167252077721,-0.0655385553836822,0.0,0.0,0.0,24.98258209228516,60.0,-17.285991668701172,-0.0,-9.289816205182433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0001092491293093,293.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.000115044596896,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,8.497155067743734e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0001150446769315,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0005457220249809,290.8563842773437,294.1499938964844,268.3699951171875,268.01690673828125,269.8837280273437,268.387451171875,290.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.5047912188824746e-08,0.0011640224838629,-0.0645547807216644,0.0,0.0,0.0,24.98276901245117,60.0,-17.249916076660156,-0.0,-9.23847380818188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0001092491293093,293.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.000115044596896,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,8.497155067743734e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0001150446769315,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0005457220249809,290.8563842773437,294.1499938964844,268.3699951171875,268.01690673828125,269.8837280273437,268.387451171875,290.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.5047912188824746e-08,0.0011640224838629,-0.0645547807216644,0.0,0.0,0.0,24.98276901245117,60.0,-17.249916076660156,-0.0,-9.23847380818188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001089263605535,293.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000114704700536,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,8.472050103591755e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001147047805716,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005441097309812,290.8502197265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8524169921875,268.3677062988281,289.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645672169754107e-08,0.0011605834588408,-0.0635070726275444,0.0,0.0,0.0,24.982969284057617,60.0,-17.207103729248047,-0.0,-9.183962390579836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001089263605535,293.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000114704700536,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,8.472050103591755e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001147047805716,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005441097309812,290.8502197265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8524169921875,268.3677062988281,289.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645672169754107e-08,0.0011605834588408,-0.0635070726275444,0.0,0.0,0.0,24.982969284057617,60.0,-17.207103729248047,-0.0,-9.183962390579836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,0.0001086241391021,293.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.00011438645015,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,8.448544394923374e-05,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,0.0001143865229096,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0005426000570878,290.8440246582031,294.1499938964844,268.3299865722656,267.9776611328125,269.8214416503906,268.3479919433594,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269047216307636e-08,0.0011573635274544,-0.0625258982181549,0.0,0.0,0.0,24.98315620422364,60.0,-17.164213180541992,-0.0,-9.133067635502813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,0.0001086241391021,293.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.00011438645015,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,8.448544394923374e-05,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,0.0001143865229096,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0005426000570878,290.8440246582031,294.1499938964844,268.3299865722656,267.9776611328125,269.8214416503906,268.3479919433594,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269047216307636e-08,0.0011573635274544,-0.0625258982181549,0.0,0.0,0.0,24.98315620422364,60.0,-17.164213180541992,-0.0,-9.133067635502813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07861328125,0.0,0.0,0.0001083286842913,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001140753156505,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,8.425564010394737e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001140753884101,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0005411242018453,290.8377685546875,294.1499938964844,268.3099975585937,267.9580383300781,269.7907409667969,268.3282470703125,289.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,24.983339309692383,60.0,-17.123125076293945,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07861328125,0.0,0.0,0.0001083286842913,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001140753156505,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,8.425564010394737e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001140753884101,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0005411242018453,290.8377685546875,294.1499938964844,268.3099975585937,267.9580383300781,269.7907409667969,268.3282470703125,289.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,24.983339309692383,60.0,-17.123125076293945,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
