time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859500,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0001081839072867,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001139228697866,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,8.414304465986788e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,0.0001139229425461,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0005404010298661,290.8346252441406,294.1499938964844,268.29998779296875,267.9482421875,269.7755126953125,268.3183898925781,289.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526967864483,2.3720430064599896e-08,0.0011526730377227,-0.0610963441431522,0.0,0.0,0.0,24.98342704772949,60.0,-17.10297393798828,-0.0,-9.059183980753005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,0.0001080431684385,293.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.00011377465853,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,8.403357787756249e-05,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0001137747312895,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0005396979977376,290.8314514160156,294.1499938964844,268.2900085449219,267.9384155273437,269.7603759765625,268.3085327148437,289.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511970078572,2.3545041472061712e-08,0.0011511734919622,-0.0606392472982406,0.0,0.0,0.0,24.9835147857666,60.0,-17.083271026611328,-0.0,-9.035626646891617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,0.0001077774359146,293.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001134948324761,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250549316406,0.0,0.0,8.3826897025574e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001134948979597,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0005383706302382,290.8251037597656,294.1499938964844,268.2699890136719,267.9187927246094,269.73028564453125,268.288818359375,289.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213885924633363e-08,0.0011483422713354,-0.0597760900855064,0.0,0.0,0.0,24.983678817749023,60.0,-17.045591354370117,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,0.0001077774359146,293.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001134948324761,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250549316406,0.0,0.0,8.3826897025574e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001134948979597,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0005383706302382,290.8251037597656,294.1499938964844,268.2699890136719,267.9187927246094,269.73028564453125,268.288818359375,289.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213885924633363e-08,0.0011483422713354,-0.0597760900855064,0.0,0.0,0.0,24.983678817749023,60.0,-17.045591354370117,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001075425971066,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001132475372287,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,8.364424138562754e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001132476027123,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0005371975712478,290.81866455078125,294.1499938964844,268.25,267.899169921875,269.700439453125,268.26910400390625,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921234688055847e-08,0.001145840040408,-0.0590131878852844,0.0,0.0,0.0,24.98382377624512,60.0,-17.01190757751465,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001075425971066,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001132475372287,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,8.364424138562754e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001132476027123,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0005371975712478,290.81866455078125,294.1499938964844,268.25,267.899169921875,269.700439453125,268.26910400390625,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921234688055847e-08,0.001145840040408,-0.0590131878852844,0.0,0.0,0.0,24.98382377624512,60.0,-17.01190757751465,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.000107347870653,293.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001130424789153,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,8.34927850519307e-05,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,0.0001130425443989,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0005362248630262,290.81219482421875,294.1499938964844,268.2300109863281,267.8795471191406,269.6708984375,268.24932861328125,289.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678557698441185e-08,0.0011437651701271,-0.0583804845809936,0.0,0.0,0.0,24.983943939208984,60.0,-16.98369598388672,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.000107347870653,293.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001130424789153,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,8.34927850519307e-05,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,0.0001130425443989,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0005362248630262,290.81219482421875,294.1499938964844,268.2300109863281,267.8795471191406,269.6708984375,268.24932861328125,289.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678557698441185e-08,0.0011437651701271,-0.0583804845809936,0.0,0.0,0.0,24.983943939208984,60.0,-16.98369598388672,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001072021768777,293.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.000112889058073,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,8.33794692880474e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0001128891235566,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0005354970926418,290.8056945800781,294.1499938964844,268.2099914550781,267.85992431640625,269.6415710449219,268.2295227050781,289.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,24.984033584594727,60.0,-16.962417602539062,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001072021768777,293.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.000112889058073,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,8.33794692880474e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0001128891235566,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0005354970926418,290.8056945800781,294.1499938964844,268.2099914550781,267.85992431640625,269.6415710449219,268.2295227050781,289.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,24.984033584594727,60.0,-16.962417602539062,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,0.000107150633994,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001128347794292,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,8.333937876159325e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,0.0001128348449128,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.00053523958195,290.8023986816406,294.1499938964844,268.20001220703125,267.8501281738281,269.6269836425781,268.2196044921875,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416857596486,2.2432752544432333e-08,0.0011416632914915,-0.0577395558357238,0.0,0.0,0.0,24.984066009521484,60.0,-16.954933166503906,-0.0,-8.886945579433816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001071142978616,293.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001127965151681,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,8.331111894221976e-05,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,0.0001127965806517,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0005350580904632,290.7991027832031,294.1499938964844,268.19000244140625,267.8403015136719,269.6124572753906,268.2096862792969,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412983294576,2.2387464326811823e-08,0.0011412759777158,-0.057621456682682,0.0,0.0,0.0,24.98408889770508,60.0,-16.94966697692871,-0.0,-8.880918045406362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001070913131115,293.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001127723153331,291.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,8.329324919031933e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001127723808167,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0005349433049559,290.7924499511719,294.1499938964844,268.1700134277344,267.8206787109375,269.58355712890625,268.1897888183594,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358808138278625e-08,0.001141030807048,-0.0575467348098754,0.0,0.0,0.0,24.984102249145508,60.0,-16.94618797302246,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001070913131115,293.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001127723153331,291.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,8.329324919031933e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001127723808167,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0005349433049559,290.7924499511719,294.1499938964844,268.1700134277344,267.8206787109375,269.58355712890625,268.1897888183594,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358808138278625e-08,0.001141030807048,-0.0575467348098754,0.0,0.0,0.0,24.984102249145508,60.0,-16.94618797302246,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.000107141531771,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001128251897171,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,8.333229925483465e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,0.0001128252552007,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0005351941217668,290.7857360839844,294.1499938964844,268.1499938964844,267.8010559082031,269.5548095703125,268.1697998046875,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141587854363,2.24213625443781e-08,0.0011415653862059,-0.0577098540961742,0.0,0.0,0.0,24.984071731567383,60.0,-16.9537353515625,-0.0,-8.885429281235704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.000107141531771,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001128251897171,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,8.333229925483465e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,0.0001128252552007,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0005351941217668,290.7857360839844,294.1499938964844,268.1499938964844,267.8010559082031,269.5548095703125,268.1697998046875,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141587854363,2.24213625443781e-08,0.0011415653862059,-0.0577098540961742,0.0,0.0,0.0,24.984071731567383,60.0,-16.9537353515625,-0.0,-8.885429281235704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001072343220585,293.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001129229058278,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,8.340446947840974e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,0.0001129229713114,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0005356576293706,290.7789611816406,294.1499938964844,268.1300048828125,267.781982421875,269.5262451171875,268.1497497558594,289.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,24.9840145111084,60.0,-16.97097396850586,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001072343220585,293.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001129229058278,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,8.340446947840974e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,0.0001129229713114,292.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0005356576293706,290.7789611816406,294.1499938964844,268.1300048828125,267.781982421875,269.5262451171875,268.1497497558594,289.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,24.9840145111084,60.0,-16.97097396850586,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,0.000107332067273,293.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001130258388002,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,8.348049595952034e-05,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447692871094,0.0,0.0,0.0001130259042838,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.000536145933438,290.7721252441406,294.1499938964844,268.1099853515625,267.7640380859375,269.497802734375,268.1296691894531,289.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,24.98395347595215,60.0,-16.99163055419922,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,0.000107332067273,293.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001130258388002,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,8.348049595952034e-05,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447692871094,0.0,0.0,0.0001130259042838,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.000536145933438,290.7721252441406,294.1499938964844,268.1099853515625,267.7640380859375,269.497802734375,268.1296691894531,289.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,24.98395347595215,60.0,-16.99163055419922,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001073827952495,293.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000113079251605,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,8.351995347766206e-05,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,0.0001130793170887,292.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.000536399311386,290.7686767578125,294.1499938964844,268.1000061035156,267.75543212890625,269.483642578125,268.1195983886719,289.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272195054331405e-08,0.0011441352544352,-0.0584936253726482,0.0,0.0,0.0,24.983922958374023,60.0,-17.002443313598633,-0.0,-8.925484706878707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0001074346291716,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.000113133843115,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83721923828125,0.0,0.0,8.356026955880225e-05,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001131339013227,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0005366582190617,290.76519775390625,294.1499938964844,268.0899963378906,267.7470703125,269.4695129394531,268.10955810546875,289.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,24.983890533447266,60.0,-17.013463973999023,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001075415348168,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001132464167312,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.364341920241714e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001132464749389,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.000537192216143,290.7582092285156,294.1499938964844,268.07000732421875,267.73101806640625,269.4413757324219,268.0894470214844,289.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,24.98382568359375,60.0,-17.036060333251953,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001075415348168,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001132464167312,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,8.364341920241714e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001132464749389,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.000537192216143,290.7582092285156,294.1499938964844,268.07000732421875,267.73101806640625,269.4413757324219,268.0894470214844,289.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,24.98382568359375,60.0,-17.036060333251953,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001076524058589,293.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001133631740231,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,8.372965385206044e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,0.0001133632322307,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0005377460620366,290.75115966796875,294.1499938964844,268.04998779296875,267.7158203125,269.4133605957031,268.0693359375,289.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305787383249936e-08,0.0011470072204247,-0.0593694001436233,0.0,0.0,0.0,24.98375701904297,60.0,-17.059364318847656,-0.0,-8.97035477009922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001076524058589,293.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001133631740231,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,8.372965385206044e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,0.0001133632322307,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0005377460620366,290.75115966796875,294.1499938964844,268.04998779296875,267.7158203125,269.4133605957031,268.0693359375,289.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.305787383249936e-08,0.0011470072204247,-0.0593694001436233,0.0,0.0,0.0,24.98375701904297,60.0,-17.059364318847656,-0.0,-8.97035477009922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.0001077667984645,293.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001134836275014,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,8.381862426176667e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.000113483685709,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0005383174866437,290.7440185546875,294.1499938964844,268.0299987792969,267.7013854980469,269.385498046875,268.0492248535156,289.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,24.983686447143555,60.0,-17.083274841308594,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.0001077667984645,293.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001134836275014,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,8.381862426176667e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.000113483685709,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0005383174866437,290.7440185546875,294.1499938964844,268.0299987792969,267.7013854980469,269.385498046875,268.0492248535156,289.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,24.983686447143555,60.0,-17.083274841308594,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,0.000107884312456,293.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001136073769885,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,8.391001756535843e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001136074351961,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0005389044526964,290.7368469238281,294.1499938964844,268.010009765625,267.6876525878906,269.35772705078125,268.0290832519531,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,24.983613967895508,60.0,-17.10774040222168,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,0.000107884312456,293.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001136073769885,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,8.391001756535843e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001136074351961,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0005389044526964,290.7368469238281,294.1499938964844,268.010009765625,267.6876525878906,269.35772705078125,268.0290832519531,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,24.983613967895508,60.0,-17.10774040222168,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,0.0001079441208275,293.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,0.0001136703576776,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,8.395654003834352e-05,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0001136704158852,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0005392032326199,290.73321533203125,294.1499938964844,268.0,267.6809997558594,269.3439025878906,268.01904296875,289.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.3421335981765882e-08,0.0011501146946102,-0.060316827148199,0.0,0.0,0.0,24.98357582092285,60.0,-17.12016487121582,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,0.0001080045403796,293.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001137339786509,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,8.400352817261592e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,0.0001137340368586,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0005395050393417,290.72955322265625,294.1499938964844,267.989990234375,267.67449951171875,269.3301086425781,268.00897216796875,289.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,24.983539581298828,60.0,-17.1326961517334,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0001081270602298,292.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001138630032073,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,8.409882866544649e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.000113863061415,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0005401170928962,290.72222900390625,294.1499938964844,267.9700012207031,267.661865234375,269.3026123046875,267.98883056640625,289.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,24.98346328735352,60.0,-17.158058166503906,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0001081270602298,292.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001138630032073,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,8.409882866544649e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.000113863061415,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0005401170928962,290.72222900390625,294.1499938964844,267.9700012207031,267.661865234375,269.3026123046875,267.98883056640625,289.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,24.98346328735352,60.0,-17.158058166503906,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001082515082089,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001139940504799,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,8.419562072958797e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,0.0001139941086876,292.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0005407386925071,290.7148132324219,294.1499938964844,267.95001220703125,267.6496887207031,269.2752380371094,267.9687194824219,289.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,24.983386993408203,60.0,-17.183780670166016,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001082515082089,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001139940504799,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,8.419562072958797e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,0.0001139941086876,292.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0005407386925071,290.7148132324219,294.1499938964844,267.95001220703125,267.6496887207031,269.2752380371094,267.9687194824219,289.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,24.983386993408203,60.0,-17.183780670166016,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.000108377491415,292.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001141267130151,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,8.429359877482057e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001141267712228,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0005413679755292,290.7073669433594,294.1499938964844,267.92999267578125,267.63787841796875,269.2479858398437,267.9485778808594,289.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,24.98330879211425,60.0,-17.209796905517578,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.000108377491415,292.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001141267130151,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,8.429359877482057e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,0.0001141267712228,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0005413679755292,290.7073669433594,294.1499938964844,267.92999267578125,267.63787841796875,269.2479858398437,267.9485778808594,289.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,24.98330879211425,60.0,-17.209796905517578,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,0.0001085046242224,292.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001142605906352,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,8.439248631475493e-05,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.0001142606488429,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0005420030793175,290.6998291015625,294.1499938964844,267.9100036621094,267.6263427734375,269.2208557128906,267.928466796875,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,24.983230590820312,60.0,-17.236042022705078,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
