time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861840,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,0.0001085046242224,292.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001142605906352,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,8.439248631475493e-05,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.0001142606488429,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0005420030793175,290.6998291015625,294.1499938964844,267.9100036621094,267.6263427734375,269.2208557128906,267.928466796875,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,24.983230590820312,60.0,-17.236042022705078,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001085685144062,292.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001143278714152,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,8.444217382930219e-05,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.000114327922347,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0005423221737146,290.6960144042969,294.1499938964844,267.8999938964844,267.62066650390625,269.20733642578125,267.9183959960937,289.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623442009091377,0.0,0.0,0.0,24.983190536499023,60.0,-17.249235153198242,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,0.0001086325501091,292.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001143953049904,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,8.449197775917128e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001143953559221,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.000542642083019,290.69219970703125,294.1499938964844,267.8900146484375,267.61505126953125,269.19384765625,267.9083251953125,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,24.98315048217773,60.0,-17.262462615966797,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0001087608907255,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001145304559031,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,8.459180389763787e-05,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001145305141108,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0005432831821963,290.6845397949219,294.1499938964844,267.8699951171875,267.6038513183594,269.1669311523437,267.8882141113281,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,24.98307228088379,60.0,-17.28898811340332,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0001087608907255,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001145304559031,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,8.459180389763787e-05,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001145305141108,292.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0005432831821963,290.6845397949219,294.1499938964844,267.8699951171875,267.6038513183594,269.1669311523437,267.8882141113281,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,24.98307228088379,60.0,-17.28898811340332,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0001088893186533,292.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001146656941273,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,8.469168824376538e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.000114665745059,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0005439246888272,290.6767883300781,294.1499938964844,267.8500061035156,267.5927429199219,269.14013671875,267.8681030273437,289.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,24.98299217224121,60.0,-17.315570831298828,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0001088893186533,292.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001146656941273,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,8.469168824376538e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.000114665745059,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0005439246888272,290.6767883300781,294.1499938964844,267.8500061035156,267.5927429199219,269.14013671875,267.8681030273437,289.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,24.98299217224121,60.0,-17.315570831298828,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001090174700948,292.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001148006485891,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,8.47913688630797e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001148006995208,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0005445648566819,290.6689758300781,294.1499938964844,267.8299865722656,267.58160400390625,269.1134338378906,267.84796142578125,289.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,24.982913970947266,60.0,-17.34214973449707,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001090174700948,292.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001148006485891,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,8.47913688630797e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001148006995208,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0005445648566819,290.6689758300781,294.1499938964844,267.8299865722656,267.58160400390625,269.1134338378906,267.84796142578125,289.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,24.982913970947266,60.0,-17.34214973449707,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,0.0001091450103558,292.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001149349554907,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,8.489056926919147e-05,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001149350064224,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0005452019395306,290.6611022949219,294.1499938964844,267.8099975585937,267.5703430175781,269.0868530273437,267.8278503417969,289.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,24.982833862304688,60.0,-17.368667602539062,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,0.0001091450103558,292.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001149349554907,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,8.489056926919147e-05,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001149350064224,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0005452019395306,290.6611022949219,294.1499938964844,267.8099975585937,267.5703430175781,269.0868530273437,267.8278503417969,289.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,24.982833862304688,60.0,-17.368667602539062,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001092084494302,292.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001150017560576,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,8.493990753777325e-05,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001150018069893,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005455188220366,290.6571350097656,294.1499938964844,267.79998779296875,267.5646667480469,269.0735778808594,267.8177795410156,289.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.499666784672172e-08,0.0011635828996077,-0.0644213184714317,0.0,0.0,0.0,24.98279571533203,60.0,-17.381887435913086,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,0.0001092716120183,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001150682728621,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,8.498903480358422e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29852294921875,0.0,0.0,0.0001150683237938,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0005458343075588,290.6531677246094,294.1499938964844,267.7900085449219,267.5589294433594,269.06036376953125,267.8077392578125,289.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075369336491352e-08,0.0011642557801678,-0.0646262913942337,0.0,0.0,0.0,24.982755661010746,60.0,-17.395071029663086,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.0001093969476642,292.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001152002587332,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,8.508651808369905e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0001152003096649,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0005464603891596,290.6451416015625,294.1499938964844,267.7699890136719,267.5472717285156,269.03399658203125,267.7876281738281,289.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,24.98267936706543,60.0,-17.421310424804688,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.0001093969476642,292.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001152002587332,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,8.508651808369905e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0001152003096649,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0005464603891596,290.6451416015625,294.1499938964844,267.7699890136719,267.5472717285156,269.03399658203125,267.7876281738281,289.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,24.98267936706543,60.0,-17.421310424804688,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001095206898753,292.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001153305638581,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,8.518275717506185e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0001153306075138,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0005470785545185,290.6370849609375,294.1499938964844,267.75,267.5352783203125,269.0077209472656,267.7675170898437,289.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,24.98260307312012,60.0,-17.447328567504883,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001095206898753,292.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001153305638581,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,8.518275717506185e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0001153306075138,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0005470785545185,290.6370849609375,294.1499938964844,267.75,267.5352783203125,269.0077209472656,267.7675170898437,289.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,24.98260307312012,60.0,-17.447328567504883,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0001096425185096,292.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001154588462668,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,8.527751197107136e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001154588971985,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0005476870574057,290.6289367675781,294.1499938964844,267.7300109863281,267.5229187011719,268.9815368652344,267.7474060058594,289.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,24.982526779174805,60.0,-17.47307014465332,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0001096425185096,292.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001154588462668,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,8.527751197107136e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001154588971985,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0005476870574057,290.6289367675781,294.1499938964844,267.7300109863281,267.5229187011719,268.9815368652344,267.7474060058594,289.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,24.982526779174805,60.0,-17.47307014465332,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794616699219,0.0,0.0,0.000109762091597,292.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001155847639893,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,8.537051326129586e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.000115584814921,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.000548284384422,290.6207275390625,294.1499938964844,267.7099914550781,267.5100402832031,268.9554443359375,267.727294921875,289.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,24.98245429992676,60.0,-17.498485565185547,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794616699219,0.0,0.0,0.000109762091597,292.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001155847639893,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,8.537051326129586e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.000115584814921,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.000548284384422,290.6207275390625,294.1499938964844,267.7099914550781,267.5100402832031,268.9554443359375,267.727294921875,289.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,24.98245429992676,60.0,-17.498485565185547,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0001098209177143,292.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001156467114924,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,8.541626448277384e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,0.0001156467624241,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,0.0005485782166942,290.6166076660156,294.1499938964844,267.70001220703125,267.50341796875,268.94244384765625,267.7172546386719,289.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701330076903,2.5759801403069105e-08,0.0011701072799041,-0.0664085149765014,0.0,0.0,0.0,24.9824161529541,60.0,-17.51104736328125,-0.0,-9.335344941518997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0001098790453397,292.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001157079241238,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,8.546147728338838e-05,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001157079750555,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0005488686147145,290.61248779296875,294.1499938964844,267.69000244140625,267.49664306640625,268.9294738769531,267.7071838378906,289.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707523372024,2.5832234129552493e-08,0.0011707266094163,-0.0665970891714096,0.0,0.0,0.0,24.98238182067871,60.0,-17.523508071899414,-0.0,-9.345229301516157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001099930377677,292.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001158279628725,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,8.55501348269172e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001158280065283,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0005494380020536,290.6041564941406,294.1499938964844,267.6700134277344,267.4826354980469,268.9035949707031,267.6871032714844,289.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,24.982311248779297,60.0,-17.548099517822266,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001099930377677,292.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001158279628725,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,8.55501348269172e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001158280065283,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0005494380020536,290.6041564941406,294.1499938964844,267.6700134277344,267.4826354980469,268.9035949707031,267.6871032714844,289.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,24.982311248779297,60.0,-17.548099517822266,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001101036832551,292.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001159444800578,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,8.563619485357776e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001159445237135,292.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.000549990683794,290.59576416015625,294.1499938964844,267.6499938964844,267.4679260253906,268.8778076171875,267.6669921875,289.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,24.98224258422852,60.0,-17.57218360900879,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001101036832551,292.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001159444800578,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,8.563619485357776e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001159445237135,292.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.000549990683794,290.59576416015625,294.1499938964844,267.6499938964844,267.4679260253906,268.8778076171875,267.6669921875,289.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,24.98224258422852,60.0,-17.57218360900879,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,0.0001102106325561,292.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0001160571046057,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,8.571938087698072e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001160571482614,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0005505249137058,290.5873107910156,294.1499938964844,267.6300048828125,267.45245361328125,268.85211181640625,267.6469116210937,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,24.982175827026367,60.0,-17.595703125,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,0.0001102106325561,292.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0001160571046057,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,8.571938087698072e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001160571482614,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0005505249137058,290.5873107910156,294.1499938964844,267.6300048828125,267.45245361328125,268.85211181640625,267.6469116210937,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,24.982175827026367,60.0,-17.595703125,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,0.0001103135218727,292.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001161654508905,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,8.579940913477913e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001161655018222,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0005510388873517,290.57879638671875,294.1499938964844,267.6099853515625,267.4361267089844,268.8265075683594,267.6268005371094,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,24.982112884521484,60.0,-17.618600845336914,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,0.0001103135218727,292.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001161654508905,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,8.579940913477913e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001161655018222,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0005510388873517,290.57879638671875,294.1499938964844,267.6099853515625,267.4361267089844,268.8265075683594,267.6268005371094,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,24.982112884521484,60.0,-17.618600845336914,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001103633403545,292.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001162179105449,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,8.583815360907465e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001162179542006,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.0005512877251021,290.57452392578125,294.1499938964844,267.6000061035156,267.4276123046875,268.8137512207031,267.61676025390625,289.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,24.98208236694336,60.0,-17.629793167114258,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,0.000110412001959,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0001162691551144,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,8.587600314058363e-05,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001162691987701,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0005515308002941,290.5702209472656,294.1499938964844,267.5899963378906,267.4188842773437,268.8009948730469,267.6067199707031,289.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,24.982051849365234,60.0,-17.640810012817383,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001105057017412,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001163678243756,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,8.59488791320473e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001163678680313,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,0.0005519988480955,290.56158447265625,294.1499938964844,267.57000732421875,267.40069580078125,268.7756042480469,267.5866394042969,289.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,24.98199462890625,60.0,-17.662296295166016,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001105057017412,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001163678243756,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,8.59488791320473e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001163678680313,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,0.0005519988480955,290.56158447265625,294.1499938964844,267.57000732421875,267.40069580078125,268.7756042480469,267.5866394042969,289.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,24.98199462890625,60.0,-17.662296295166016,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,0.0001105942064896,292.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001164610221167,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,8.601771696703508e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001164610657724,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0005524409352801,290.55291748046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7502746582031,267.56658935546875,289.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723318669041883e-08,0.0011783448280766,-0.0689164027571678,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.682966232299805,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,0.0001105942064896,292.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001164610221167,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,8.601771696703508e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001164610657724,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0005524409352801,290.55291748046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7502746582031,267.56658935546875,289.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723318669041883e-08,0.0011783448280766,-0.0689164027571678,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.682966232299805,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.378662109375,304.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8887323359325105e-21,-7.466781674931453e-21,2.5780495409473346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
