time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055419921875,297.1499938964844,293.1499938964844,0.001641328446567,-144.99134826660156,289.13787841796875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.001773226307705,-164.9517364501953,289.3251342773437,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017333155265077,-119.09087371826172,289.2843933105469,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018110391683876,-168.46881103515625,289.4019470214844,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.001171383424662,-516.8926391601562,288.4363708496094,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7079162597656,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8355407714844,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,200.22169494628903,-2629.636474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0545959472656,292.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,6141.85888671875,19080.0,0.0,0.0,0.0869564190506935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903105020523071,1.2903242111206057,-1.376057025481714e-05,0.0,8.824971155263484e-05,0.0,0.0,239.0159912109375,0.0,0.0,0.0,0.739771842956543,4.0,0.0,1.0
281400,291.8055419921875,297.1499938964844,293.1499938964844,0.001641328446567,-144.99134826660156,289.13787841796875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56903076171875,297.1499938964844,293.1499938964844,0.001773226307705,-164.9517364501953,289.3251342773437,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017333155265077,-119.09087371826172,289.2843933105469,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752990722656,297.1499938964844,293.1499938964844,0.0018110391683876,-168.46881103515625,289.4019470214844,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.001171383424662,-516.8926391601562,288.4363708496094,0.4959815740585327,0.050000000745058,0.2317002117633819,286.7079162597656,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8355407714844,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,200.22169494628903,-2629.636474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0545959472656,292.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,6141.85888671875,19080.0,0.0,0.0,0.0869564190506935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903105020523071,1.2903242111206057,-1.376057025481714e-05,0.0,8.824971155263484e-05,0.0,0.0,239.0159912109375,0.0,0.0,0.0,0.739771842956543,4.0,0.0,1.0
281460,291.8128967285156,297.1499938964844,293.1499938964844,0.0021101329475641,-184.3681640625,290.22021484375,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5783996582031,297.1499938964844,293.1499938964844,0.0023239774163812,-213.8033142089844,290.5309753417969,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8318176269531,297.1499938964844,293.1499938964844,0.0021993804257363,-149.45773315429688,290.3589782714844,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7787475585937,297.1499938964844,293.1499938964844,0.0022971045691519,-211.33450317382807,290.5053405761719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2602233886719,297.1499938964844,293.1499938964844,0.001495492644608,-652.7376708984375,289.30255126953125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0758361816406,291.1499938964844,269.8932800292969,269.3358459472656,282.8219299316406,292.25946044921875,287.1439208984375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046173095703,48.0,469.1709899902344,-2983.59912109375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1403503417969,293.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,15815.458984375,19080.0,0.0,0.0,0.1546790897846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6341897249221802,1.634211778640747,-2.205520104325842e-05,0.0,0.0001569796149851,0.0,0.0,485.24945068359375,0.0,0.0,0.0,0.8970925211906433,4.0,0.0,1.0
281520,291.8128967285156,297.1499938964844,293.1499938964844,0.0021101329475641,-184.3681640625,290.22021484375,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5783996582031,297.1499938964844,293.1499938964844,0.0023239774163812,-213.8033142089844,290.5309753417969,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8318176269531,297.1499938964844,293.1499938964844,0.0021993804257363,-149.45773315429688,290.3589782714844,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7787475585937,297.1499938964844,293.1499938964844,0.0022971045691519,-211.33450317382807,290.5053405761719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2602233886719,297.1499938964844,293.1499938964844,0.001495492644608,-652.7376708984375,289.30255126953125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0758361816406,291.1499938964844,269.8932800292969,269.3358459472656,282.8219299316406,292.25946044921875,287.1439208984375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046173095703,48.0,469.1709899902344,-2983.59912109375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1403503417969,293.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,15815.458984375,19080.0,0.0,0.0,0.1546790897846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6341897249221802,1.634211778640747,-2.205520104325842e-05,0.0,0.0001569796149851,0.0,0.0,485.24945068359375,0.0,0.0,0.0,0.8970925211906433,4.0,0.0,1.0
281580,291.8269958496094,297.1499938964844,293.1499938964844,0.0025240089744329,-217.9470672607422,291.1634826660156,0.4839413464069366,0.050000000745058,0.0465956591069698,291.591796875,297.1499938964844,293.1499938964844,0.0028188750147819,-256.1921081542969,291.5933837890625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.842529296875,297.1499938964844,293.1499938964844,0.0026128573808819,-175.4611358642578,291.29913330078125,0.4839413464069366,0.050000000745058,0.036241065710783,291.7882385253906,297.1499938964844,293.1499938964844,0.002730444073677,-248.2018280029297,291.4736633300781,0.4839413464069366,0.050000000745058,0.0490674711763858,292.26910400390625,297.1499938964844,293.1499938964844,0.0017790445126593,-767.6095581054688,290.05401611328125,0.4839413464069366,0.050000000745058,0.232754960656166,287.413330078125,291.1499938964844,269.9075927734375,269.35546875,282.8302001953125,292.2674865722656,287.523193359375,1.0,0.1889256536960601,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,686.0299072265625,-3527.0869140625,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1463928222656,295.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.79296875,19080.0,0.0,0.0,0.2068894356489181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710958480834961,1.7109826803207395,-2.417601353954524e-05,0.0,0.0002099664707202,0.0,0.0,556.898681640625,0.0,0.0,0.0,0.9351822137832642,4.0,0.0,1.0
281640,291.8269958496094,297.1499938964844,293.1499938964844,0.0025240089744329,-217.9470672607422,291.1634826660156,0.4839413464069366,0.050000000745058,0.0465956591069698,291.591796875,297.1499938964844,293.1499938964844,0.0028188750147819,-256.1921081542969,291.5933837890625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.842529296875,297.1499938964844,293.1499938964844,0.0026128573808819,-175.4611358642578,291.29913330078125,0.4839413464069366,0.050000000745058,0.036241065710783,291.7882385253906,297.1499938964844,293.1499938964844,0.002730444073677,-248.2018280029297,291.4736633300781,0.4839413464069366,0.050000000745058,0.0490674711763858,292.26910400390625,297.1499938964844,293.1499938964844,0.0017790445126593,-767.6095581054688,290.05401611328125,0.4839413464069366,0.050000000745058,0.232754960656166,287.413330078125,291.1499938964844,269.9075927734375,269.35546875,282.8302001953125,292.2674865722656,287.523193359375,1.0,0.1889256536960601,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,686.0299072265625,-3527.0869140625,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1463928222656,295.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.79296875,19080.0,0.0,0.0,0.2068894356489181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710958480834961,1.7109826803207395,-2.417601353954524e-05,0.0,0.0002099664707202,0.0,0.0,556.898681640625,0.0,0.0,0.0,0.9351822137832642,4.0,0.0,1.0
281700,291.8360290527344,297.1499938964844,293.1499938964844,0.0027045907918363,-231.5458984375,291.6551513671875,0.4851529002189636,0.050000000745058,0.0465733110904693,291.599609375,297.1499938964844,293.1499938964844,0.0030395772773772,-273.7876281738281,292.1412658691406,0.4851529002189636,0.050000000745058,0.0490439385175704,291.8498229980469,297.1499938964844,293.1499938964844,0.0027938839048147,-186.0035400390625,291.7899780273437,0.4851529002189636,0.050000000745058,0.0362236872315406,291.7947692871094,297.1499938964844,293.1499938964844,0.0029212113004177,-263.2257385253906,291.9775085449219,0.4851529002189636,0.050000000745058,0.0490439385175704,292.2754821777344,297.1499938964844,293.1499938964844,0.0019007129594683,-813.3118286132812,290.4631042480469,0.4851529002189636,0.050000000745058,0.2326433360576629,287.6551818847656,291.1499938964844,269.91534423828125,269.3661499023437,282.8358459472656,292.2734680175781,287.7917175292969,1.0,0.1877355575561523,0.9970168471336364,0.9970168471336364,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.121315002441406,36.0,812.2930908203125,-3853.42333984375,44.18733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3812255859375,296.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18700.48046875,20160.0,0.0,0.0,0.2273316085338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723089337348938,1.723113775253296,-2.452004628139548e-05,0.0,0.0002307126851519,0.0,0.0,568.8283081054688,0.0,0.0,0.0,0.9562003016471864,4.0,0.0,1.0
281760,291.8462829589844,297.1499938964844,293.1499938964844,0.0028679063543677,-242.9604339599609,292.1634826660156,0.4876595437526703,0.050000000745058,0.0465276055037975,291.60809326171875,297.1499938964844,293.1499938964844,0.003242973703891,-288.9086608886719,292.7031555175781,0.4876595437526703,0.050000000745058,0.0489958077669143,291.8582763671875,297.1499938964844,293.1499938964844,0.0029580413829535,-194.8585968017578,292.2978210449219,0.4876595437526703,0.050000000745058,0.0361881367862224,291.8023986816406,297.1499938964844,293.1499938964844,0.0030950184445828,-275.90771484375,292.4974670410156,0.4876595437526703,0.050000000745058,0.0489958077669143,292.28302001953125,297.1499938964844,293.1499938964844,0.0020091272890567,-851.00537109375,290.8985290527344,0.4876595437526703,0.050000000745058,0.2324150204658508,287.95050048828125,291.1499938964844,269.9234924316406,269.3773193359375,282.8423767089844,292.2806701660156,288.113525390625,1.0,0.1854574382305145,0.99722158908844,0.99722158908844,1.0,1.0,-0.4957629442214966,0.2097332775592804,0.2860296666622162,0.0828811451792717,0.0,0.0,1.0,42.89833450317383,25.0,944.8033447265624,-4207.61572265625,43.09915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7162780761719,298.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,19693.5625,20160.0,0.0,0.0,0.2441932559013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.752646565437317,1.7526719570159912,-2.5368479327880777e-05,0.0,0.0002478251117281,0.0,0.0,598.6060180664062,0.0,0.0,0.0,0.95745849609375,4.0,0.0,1.0
281820,291.87017822265625,297.1499938964844,293.1499938964844,0.0031425419729202,-259.2219543457031,293.2220458984375,0.4958310425281524,0.050000000745058,0.0463869459927082,291.6268920898437,297.1499938964844,293.1499938964844,0.0035970858298242,-311.6112365722656,293.8594665527344,0.4958310425281524,0.050000000745058,0.0488476864993572,291.8783874511719,297.1499938964844,293.1499938964844,0.0032353661954402,-207.48434448242188,293.35614013671875,0.4958310425281524,0.050000000745058,0.0360787361860275,291.82061767578125,297.1499938964844,293.1499938964844,0.0033911820501089,-294.1944274902344,293.5771484375,0.4958310425281524,0.050000000745058,0.0488476864993572,292.3013916015625,297.1499938964844,293.1499938964844,0.0021865090820938,-902.5713500976562,291.8414306640625,0.4958310425281524,0.050000000745058,0.2317124009132385,288.6936340332031,291.1499938964844,269.9408264160156,269.4010925292969,282.8578491210937,292.2983703613281,288.9045715332031,1.0,0.1784972995519638,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13532638549805,25.0,1198.89453125,-4942.5234375,39.76385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5435791015625,300.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20052.490234375,20160.0,0.0,0.0,0.2680370509624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7632075548171997,1.7632331848144531,-2.567512456153053e-05,0.0,0.0002720235206652,0.0,0.0,609.4924926757812,0.0,0.0,0.0,0.9626926779747008,4.0,0.0,1.0
281880,291.87017822265625,297.1499938964844,293.1499938964844,0.0031425419729202,-259.2219543457031,293.2220458984375,0.4958310425281524,0.050000000745058,0.0463869459927082,291.6268920898437,297.1499938964844,293.1499938964844,0.0035970858298242,-311.6112365722656,293.8594665527344,0.4958310425281524,0.050000000745058,0.0488476864993572,291.8783874511719,297.1499938964844,293.1499938964844,0.0032353661954402,-207.48434448242188,293.35614013671875,0.4958310425281524,0.050000000745058,0.0360787361860275,291.82061767578125,297.1499938964844,293.1499938964844,0.0033911820501089,-294.1944274902344,293.5771484375,0.4958310425281524,0.050000000745058,0.0488476864993572,292.3013916015625,297.1499938964844,293.1499938964844,0.0021865090820938,-902.5713500976562,291.8414306640625,0.4958310425281524,0.050000000745058,0.2317124009132385,288.6936340332031,291.1499938964844,269.9408264160156,269.4010925292969,282.8578491210937,292.2983703613281,288.9045715332031,1.0,0.1784972995519638,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13532638549805,25.0,1198.89453125,-4942.5234375,39.76385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5435791015625,300.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20052.490234375,20160.0,0.0,0.0,0.2680370509624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7632075548171997,1.7632331848144531,-2.567512456153053e-05,0.0,0.0002720235206652,0.0,0.0,609.4924926757812,0.0,0.0,0.0,0.9626926779747008,4.0,0.0,1.0
281940,291.8980407714844,297.1499938964844,293.1499938964844,0.0033526124898344,-267.4646911621094,294.31207275390625,0.5031997561454773,0.050000000745058,0.0462746396660804,291.6479187011719,297.1499938964844,293.1499938964844,0.0038840170018374,-324.89715576171875,295.031982421875,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9022521972656,297.1499938964844,293.1499938964844,0.0034491524565964,-213.890365600586,294.44635009765625,0.5031997561454773,0.050000000745058,0.0359913855791091,291.84228515625,297.1499938964844,293.1499938964844,0.0036228455137461,-303.7864990234375,294.68426513671875,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3236083984375,297.1499938964844,293.1499938964844,0.0023157426621764,-925.436279296875,292.8560485839844,0.5031997561454773,0.050000000745058,0.2311514019966125,289.6103210449219,291.1499938964844,269.9594421386719,269.4266662597656,282.87603759765625,292.3200378417969,289.8594970703125,1.0,0.1731152385473251,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13043594360352,25.0,1411.213623046875,-5678.28369140625,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3870849609375,303.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20135.25390625,21240.0,0.0,0.0,0.2803047001361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7656337022781372,1.7656594514846802,-2.574583231762517e-05,0.0,0.0002844736154656,0.0,0.0,612.0120239257812,0.0,0.0,0.0,0.9788952469825744,4.0,0.0,1.0
282000,291.8980407714844,297.1499938964844,293.1499938964844,0.0033526124898344,-267.4646911621094,294.31207275390625,0.5031997561454773,0.050000000745058,0.0462746396660804,291.6479187011719,297.1499938964844,293.1499938964844,0.0038840170018374,-324.89715576171875,295.031982421875,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9022521972656,297.1499938964844,293.1499938964844,0.0034491524565964,-213.890365600586,294.44635009765625,0.5031997561454773,0.050000000745058,0.0359913855791091,291.84228515625,297.1499938964844,293.1499938964844,0.0036228455137461,-303.7864990234375,294.68426513671875,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3236083984375,297.1499938964844,293.1499938964844,0.0023157426621764,-925.436279296875,292.8560485839844,0.5031997561454773,0.050000000745058,0.2311514019966125,289.6103210449219,291.1499938964844,269.9594421386719,269.4266662597656,282.87603759765625,292.3200378417969,289.8594970703125,1.0,0.1731152385473251,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13043594360352,25.0,1411.213623046875,-5678.28369140625,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3870849609375,303.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20135.25390625,21240.0,0.0,0.0,0.2803047001361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7656337022781372,1.7656594514846802,-2.574583231762517e-05,0.0,0.0002844736154656,0.0,0.0,612.0120239257812,0.0,0.0,0.0,0.9788952469825744,4.0,0.0,1.0
282060,291.9291687011719,297.1499938964844,293.1499938964844,0.0034999763593077,-268.5383605957031,295.4031066894531,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6709289550781,297.1499938964844,293.1499938964844,0.0041031725704669,-329.5647888183594,296.1874084472656,0.5095010995864868,0.050000000745058,0.0486401580274105,291.9292297363281,297.1499938964844,293.1499938964844,0.0036007503513246,-214.71514892578125,295.5374755859375,0.5095010995864868,0.050000000745058,0.035925455391407,291.86676025390625,297.1499938964844,293.1499938964844,0.0037907632067799,-305.5375061035156,295.78741455078125,0.5095010995864868,0.050000000745058,0.0486401580274105,292.3490295410156,297.1499938964844,293.1499938964844,0.0023993893992155,-923.0054931640624,293.9105529785156,0.5095010995864868,0.050000000745058,0.2307279706001281,290.6590881347656,291.1499938964844,269.9791564941406,269.4537048339844,282.8965148925781,292.3450012207031,290.935302734375,1.0,0.1688160449266433,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640753746032,0.2083471417427063,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86208724975586,25.0,1564.092041015625,-6376.396484375,35.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0628356933594,306.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,21102.09765625,21240.0,0.0,0.0,0.2831597030162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937339544296265,1.7937605381011963,-2.657184813870117e-05,0.0,0.0002873711055144,0.0,0.0,641.700439453125,0.0,0.0,0.0,0.9793989062309264,4.0,0.0,1.0
282120,291.9291687011719,297.1499938964844,293.1499938964844,0.0034999763593077,-268.5383605957031,295.4031066894531,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6709289550781,297.1499938964844,293.1499938964844,0.0041031725704669,-329.5647888183594,296.1874084472656,0.5095010995864868,0.050000000745058,0.0486401580274105,291.9292297363281,297.1499938964844,293.1499938964844,0.0036007503513246,-214.71514892578125,295.5374755859375,0.5095010995864868,0.050000000745058,0.035925455391407,291.86676025390625,297.1499938964844,293.1499938964844,0.0037907632067799,-305.5375061035156,295.78741455078125,0.5095010995864868,0.050000000745058,0.0486401580274105,292.3490295410156,297.1499938964844,293.1499938964844,0.0023993893992155,-923.0054931640624,293.9105529785156,0.5095010995864868,0.050000000745058,0.2307279706001281,290.6590881347656,291.1499938964844,269.9791564941406,269.4537048339844,282.8965148925781,292.3450012207031,290.935302734375,1.0,0.1688160449266433,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640753746032,0.2083471417427063,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86208724975586,25.0,1564.092041015625,-6376.396484375,35.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0628356933594,306.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,21102.09765625,21240.0,0.0,0.0,0.2831597030162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7937339544296265,1.7937605381011963,-2.657184813870117e-05,0.0,0.0002873711055144,0.0,0.0,641.700439453125,0.0,0.0,0.0,0.9793989062309264,4.0,0.0,1.0
282180,291.9627685546875,297.1499938964844,293.1499938964844,0.0035842265933752,-263.4139099121094,296.4630432128906,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6954345703125,297.1499938964844,293.1499938964844,0.0042508342303335,-326.5854797363281,297.2926330566406,0.5149818658828735,0.050000000745058,0.0485704727470874,291.9585876464844,297.1499938964844,293.1499938964844,0.0036891559138894,-210.69268798828125,296.5968933105469,0.5149818658828735,0.050000000745058,0.0358739830553531,291.8934326171875,297.1499938964844,293.1499938964844,0.0038931395392864,-300.4390563964844,296.8538513183594,0.5149818658828735,0.050000000745058,0.0485704727470874,292.376953125,297.1499938964844,293.1499938964844,0.0024386164732277,-899.1040649414062,294.968994140625,0.5149818658828735,0.050000000745058,0.2303974032402038,291.7894592285156,291.1499938964844,269.99981689453125,269.4820861816406,282.9189453125,292.37255859375,292.0782470703125,1.0,0.1653745919466018,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094892263412,0.0,0.0,0.8777953386306763,32.09099197387695,25.0,1637.9071044921875,-6972.14697265625,33.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4465637207031,308.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,22634.1953125,21240.0,0.0,0.0,0.2787899971008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736221432685852,1.7362470626831057,-2.5685514629003592e-05,0.0,0.0002829364093486,0.0,0.0,594.3712158203125,0.0,0.0,0.0,0.947816014289856,4.0,0.0,1.0
282240,291.9627685546875,297.1499938964844,293.1499938964844,0.0035842265933752,-263.4139099121094,296.4630432128906,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6954345703125,297.1499938964844,293.1499938964844,0.0042508342303335,-326.5854797363281,297.2926330566406,0.5149818658828735,0.050000000745058,0.0485704727470874,291.9585876464844,297.1499938964844,293.1499938964844,0.0036891559138894,-210.69268798828125,296.5968933105469,0.5149818658828735,0.050000000745058,0.0358739830553531,291.8934326171875,297.1499938964844,293.1499938964844,0.0038931395392864,-300.4390563964844,296.8538513183594,0.5149818658828735,0.050000000745058,0.0485704727470874,292.376953125,297.1499938964844,293.1499938964844,0.0024386164732277,-899.1040649414062,294.968994140625,0.5149818658828735,0.050000000745058,0.2303974032402038,291.7894592285156,291.1499938964844,269.99981689453125,269.4820861816406,282.9189453125,292.37255859375,292.0782470703125,1.0,0.1653745919466018,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094892263412,0.0,0.0,0.8777953386306763,32.09099197387695,25.0,1637.9071044921875,-6972.14697265625,33.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4465637207031,308.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,22634.1953125,21240.0,0.0,0.0,0.2787899971008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736221432685852,1.7362470626831057,-2.5685514629003592e-05,0.0,0.0002829364093486,0.0,0.0,594.3712158203125,0.0,0.0,0.0,0.947816014289856,4.0,0.0,1.0
282300,291.9802551269531,297.1499938964844,293.1499938964844,0.0036046928726136,-259.0631103515625,296.9700622558594,0.5174327492713928,0.050000000745058,0.0460961200296878,291.70806884765625,297.1499938964844,293.1499938964844,0.0042993272654712,-322.8336181640625,297.8155517578125,0.5174327492713928,0.050000000745058,0.0485414341092109,291.97393798828125,297.1499938964844,293.1499938964844,0.0037115523591637,-207.2792205810547,297.1033630371094,0.5174327492713928,0.050000000745058,0.0358525365591049,291.9073486328125,297.1499938964844,293.1499938964844,0.0039215688593685,-295.9004821777344,297.3622131347656,0.5174327492713928,0.050000000745058,0.0485414341092109,292.3916015625,297.1499938964844,293.1499938964844,0.0024432227946817,-881.0364990234375,295.4862670898437,0.5174327492713928,0.050000000745058,0.2302596569061279,292.3653869628906,291.1499938964844,270.0104675292969,269.4967041015625,282.93072509765625,292.3870849609375,292.65203857421875,1.0,0.163917064666748,0.9991455078125,0.9991455078125,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7391260266304016,31.35288619995117,25.0,1628.2734375,-7170.84716796875,32.92811965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5087280273437,309.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25591.548828125,20160.0,0.0,0.0,0.2744966149330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538422703742981,1.5384451150894165,-2.242104528704658e-05,0.0,0.0002785791875794,0.0,0.0,444.9339904785156,0.0,0.0,0.0,0.8350319266319275,4.0,0.0,1.0
282360,291.9980163574219,297.1499938964844,293.1499938964844,0.0036138535942882,-254.0619506835937,297.4508972167969,0.5197013020515442,0.050000000745058,0.046071607619524,291.7207946777344,297.1499938964844,293.1499938964844,0.0043344930745661,-318.2358093261719,298.3089904785156,0.5197013020515442,0.050000000745058,0.0485156178474426,291.9895935058594,297.1499938964844,293.1499938964844,0.0037225731648504,-203.359115600586,297.58355712890625,0.5197013020515442,0.050000000745058,0.0358334705233573,291.9215087890625,297.1499938964844,293.1499938964844,0.003938146866858,-290.64361572265625,297.8435363769531,0.5197013020515442,0.050000000745058,0.0485156178474426,292.40655517578125,297.1499938964844,293.1499938964844,0.0024397501256316,-860.6829833984375,295.98199462890625,0.5197013020515442,0.050000000745058,0.230137214064598,292.92840576171875,291.1499938964844,270.0212707519531,269.51153564453125,282.9427795410156,292.4019470214844,293.19976806640625,1.0,0.1626092344522476,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203115344047,0.0,0.0,0.5641169548034668,30.696674346923828,25.0,1548.408447265625,-7171.7744140625,32.355567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49041748046875,309.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,28550.349609375,20160.0,0.0,0.0,0.2689688503742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005817651748655,1.100597858428955,-1.6073630831670016e-05,0.0,0.0002729691914282,0.0,0.0,208.78244018554688,0.0,0.0,0.0,0.6540912389755249,4.0,0.0,1.0
282420,292.0332336425781,297.1499938964844,293.1499938964844,0.0036432172637432,-247.59243774414065,298.2298889160156,0.5237254500389099,0.050000000745058,0.0460303202271461,291.74578857421875,297.1499938964844,293.1499938964844,0.0044225193560123,-313.5211181640625,299.11944580078125,0.5237254500389099,0.050000000745058,0.0484721437096595,292.0207824707031,297.1499938964844,293.1499938964844,0.0037568667903542,-198.379135131836,298.363037109375,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9496765136719,297.1499938964844,293.1499938964844,0.003985765390098,-284.2701416015625,298.6279296875,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4363098144531,297.1499938964844,293.1499938964844,0.0024342467077076,-830.3399658203125,296.77606201171875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.8217468261719,291.1499938964844,270.0433654785156,269.5418395996094,282.9672241210937,292.43182373046875,293.93975830078125,1.0,0.160379871726036,0.999658226966858,0.999658226966858,0.9998617172241212,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.1423663794994354,29.59134864807129,25.0,777.1221923828125,-5589.72705078125,31.39250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,308.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24889.23828125,20160.0,0.0,0.0,0.2535223066806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492198348045349,0.2492281645536422,-8.336755854543298e-06,0.0,0.0002572929079178,0.0,0.0,19.39556121826172,0.0,0.0,0.0,0.3846940100193023,4.0,0.0,1.0
282480,292.0332336425781,297.1499938964844,293.1499938964844,0.0036432172637432,-247.59243774414065,298.2298889160156,0.5237254500389099,0.050000000745058,0.0460303202271461,291.74578857421875,297.1499938964844,293.1499938964844,0.0044225193560123,-313.5211181640625,299.11944580078125,0.5237254500389099,0.050000000745058,0.0484721437096595,292.0207824707031,297.1499938964844,293.1499938964844,0.0037568667903542,-198.379135131836,298.363037109375,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9496765136719,297.1499938964844,293.1499938964844,0.003985765390098,-284.2701416015625,298.6279296875,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4363098144531,297.1499938964844,293.1499938964844,0.0024342467077076,-830.3399658203125,296.77606201171875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.8217468261719,291.1499938964844,270.0433654785156,269.5418395996094,282.9672241210937,292.43182373046875,293.93975830078125,1.0,0.160379871726036,0.999658226966858,0.999658226966858,0.9998617172241212,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.1423663794994354,29.59134864807129,25.0,777.1221923828125,-5589.72705078125,31.39250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,308.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24889.23828125,20160.0,0.0,0.0,0.2535223066806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492198348045349,0.2492281645536422,-8.336755854543298e-06,0.0,0.0002572929079178,0.0,0.0,19.39556121826172,0.0,0.0,0.0,0.3846940100193023,4.0,0.0,1.0
282540,292.063232421875,297.1499938964844,293.1499938964844,0.0038824139628559,-266.2853698730469,298.4022827148437,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7669982910156,297.1499938964844,293.1499938964844,0.0047843321226537,-340.8578796386719,299.4040832519531,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0477905273437,297.1499938964844,293.1499938964844,0.0040083536878228,-213.5270233154297,298.5471496582031,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97412109375,297.1499938964844,293.1499938964844,0.0042683249339461,-306.7965087890625,298.84112548828125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4613952636719,297.1499938964844,293.1499938964844,0.0025554131716489,-881.604736328125,296.8268127441406,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6869201660156,291.1499938964844,270.06591796875,269.5727844238281,282.98980712890625,292.4580078125,293.4914855957031,1.0,0.1585780531167984,1.0,1.0,0.9997695684432985,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710235595703125,25.0,-823.579833984375,-2224.895263671875,30.62601661682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2284851074219,301.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,21059.802734375,19080.0,0.0,0.0,0.2301061600446701,0.0,0.0,0.0,0.0,1.0,0.0055087059736251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204588584601879,0.0709445104002952,-0.0504856556653976,0.0,0.0002335284953005,0.0,0.0,4.550696849822998,0.0,0.0,0.0,0.326828122138977,4.0,0.0,1.0
282600,292.063232421875,297.1499938964844,293.1499938964844,0.0038824139628559,-266.2853698730469,298.4022827148437,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7669982910156,297.1499938964844,293.1499938964844,0.0047843321226537,-340.8578796386719,299.4040832519531,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0477905273437,297.1499938964844,293.1499938964844,0.0040083536878228,-213.5270233154297,298.5471496582031,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97412109375,297.1499938964844,293.1499938964844,0.0042683249339461,-306.7965087890625,298.84112548828125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4613952636719,297.1499938964844,293.1499938964844,0.0025554131716489,-881.604736328125,296.8268127441406,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6869201660156,291.1499938964844,270.06591796875,269.5727844238281,282.98980712890625,292.4580078125,293.4914855957031,1.0,0.1585780531167984,1.0,1.0,0.9997695684432985,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710235595703125,25.0,-823.579833984375,-2224.895263671875,30.62601661682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2284851074219,301.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,21059.802734375,19080.0,0.0,0.0,0.2301061600446701,0.0,0.0,0.0,0.0,1.0,0.0055087059736251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204588584601879,0.0709445104002952,-0.0504856556653976,0.0,0.0002335284953005,0.0,0.0,4.550696849822998,0.0,0.0,0.0,0.326828122138977,4.0,0.0,1.0
282660,292.0802001953125,297.1499938964844,293.1499938964844,0.0045123999007046,-331.056640625,297.7573547363281,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77935791015625,297.1499938964844,293.1499938964844,0.0056756231933832,-427.0404052734375,299.03546142578125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0640563964844,297.1499938964844,293.1499938964844,0.0046630310826003,-265.3719787597656,297.93310546875,0.5299850106239319,0.050000000745058,0.035755269229412,291.9893798828125,297.1499938964844,293.1499938964844,0.0049897013232111,-381.9336242675781,298.3029479980469,0.5299850106239319,0.050000000745058,0.04840974137187,292.4747314453125,297.1499938964844,293.1499938964844,0.0029165220912545,-1084.883056640625,295.79803466796875,0.5299850106239319,0.050000000745058,0.2296349704265594,291.9418334960937,291.1499938964844,270.0887756347656,269.6041259765625,283.0063781738281,292.4735717773437,291.34478759765625,1.0,0.1571187078952789,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004613876342773,25.0,-2833.912109375,-0.0,30.0129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33502197265625,300.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.552734375,19080.0,0.0,0.0,0.1853338629007339,0.0,0.0,0.0,0.0,1.0,0.0103120366111397,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533529454434756e-05,0.0793356448411941,-0.0793221071362495,0.0,0.000188090300071,0.0,0.0,4.767200946807861,0.0,0.0,0.0,0.3328702747821808,4.0,0.0,1.0
282720,292.0802001953125,297.1499938964844,293.1499938964844,0.0045123999007046,-331.056640625,297.7573547363281,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77935791015625,297.1499938964844,293.1499938964844,0.0056756231933832,-427.0404052734375,299.03546142578125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0640563964844,297.1499938964844,293.1499938964844,0.0046630310826003,-265.3719787597656,297.93310546875,0.5299850106239319,0.050000000745058,0.035755269229412,291.9893798828125,297.1499938964844,293.1499938964844,0.0049897013232111,-381.9336242675781,298.3029479980469,0.5299850106239319,0.050000000745058,0.04840974137187,292.4747314453125,297.1499938964844,293.1499938964844,0.0029165220912545,-1084.883056640625,295.79803466796875,0.5299850106239319,0.050000000745058,0.2296349704265594,291.9418334960937,291.1499938964844,270.0887756347656,269.6041259765625,283.0063781738281,292.4735717773437,291.34478759765625,1.0,0.1571187078952789,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004613876342773,25.0,-2833.912109375,-0.0,30.0129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33502197265625,300.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.552734375,19080.0,0.0,0.0,0.1853338629007339,0.0,0.0,0.0,0.0,1.0,0.0103120366111397,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533529454434756e-05,0.0793356448411941,-0.0793221071362495,0.0,0.000188090300071,0.0,0.0,4.767200946807861,0.0,0.0,0.0,0.3328702747821808,4.0,0.0,1.0
282780,292.0823059082031,297.1499938964844,293.1499938964844,0.0052185268141329,-402.6288146972656,297.16961669921875,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7816467285156,297.1499938964844,293.1499938964844,0.0066872127354145,-519.8209838867188,298.7578125,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0678405761719,297.1499938964844,293.1499938964844,0.0053913546726107,-322.14129638671875,297.3734436035156,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9939270019531,297.1499938964844,293.1499938964844,0.0057911821641027,-463.4005737304688,297.8261413574219,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033420238178223,-1324.0843505859375,294.76513671875,0.5323714017868042,0.050000000745058,0.2295291572809219,290.05841064453125,291.1499938964844,270.1117553710937,269.6356506347656,283.01531982421875,292.4751892089844,289.6976013183594,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0660618618130683,27.43742179870605,25.0,-2053.509521484375,-4793.8955078125,29.520675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8603820800781,301.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18615.185546875,19080.0,0.0,0.0,0.1220906674861908,0.0,0.0,0.0,0.0,1.0,0.0064294133335351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863493680953979,0.1425067633390426,-0.0561573915183544,0.0,0.0001239065022673,0.0,0.0,8.618837356567383,0.0,0.0,0.0,0.3415353298187256,4.0,0.0,1.0
282840,292.0823059082031,297.1499938964844,293.1499938964844,0.0052185268141329,-402.6288146972656,297.16961669921875,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7816467285156,297.1499938964844,293.1499938964844,0.0066872127354145,-519.8209838867188,298.7578125,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0678405761719,297.1499938964844,293.1499938964844,0.0053913546726107,-322.14129638671875,297.3734436035156,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9939270019531,297.1499938964844,293.1499938964844,0.0057911821641027,-463.4005737304688,297.8261413574219,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033420238178223,-1324.0843505859375,294.76513671875,0.5323714017868042,0.050000000745058,0.2295291572809219,290.05841064453125,291.1499938964844,270.1117553710937,269.6356506347656,283.01531982421875,292.4751892089844,289.6976013183594,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0660618618130683,27.43742179870605,25.0,-2053.509521484375,-4793.8955078125,29.520675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8603820800781,301.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18615.185546875,19080.0,0.0,0.0,0.1220906674861908,0.0,0.0,0.0,0.0,1.0,0.0064294133335351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863493680953979,0.1425067633390426,-0.0561573915183544,0.0,0.0001239065022673,0.0,0.0,8.618837356567383,0.0,0.0,0.0,0.3415353298187256,4.0,0.0,1.0
282900,292.0819091796875,297.1499938964844,293.1499938964844,0.0054368879646062,-417.29388427734375,297.24151611328125,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78131103515625,297.1499938964844,293.1499938964844,0.0069969915784895,-537.9755859375,298.9179077148437,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0680847167969,297.1499938964844,293.1499938964844,0.0056139384396374,-333.5438232421875,297.4501342773437,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9947204589844,297.1499938964844,293.1499938964844,0.0060329781845211,-479.3788146972656,297.924072265625,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4734191894531,297.1499938964844,293.1499938964844,0.003491795156151,-1382.4554443359375,294.7180480957031,0.5334100127220154,0.050000000745058,0.2294842153787613,289.7862243652344,291.1499938964844,270.1232604980469,269.6513977050781,283.0187072753906,292.4737243652344,290.07305908203125,1.0,0.1554288864135742,1.0,1.0,0.9986909627914428,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1911951601505279,27.19654083251953,25.0,355.927734375,-5908.7744140625,29.31174087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5755920410156,311.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18839.982421875,18000.0,0.0,0.0,0.0964734256267547,0.0,0.0,0.0,0.0,1.0,0.0011176810367032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458274573087692,0.1497440189123153,-0.0039165555499494,0.0,9.790826152311638e-05,0.0,0.0,9.269022941589355,0.0,0.0,0.0,0.3292743563652038,4.0,0.0,1.0
