time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0848999023437,297.1499938964844,293.1499938964844,0.0054172310046851,-403.4675903320313,297.78912353515625,0.5343563556671143,0.050000000745058,0.0459327958524227,291.78253173828125,297.1499938964844,293.1499938964844,0.0069786184467375,-520.7504272460938,299.4375915527344,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0707092285156,297.1499938964844,293.1499938964844,0.0055916025303304,-322.4080810546875,297.99029541015625,0.5343563556671143,0.050000000745058,0.0357255078852176,291.99737548828125,297.1499938964844,293.1499938964844,0.006007666233927,-463.3493957519531,298.4527587890625,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4750061035156,297.1499938964844,293.1499938964844,0.0034879869781434,-1339.39990234375,295.3302307128906,0.5343563556671143,0.050000000745058,0.2294438183307647,290.537353515625,291.1499938964844,270.1347351074219,269.6671142578125,283.02349853515625,292.47430419921875,290.9579162597656,1.0,0.1549727916717529,1.0,1.0,0.9984757900238036,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1592087000608444,26.98009490966797,25.0,1282.898193359375,-6198.94921875,29.12406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2662658691406,313.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.966796875,18000.0,0.0,0.0,0.0809519588947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681863069534301,0.1681928932666778,-6.585155006177956e-06,0.0,8.215594425564632e-05,0.0,0.0,10.212323188781738,0.0,0.0,0.0,0.3417189717292785,4.0,0.0,1.0
283020,292.0984191894531,297.1499938964844,293.1499938964844,0.0054400982335209,-390.8996276855469,298.6225891113281,0.536001980304718,0.050000000745058,0.045918982475996,291.7892150878906,297.1499938964844,293.1499938964844,0.007080799434334,-508.1268615722656,300.2574768066406,0.536001980304718,0.050000000745058,0.048354897648096,292.0821228027344,297.1499938964844,293.1499938964844,0.005618923343718,-312.5220947265625,298.8179016113281,0.536001980304718,0.050000000745058,0.0357147641479969,292.0075988769531,297.1499938964844,293.1499938964844,0.0060492395423352,-449.8091125488281,299.2707824707031,0.536001980304718,0.050000000745058,0.048354897648096,292.4849548339844,297.1499938964844,293.1499938964844,0.0034753854852169,-1288.4490966796875,296.240966796875,0.536001980304718,0.050000000745058,0.2293748259544372,291.634765625,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.48321533203125,291.7200622558594,1.0,0.1541904062032699,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0060590794309973,26.61043357849121,25.0,817.1334228515625,-4879.3662109375,28.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3455505371094,310.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1171875,18000.0,0.0,0.0,0.0555842593312263,0.0,0.0,0.0,0.0,1.0,0.000599781575147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981868430972099,0.0993588119745254,-0.0011719738831743,0.0,5.64109577680938e-05,0.0,0.0,5.90562105178833,0.0,0.0,0.0,0.3323531448841095,4.0,0.0,1.0
283080,292.0984191894531,297.1499938964844,293.1499938964844,0.0054400982335209,-390.8996276855469,298.6225891113281,0.536001980304718,0.050000000745058,0.045918982475996,291.7892150878906,297.1499938964844,293.1499938964844,0.007080799434334,-508.1268615722656,300.2574768066406,0.536001980304718,0.050000000745058,0.048354897648096,292.0821228027344,297.1499938964844,293.1499938964844,0.005618923343718,-312.5220947265625,298.8179016113281,0.536001980304718,0.050000000745058,0.0357147641479969,292.0075988769531,297.1499938964844,293.1499938964844,0.0060492395423352,-449.8091125488281,299.2707824707031,0.536001980304718,0.050000000745058,0.048354897648096,292.4849548339844,297.1499938964844,293.1499938964844,0.0034753854852169,-1288.4490966796875,296.240966796875,0.536001980304718,0.050000000745058,0.2293748259544372,291.634765625,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.48321533203125,291.7200622558594,1.0,0.1541904062032699,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0060590794309973,26.61043357849121,25.0,817.1334228515625,-4879.3662109375,28.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3455505371094,310.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1171875,18000.0,0.0,0.0,0.0555842593312263,0.0,0.0,0.0,0.0,1.0,0.000599781575147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981868430972099,0.0993588119745254,-0.0011719738831743,0.0,5.64109577680938e-05,0.0,0.0,5.90562105178833,0.0,0.0,0.0,0.3323531448841095,4.0,0.0,1.0
283140,292.11279296875,297.1499938964844,293.1499938964844,0.0057942657731473,-417.9272155761719,298.86895751953125,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7972106933594,297.1499938964844,293.1499938964844,0.0077082845382392,-547.20947265625,300.6464233398437,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0947265625,297.1499938964844,293.1499938964844,0.0059944670647382,-334.2792663574219,299.0770568847656,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0190124511719,297.1499938964844,293.1499938964844,0.00648476742208,-481.8839111328125,299.5640563964844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49566650390625,297.1499938964844,293.1499938964844,0.0036387550644576,-1365.7568359375,296.3361511230469,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4747619628906,291.1499938964844,270.1799621582031,269.7290344238281,283.05303955078125,292.4942321777344,291.0666198730469,1.0,0.1535534560680389,1.0,1.0,0.9976151585578918,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,-1617.5831298828125,-0.0,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7391052246094,302.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.349609375,18000.0,0.0,0.0,0.0303518529981374,0.0,0.0,0.0,0.0,1.0,0.0084498655050992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000109021217213,0.0686036124825477,-0.0684945881366729,0.0,3.080327223869972e-05,0.0,0.0,3.9642140865325928,0.0,0.0,0.0,0.3257158398628235,4.0,0.0,1.0
283200,292.11279296875,297.1499938964844,293.1499938964844,0.0057942657731473,-417.9272155761719,298.86895751953125,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7972106933594,297.1499938964844,293.1499938964844,0.0077082845382392,-547.20947265625,300.6464233398437,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0947265625,297.1499938964844,293.1499938964844,0.0059944670647382,-334.2792663574219,299.0770568847656,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0190124511719,297.1499938964844,293.1499938964844,0.00648476742208,-481.8839111328125,299.5640563964844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49566650390625,297.1499938964844,293.1499938964844,0.0036387550644576,-1365.7568359375,296.3361511230469,0.5373629927635193,0.050000000745058,0.2293189018964767,291.4747619628906,291.1499938964844,270.1799621582031,269.7290344238281,283.05303955078125,292.4942321777344,291.0666198730469,1.0,0.1535534560680389,1.0,1.0,0.9976151585578918,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,-1617.5831298828125,-0.0,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7391052246094,302.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.349609375,18000.0,0.0,0.0,0.0303518529981374,0.0,0.0,0.0,0.0,1.0,0.0084498655050992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000109021217213,0.0686036124825477,-0.0684945881366729,0.0,3.080327223869972e-05,0.0,0.0,3.9642140865325928,0.0,0.0,0.0,0.3257158398628235,4.0,0.0,1.0
283260,292.1194152832031,297.1499938964844,293.1499938964844,0.0064954943954944,-477.220703125,298.6693725585937,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8017272949219,297.1499938964844,293.1499938964844,0.0088811824098229,-625.2180786132812,300.7623291015625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1012878417969,297.1499938964844,293.1499938964844,0.0067292647436261,-381.40863037109375,298.9068298339844,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02593994140625,297.1499938964844,293.1499938964844,0.0073198862373828,-549.5402221679688,299.4734191894531,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4989929199219,297.1499938964844,293.1499938964844,0.0040288837626576,-1568.7418212890625,295.730712890625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.1114501953125,291.1499938964844,270.201904296875,269.759033203125,283.0645446777344,292.4985656738281,290.3861389160156,1.0,0.1530344933271408,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2154309451580047,26.06808853149414,25.0,478.4612426757813,-5747.6298828125,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1631164550781,310.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17629.6484375,18000.0,0.0,0.0,0.0059981071390211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619400829076767,0.1619465798139572,-6.494900844700169e-06,0.0,6.087316251068842e-06,0.0,0.0,9.6885986328125,0.0,0.0,0.0,0.3403024673461914,4.0,0.0,1.0
283320,292.1194152832031,297.1499938964844,293.1499938964844,0.0064954943954944,-477.220703125,298.6693725585937,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8017272949219,297.1499938964844,293.1499938964844,0.0088811824098229,-625.2180786132812,300.7623291015625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1012878417969,297.1499938964844,293.1499938964844,0.0067292647436261,-381.40863037109375,298.9068298339844,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02593994140625,297.1499938964844,293.1499938964844,0.0073198862373828,-549.5402221679688,299.4734191894531,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4989929199219,297.1499938964844,293.1499938964844,0.0040288837626576,-1568.7418212890625,295.730712890625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.1114501953125,291.1499938964844,270.201904296875,269.759033203125,283.0645446777344,292.4985656738281,290.3861389160156,1.0,0.1530344933271408,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2154309451580047,26.06808853149414,25.0,478.4612426757813,-5747.6298828125,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1631164550781,310.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17629.6484375,18000.0,0.0,0.0,0.0059981071390211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619400829076767,0.1619465798139572,-6.494900844700169e-06,0.0,6.087316251068842e-06,0.0,0.0,9.6885986328125,0.0,0.0,0.0,0.3403024673461914,4.0,0.0,1.0
283380,292.1255187988281,297.1499938964844,293.1499938964844,0.0064301062375307,-458.4709167480469,299.19097900390625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8051452636719,297.1499938964844,293.1499938964844,0.0087959263473749,-601.806640625,301.23663330078125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1065673828125,297.1499938964844,293.1499938964844,0.0066602826118469,-366.4352416992188,299.4205627441406,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0311584472656,297.1499938964844,293.1499938964844,0.0072419825010001,-528.0466918945312,299.9703369140625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5032653808594,297.1499938964844,293.1499938964844,0.0039981449954211,-1508.031494140625,296.3482360839844,0.5390636324882507,0.050000000745058,0.2292504161596298,290.93035888671875,291.1499938964844,270.2147521972656,269.7765808105469,283.0721130371094,292.501953125,291.2679138183594,1.0,0.1527703702449798,1.0,1.0,0.9969270825386048,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1585047394037246,25.94480323791504,25.0,1155.638671875,-5691.50390625,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73681640625,310.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.740234375,18000.0,0.0,0.0,0.0051571289077401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741721630096435,0.1741787493228912,-6.591606961592333e-06,0.0,5.233830506767845e-06,0.0,0.0,10.598821640014648,0.0,0.0,0.0,0.3423225581645965,4.0,0.0,1.0
283440,292.13104248046875,297.1499938964844,293.1499938964844,0.0064116660505533,-450.5737915039063,299.4903564453125,0.5394127368927002,0.050000000745058,0.0458912998437881,291.80816650390625,297.1499938964844,293.1499938964844,0.0087993694469332,-592.9147338867188,301.5143737792969,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1112976074219,297.1499938964844,293.1499938964844,0.0066428841091692,-360.2119140625,299.71661376953125,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0355834960937,297.1499938964844,293.1499938964844,0.0072266948409378,-519.3246459960938,300.2580871582031,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5075988769531,297.1499938964844,293.1499938964844,0.0039780903607606,-1478.2974853515625,296.6991271972656,0.5394127368927002,0.050000000745058,0.2292365431785583,291.39471435546875,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5058898925781,291.5956115722656,1.0,0.1526114046573639,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.0949997752904892,25.8707218170166,25.0,981.2745971679688,-5103.884765625,28.16312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9181213378906,309.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18166.537109375,18000.0,0.0,0.0,0.0050775199197232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412680596113205,0.1412746459245681,-6.578049578820355e-06,0.0,5.15303736392525e-06,0.0,0.0,8.527037620544434,0.0,0.0,0.0,0.3380764424800873,4.0,0.0,1.0
283500,292.13848876953125,297.1499938964844,293.1499938964844,0.0064830547198653,-451.1320495605469,299.7401733398437,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8124389648437,297.1499938964844,293.1499938964844,0.0089703695848584,-595.5537109375,301.78302001953125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1177062988281,297.1499938964844,293.1499938964844,0.0067213862203061,-360.7739868164063,299.9676208496094,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0416259765625,297.1499938964844,293.1499938964844,0.0073235696181654,-520.4585571289062,300.5111083984375,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5135192871094,297.1499938964844,293.1499938964844,0.0040000192821025,-1475.089111328125,296.9496154785156,0.5398126244544983,0.050000000745058,0.2292207330465316,291.6664733886719,291.1499938964844,270.2335205078125,269.8021545410156,283.0860595703125,292.5116882324219,291.7090148925781,1.0,0.1524300873279571,1.0,1.0,0.9965400099754332,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.031566958874464,25.78632545471192,25.0,528.7176513671875,-4446.1982421875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0524597167969,307.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.76953125,18000.0,0.0,0.0,0.0050874915905296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066347435116767,0.1066412776708602,-6.528337507916149e-06,0.0,5.163157311471878e-06,0.0,0.0,6.357346057891846,0.0,0.0,0.0,0.3333763480186462,4.0,0.0,1.0
283560,292.1457824707031,297.1499938964844,293.1499938964844,0.0066397283226251,-459.95697021484375,299.89520263671875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8168640136719,297.1499938964844,293.1499938964844,0.009290687739849,-608.8237915039062,301.996826171875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1240539550781,297.1499938964844,293.1499938964844,0.0068898731842637,-367.915771484375,300.12811279296875,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0477600097656,297.1499938964844,293.1499938964844,0.0075236214324831,-531.0025634765625,300.6841735839844,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5192565917969,297.1499938964844,293.1499938964844,0.0040684328414499,-1500.441162109375,297.0498352050781,0.5401753783226013,0.050000000745058,0.2292064428329467,291.6823425292969,291.1499938964844,270.2436218261719,269.81591796875,283.09393310546875,292.5175170898437,291.6468505859375,1.0,0.1522663235664367,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0,25.71019172668457,25.0,139.97402954101562,-3989.0771484375,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28057861328125,305.5849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.201171875,18000.0,0.0,0.0,0.0057798530906438,0.0,0.0,0.0,0.0,1.0,0.0015115907881408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847858637571334,0.0915026366710662,-0.0067167780362069,0.0,5.865816092409659e-06,0.0,0.0,5.408512115478516,0.0,0.0,0.0,0.3306135535240173,4.0,0.0,1.0
283620,292.157958984375,297.1499938964844,293.1499938964844,0.0073131937533617,-512.4351196289062,299.9544372558594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8252868652344,297.1499938964844,293.1499938964844,0.0106746647506952,-682.1838989257812,302.3104858398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351013183594,297.1499938964844,293.1499938964844,0.0076130605302751,-410.0598449707031,300.21240234375,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0590209960937,297.1499938964844,293.1499938964844,0.0083847092464566,-592.4022827148438,300.8286437988281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5282897949219,297.1499938964844,293.1499938964844,0.0043575423769652,-1659.7076416015625,296.812744140625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.92047119140625,291.1499938964844,270.2630920410156,269.8423767089844,283.1083068847656,292.5272521972656,290.3954162597656,1.0,0.1519847363233566,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0520000495016574,25.57950210571289,25.0,-1776.7745361328125,-3769.2314453125,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3895874023437,299.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17619.447265625,18000.0,0.0,0.0,0.004300280008465,0.0,0.0,0.0,0.0,1.0,0.0044889412820339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768463984131813,0.1160550266504287,-0.0392086245119571,0.0,4.364237611298449e-06,0.0,0.0,6.740136623382568,0.0,0.0,0.0,0.3330634236335754,4.0,0.0,1.0
283680,292.157958984375,297.1499938964844,293.1499938964844,0.0073131937533617,-512.4351196289062,299.9544372558594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8252868652344,297.1499938964844,293.1499938964844,0.0106746647506952,-682.1838989257812,302.3104858398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351013183594,297.1499938964844,293.1499938964844,0.0076130605302751,-410.0598449707031,300.21240234375,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0590209960937,297.1499938964844,293.1499938964844,0.0083847092464566,-592.4022827148438,300.8286437988281,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5282897949219,297.1499938964844,293.1499938964844,0.0043575423769652,-1659.7076416015625,296.812744140625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.92047119140625,291.1499938964844,270.2630920410156,269.8423767089844,283.1083068847656,292.5272521972656,290.3954162597656,1.0,0.1519847363233566,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0520000495016574,25.57950210571289,25.0,-1776.7745361328125,-3769.2314453125,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3895874023437,299.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17619.447265625,18000.0,0.0,0.0,0.004300280008465,0.0,0.0,0.0,0.0,1.0,0.0044889412820339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768463984131813,0.1160550266504287,-0.0392086245119571,0.0,4.364237611298449e-06,0.0,0.0,6.740136623382568,0.0,0.0,0.0,0.3330634236335754,4.0,0.0,1.0
283740,292.1659545898437,297.1499938964844,293.1499938964844,0.0077558108605444,-534.6177978515625,300.1746520996094,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8319396972656,297.1499938964844,293.1499938964844,0.0115829287096858,-711.63671875,302.7206420898437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14263916015625,297.1499938964844,293.1499938964844,0.0080842366442084,-427.6492004394531,300.4494323730469,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0678405761719,297.1499938964844,293.1499938964844,0.0089354589581489,-617.285888671875,301.1065673828125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5330505371094,297.1499938964844,293.1499938964844,0.0045907152816653,-1743.6181640625,296.8207702636719,0.5413188934326172,0.050000000745058,0.2291618734598159,290.5530700683594,291.1499938964844,270.2814025878906,269.8671875,283.1195373535156,292.53204345703125,290.79205322265625,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1977344751358032,25.47302627563477,25.0,503.69671630859375,-4944.1396484375,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84210205078125,307.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.677734375,18000.0,0.0,0.0,0.013410466723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779374331235885,0.1779439896345138,-6.554010724357795e-06,0.0,1.3609918823931366e-05,0.0,0.0,10.775826454162598,0.0,0.0,0.0,0.3426545262336731,4.0,0.0,1.0
283800,292.1659545898437,297.1499938964844,293.1499938964844,0.0077558108605444,-534.6177978515625,300.1746520996094,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8319396972656,297.1499938964844,293.1499938964844,0.0115829287096858,-711.63671875,302.7206420898437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14263916015625,297.1499938964844,293.1499938964844,0.0080842366442084,-427.6492004394531,300.4494323730469,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0678405761719,297.1499938964844,293.1499938964844,0.0089354589581489,-617.285888671875,301.1065673828125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5330505371094,297.1499938964844,293.1499938964844,0.0045907152816653,-1743.6181640625,296.8207702636719,0.5413188934326172,0.050000000745058,0.2291618734598159,290.5530700683594,291.1499938964844,270.2814025878906,269.8671875,283.1195373535156,292.53204345703125,290.79205322265625,1.0,0.1517548710107803,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1977344751358032,25.47302627563477,25.0,503.69671630859375,-4944.1396484375,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84210205078125,307.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.677734375,18000.0,0.0,0.0,0.013410466723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779374331235885,0.1779439896345138,-6.554010724357795e-06,0.0,1.3609918823931366e-05,0.0,0.0,10.775826454162598,0.0,0.0,0.0,0.3426545262336731,4.0,0.0,1.0
283860,292.1776428222656,297.1499938964844,293.1499938964844,0.0078524714335799,-527.53125,300.67730712890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8398132324219,297.1499938964844,293.1499938964844,0.0118990177288651,-705.3191528320312,303.22418212890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1528015136719,297.1499938964844,293.1499938964844,0.0081941550597548,-422.1775512695313,300.9508056640625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07879638671875,297.1499938964844,293.1499938964844,0.0090743647888302,-609.6647338867188,301.59942626953125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5422668457031,297.1499938964844,293.1499938964844,0.0046137478202581,-1713.84619140625,297.3680419921875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.22027587890625,291.1499938964844,270.29840087890625,269.89013671875,283.1326904296875,292.54071044921875,291.2842102050781,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1359325647354126,25.3862247467041,25.0,437.5126953125,-4376.64013671875,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,305.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.0299917571246624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500293165445327,0.1500359028577804,-6.577022759302054e-06,0.0,3.043781907763332e-05,0.0,0.0,9.067896842956545,0.0,0.0,0.0,0.339414119720459,4.0,0.0,1.0
283920,292.1776428222656,297.1499938964844,293.1499938964844,0.0078524714335799,-527.53125,300.67730712890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8398132324219,297.1499938964844,293.1499938964844,0.0118990177288651,-705.3191528320312,303.22418212890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1528015136719,297.1499938964844,293.1499938964844,0.0081941550597548,-422.1775512695313,300.9508056640625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07879638671875,297.1499938964844,293.1499938964844,0.0090743647888302,-609.6647338867188,301.59942626953125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5422668457031,297.1499938964844,293.1499938964844,0.0046137478202581,-1713.84619140625,297.3680419921875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.22027587890625,291.1499938964844,270.29840087890625,269.89013671875,283.1326904296875,292.54071044921875,291.2842102050781,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1359325647354126,25.3862247467041,25.0,437.5126953125,-4376.64013671875,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,305.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.0299917571246624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500293165445327,0.1500359028577804,-6.577022759302054e-06,0.0,3.043781907763332e-05,0.0,0.0,9.067896842956545,0.0,0.0,0.0,0.339414119720459,4.0,0.0,1.0
283980,292.1900939941406,297.1499938964844,293.1499938964844,0.0082015497609972,-542.3858032226562,300.9966735839844,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8487243652344,297.1499938964844,293.1499938964844,0.0127902487292885,-728.03271484375,303.65386962890625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.163818359375,297.1499938964844,293.1499938964844,0.0085772145539522,-434.2475280761719,301.2810363769531,0.5420915484428406,0.050000000745058,0.035676971077919,292.0904235839844,297.1499938964844,293.1499938964844,0.0095444256439805,-627.3258056640625,301.9494934082031,0.5420915484428406,0.050000000745058,0.0483037307858467,292.55224609375,297.1499938964844,293.1499938964844,0.0047474703751504,-1756.7210693359375,297.588623046875,0.5420915484428406,0.050000000745058,0.2291321158409118,291.2957458496094,291.1499938964844,270.3139038085937,269.9109802246094,283.1459655761719,292.5507202148437,291.2823181152344,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1077601909637451,25.31542587280273,25.0,73.48733520507812,-3970.552001953125,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1846923828125,303.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.701171875,18000.0,0.0,0.0,0.0465011522173881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292215585708618,0.1292280852794647,-6.533109171869e-06,0.0,4.7192756028380245e-05,0.0,0.0,7.732710361480713,0.0,0.0,0.0,0.3362618684768677,4.0,0.0,1.0
284040,292.1900939941406,297.1499938964844,293.1499938964844,0.0082015497609972,-542.3858032226562,300.9966735839844,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8487243652344,297.1499938964844,293.1499938964844,0.0127902487292885,-728.03271484375,303.65386962890625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.163818359375,297.1499938964844,293.1499938964844,0.0085772145539522,-434.2475280761719,301.2810363769531,0.5420915484428406,0.050000000745058,0.035676971077919,292.0904235839844,297.1499938964844,293.1499938964844,0.0095444256439805,-627.3258056640625,301.9494934082031,0.5420915484428406,0.050000000745058,0.0483037307858467,292.55224609375,297.1499938964844,293.1499938964844,0.0047474703751504,-1756.7210693359375,297.588623046875,0.5420915484428406,0.050000000745058,0.2291321158409118,291.2957458496094,291.1499938964844,270.3139038085937,269.9109802246094,283.1459655761719,292.5507202148437,291.2823181152344,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1077601909637451,25.31542587280273,25.0,73.48733520507812,-3970.552001953125,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1846923828125,303.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.701171875,18000.0,0.0,0.0,0.0465011522173881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292215585708618,0.1292280852794647,-6.533109171869e-06,0.0,4.7192756028380245e-05,0.0,0.0,7.732710361480713,0.0,0.0,0.0,0.3362618684768677,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.0084100039675831,-552.0357055664062,301.13775634765625,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8533935546875,297.1499938964844,293.1499938964844,0.0133349299430847,-742.2655639648438,303.863525390625,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16925048828125,297.1499938964844,293.1499938964844,0.0088060684502124,-442.0514526367188,301.42889404296875,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0961608886719,297.1499938964844,293.1499938964844,0.0098266750574111,-638.6878051757812,302.1107177734375,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5569763183594,297.1499938964844,293.1499938964844,0.004828171338886,-1786.010498046875,297.6625366210937,0.5422417521476746,0.050000000745058,0.229126363992691,291.2641906738281,291.1499938964844,270.3210754394531,269.9205627441406,283.1522521972656,292.5555419921875,291.2455139160156,1.0,0.1513481438159942,1.0,1.0,0.9943888187408448,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1032390967011451,25.285076141357425,25.0,-21.0837631225586,-3875.06103515625,27.6563663482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8033447265625,303.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.63671875,18000.0,0.0,0.0,0.0546421781182289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256926208734512,0.1256991475820541,-6.521227533085039e-06,0.0,5.545486419578083e-05,0.0,0.0,7.504136562347412,0.0,0.0,0.0,0.335645854473114,4.0,0.0,1.0
284160,292.2019958496094,297.1499938964844,293.1499938964844,0.0086278393864631,-561.9178466796875,301.2774963378906,0.5423778891563416,0.050000000745058,0.0458681993186473,291.858154296875,297.1499938964844,293.1499938964844,0.0139213409274816,-756.7643432617188,304.0730895996094,0.5423778891563416,0.050000000745058,0.0483014211058616,292.174560546875,297.1499938964844,293.1499938964844,0.0090458048507571,-450.0400085449219,301.5756225585937,0.5423778891563416,0.050000000745058,0.0356752648949623,292.101806640625,297.1499938964844,293.1499938964844,0.0101239895448088,-650.3059692382812,302.2711181640625,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5616149902344,297.1499938964844,293.1499938964844,0.0049111987464129,-1816.1866455078125,297.7333068847656,0.5423778891563416,0.050000000745058,0.2291211485862732,291.226318359375,291.1499938964844,270.3277893066406,269.92950439453125,283.15826416015625,292.5601806640625,291.2069091796875,1.0,0.151288703083992,1.0,1.0,0.9941735863685608,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1019282042980194,25.25765991210937,25.0,-73.8732681274414,-3818.121826171875,27.632644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.510498046875,303.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.966796875,18000.0,0.0,0.0,0.0625708624720573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242326349020004,0.1242391541600227,-6.514775577670662e-06,0.0,6.350147305056453e-05,0.0,0.0,7.408163547515869,0.0,0.0,0.0,0.335365891456604,4.0,0.0,1.0
284220,292.2135009765625,297.1499938964844,293.1499938964844,0.0090759927406907,-581.431884765625,301.5566711425781,0.5465912818908691,0.050000000745058,0.0458367429673671,291.87908935546875,297.1499938964844,293.1499938964844,0.0241967663168907,-1009.0078125,304.1287841796875,0.6109722256660461,0.0732345730066299,0.0640301406383514,292.1850280761719,297.1499938964844,293.1499938964844,0.0095417629927396,-465.8270568847656,301.8690185546875,0.5465912818908691,0.050000000745058,0.0356508009135723,292.1129455566406,297.1499938964844,293.1499938964844,0.0107461083680391,-673.2710571289062,302.5920715332031,0.5465912818908691,0.050000000745058,0.0482682958245277,292.5708312988281,297.1499938964844,293.1499938964844,0.0050744474865496,-1875.3035888671875,297.87286376953125,0.5465912818908691,0.050000000745058,0.228964015841484,291.1479797363281,291.1499938964844,270.3398742675781,269.94549560546875,283.1747741699219,292.56939697265625,291.1260986328125,1.0,0.1514466553926468,1.0,1.0,0.993743062019348,1.0,-0.5073117613792419,0.214756429195404,0.2925553619861603,0.0852173343300819,0.0,0.0,0.1073434725403785,24.567363739013672,25.0,-130.40554809570312,-3842.85595703125,28.62014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1603698730469,302.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.0774264931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254336088895797,0.1254401206970214,-6.511682386189932e-06,0.0,7.857804303057492e-05,0.0,0.0,7.477541923522949,0.0,0.0,0.0,0.3354717791080475,4.0,0.0,1.0
284280,292.2135009765625,297.1499938964844,293.1499938964844,0.0090759927406907,-581.431884765625,301.5566711425781,0.5465912818908691,0.050000000745058,0.0458367429673671,291.87908935546875,297.1499938964844,293.1499938964844,0.0241967663168907,-1009.0078125,304.1287841796875,0.6109722256660461,0.0732345730066299,0.0640301406383514,292.1850280761719,297.1499938964844,293.1499938964844,0.0095417629927396,-465.8270568847656,301.8690185546875,0.5465912818908691,0.050000000745058,0.0356508009135723,292.1129455566406,297.1499938964844,293.1499938964844,0.0107461083680391,-673.2710571289062,302.5920715332031,0.5465912818908691,0.050000000745058,0.0482682958245277,292.5708312988281,297.1499938964844,293.1499938964844,0.0050744474865496,-1875.3035888671875,297.87286376953125,0.5465912818908691,0.050000000745058,0.228964015841484,291.1479797363281,291.1499938964844,270.3398742675781,269.94549560546875,283.1747741699219,292.56939697265625,291.1260986328125,1.0,0.1514466553926468,1.0,1.0,0.993743062019348,1.0,-0.5073117613792419,0.214756429195404,0.2925553619861603,0.0852173343300819,0.0,0.0,0.1073434725403785,24.567363739013672,25.0,-130.40554809570312,-3842.85595703125,28.62014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1603698730469,302.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.0774264931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254336088895797,0.1254401206970214,-6.511682386189932e-06,0.0,7.857804303057492e-05,0.0,0.0,7.477541923522949,0.0,0.0,0.0,0.3354717791080475,4.0,0.0,1.0
284340,292.2250671386719,297.1499938964844,293.1499938964844,0.0095669571310281,-602.1553344726562,301.8303527832031,0.5516241192817688,0.050000000745058,0.045801106840372,291.9389038085937,297.1499938964844,293.1499938964844,0.0426723547279834,-1343.91845703125,304.10546875,0.6754230856895447,0.0933536142110824,0.0847944095730781,292.1955871582031,297.1499938964844,293.1499938964844,0.0100889289751648,-482.5975341796875,302.1579284667969,0.5516241192817688,0.050000000745058,0.0356230810284614,292.1240234375,297.1499938964844,293.1499938964844,0.0114438207820057,-697.6912841796875,302.9105529785156,0.5516241192817688,0.050000000745058,0.0482307709753513,292.58203125,297.1499938964844,293.1499938964844,0.0052390252240002,-1936.308349609375,297.9926147460937,0.5516241192817688,0.050000000745058,0.2287860065698623,291.0413818359375,291.1499938964844,270.3500061035156,269.95867919921875,283.1936950683594,292.5802917480469,291.0169982910156,1.0,0.1520417779684066,1.0,1.0,0.9933125972747804,1.0,-0.5318971872329712,0.2249824255704879,0.306914746761322,0.0904960632324218,0.0,0.0,0.1286929249763488,23.81731414794922,25.0,-150.49429321289062,-4008.03955078125,30.099592208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0512084960937,302.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3515625,18000.0,0.0,0.0,0.090762160718441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338810324668884,0.1338875591754913,-6.519564522022847e-06,0.0,9.211205178871752e-05,0.0,0.0,8.000739097595215,0.0,0.0,0.0,0.336666852235794,4.0,0.0,1.0
284400,292.2250671386719,297.1499938964844,293.1499938964844,0.0095669571310281,-602.1553344726562,301.8303527832031,0.5516241192817688,0.050000000745058,0.045801106840372,291.9389038085937,297.1499938964844,293.1499938964844,0.0426723547279834,-1343.91845703125,304.10546875,0.6754230856895447,0.0933536142110824,0.0847944095730781,292.1955871582031,297.1499938964844,293.1499938964844,0.0100889289751648,-482.5975341796875,302.1579284667969,0.5516241192817688,0.050000000745058,0.0356230810284614,292.1240234375,297.1499938964844,293.1499938964844,0.0114438207820057,-697.6912841796875,302.9105529785156,0.5516241192817688,0.050000000745058,0.0482307709753513,292.58203125,297.1499938964844,293.1499938964844,0.0052390252240002,-1936.308349609375,297.9926147460937,0.5516241192817688,0.050000000745058,0.2287860065698623,291.0413818359375,291.1499938964844,270.3500061035156,269.95867919921875,283.1936950683594,292.5802917480469,291.0169982910156,1.0,0.1520417779684066,1.0,1.0,0.9933125972747804,1.0,-0.5318971872329712,0.2249824255704879,0.306914746761322,0.0904960632324218,0.0,0.0,0.1286929249763488,23.81731414794922,25.0,-150.49429321289062,-4008.03955078125,30.099592208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0512084960937,302.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3515625,18000.0,0.0,0.0,0.090762160718441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338810324668884,0.1338875591754913,-6.519564522022847e-06,0.0,9.211205178871752e-05,0.0,0.0,8.000739097595215,0.0,0.0,0.0,0.336666852235794,4.0,0.0,1.0
284460,292.2375183105469,297.1499938964844,293.1499938964844,0.0100612603127956,-621.0119018554688,302.1071472167969,0.554939866065979,0.050000000745058,0.045778676867485,292.01055908203125,297.1499938964844,293.1499938964844,0.0574455000460147,-1604.3775634765625,304.0959777832031,0.7209117412567139,0.1095217168331146,0.1007777750492096,292.2071533203125,297.1499938964844,293.1499938964844,0.0106442170217633,-497.8820495605469,302.449462890625,0.554939866065979,0.050000000745058,0.035605639219284,292.1357727050781,297.1499938964844,293.1499938964844,0.0121654383838176,-720.0222778320312,303.23095703125,0.554939866065979,0.050000000745058,0.048207152634859,292.59600830078125,297.1499938964844,293.1499938964844,0.0053910738788545,-1989.784912109375,298.117919921875,0.554939866065979,0.050000000745058,0.228673979640007,290.9665222167969,291.1499938964844,270.35797119140625,269.9692077636719,283.2088928222656,292.5939636230469,290.960205078125,1.0,0.152842491865158,1.0,1.0,0.9930927753448486,1.0,-0.550868570804596,0.2329179495573043,0.3179506063461303,0.0945401340723037,0.0,0.0,0.1589900553226471,23.375476837158203,25.0,-71.70293426513672,-4276.427734375,31.401172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1060485839844,303.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.076171875,18000.0,0.0,0.0,0.1025410518050193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500409245491027,0.1500474661588668,-6.542717983393231e-06,0.0,0.0001040661300066,0.0,0.0,9.021958351135254,0.0,0.0,0.0,0.3390604853630066,4.0,0.0,1.0
284520,292.2375183105469,297.1499938964844,293.1499938964844,0.0100612603127956,-621.0119018554688,302.1071472167969,0.554939866065979,0.050000000745058,0.045778676867485,292.01055908203125,297.1499938964844,293.1499938964844,0.0574455000460147,-1604.3775634765625,304.0959777832031,0.7209117412567139,0.1095217168331146,0.1007777750492096,292.2071533203125,297.1499938964844,293.1499938964844,0.0106442170217633,-497.8820495605469,302.449462890625,0.554939866065979,0.050000000745058,0.035605639219284,292.1357727050781,297.1499938964844,293.1499938964844,0.0121654383838176,-720.0222778320312,303.23095703125,0.554939866065979,0.050000000745058,0.048207152634859,292.59600830078125,297.1499938964844,293.1499938964844,0.0053910738788545,-1989.784912109375,298.117919921875,0.554939866065979,0.050000000745058,0.228673979640007,290.9665222167969,291.1499938964844,270.35797119140625,269.9692077636719,283.2088928222656,292.5939636230469,290.960205078125,1.0,0.152842491865158,1.0,1.0,0.9930927753448486,1.0,-0.550868570804596,0.2329179495573043,0.3179506063461303,0.0945401340723037,0.0,0.0,0.1589900553226471,23.375476837158203,25.0,-71.70293426513672,-4276.427734375,31.401172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1060485839844,303.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.076171875,18000.0,0.0,0.0,0.1025410518050193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500409245491027,0.1500474661588668,-6.542717983393231e-06,0.0,0.0001040661300066,0.0,0.0,9.021958351135254,0.0,0.0,0.0,0.3390604853630066,4.0,0.0,1.0
284580,292.2513732910156,297.1499938964844,293.1499938964844,0.010516264475882,-635.6620483398438,302.3899841308594,0.5573532581329346,0.050000000745058,0.0457628294825553,292.08282470703125,297.1499938964844,293.1499938964844,0.0692810118198394,-1822.554931640625,304.09442138671875,0.753070056438446,0.1237355545163154,0.1146255135536193,292.2201538085937,297.1499938964844,293.1499938964844,0.0111606493592262,-509.8170471191406,302.7452087402344,0.5573532581329346,0.050000000745058,0.0355933122336864,292.1485290527344,297.1499938964844,293.1499938964844,0.012851639650762,-737.5994262695312,303.5518798828125,0.5573532581329346,0.050000000745058,0.0481904633343219,292.61212158203125,297.1499938964844,293.1499938964844,0.0055168848484754,-2028.325927734375,298.270751953125,0.5573532581329346,0.050000000745058,0.2285948246717453,290.9740295410156,291.1499938964844,270.36376953125,269.9775390625,283.2224426269531,292.60992431640625,290.9841003417969,1.0,0.1537792980670929,1.0,1.0,0.992872953414917,1.0,-0.5673386454582214,0.2398384511470794,0.3275001943111419,0.0980361327528953,0.0,0.0,0.1827961206436157,23.08984565734864,25.0,32.22665786743164,-4551.07568359375,32.65717697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2619323730469,303.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.75390625,18000.0,0.0,0.0,0.1128724813461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166188508272171,0.1661950796842575,-6.573722657776671e-06,0.0,0.0001145512142102,0.0,0.0,10.069809913635254,0.0,0.0,0.0,0.3415972590446472,4.0,0.0,1.0
284640,292.2513732910156,297.1499938964844,293.1499938964844,0.010516264475882,-635.6620483398438,302.3899841308594,0.5573532581329346,0.050000000745058,0.0457628294825553,292.08282470703125,297.1499938964844,293.1499938964844,0.0692810118198394,-1822.554931640625,304.09442138671875,0.753070056438446,0.1237355545163154,0.1146255135536193,292.2201538085937,297.1499938964844,293.1499938964844,0.0111606493592262,-509.8170471191406,302.7452087402344,0.5573532581329346,0.050000000745058,0.0355933122336864,292.1485290527344,297.1499938964844,293.1499938964844,0.012851639650762,-737.5994262695312,303.5518798828125,0.5573532581329346,0.050000000745058,0.0481904633343219,292.61212158203125,297.1499938964844,293.1499938964844,0.0055168848484754,-2028.325927734375,298.270751953125,0.5573532581329346,0.050000000745058,0.2285948246717453,290.9740295410156,291.1499938964844,270.36376953125,269.9775390625,283.2224426269531,292.60992431640625,290.9841003417969,1.0,0.1537792980670929,1.0,1.0,0.992872953414917,1.0,-0.5673386454582214,0.2398384511470794,0.3275001943111419,0.0980361327528953,0.0,0.0,0.1827961206436157,23.08984565734864,25.0,32.22665786743164,-4551.07568359375,32.65717697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2619323730469,303.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.75390625,18000.0,0.0,0.0,0.1128724813461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166188508272171,0.1661950796842575,-6.573722657776671e-06,0.0,0.0001145512142102,0.0,0.0,10.069809913635254,0.0,0.0,0.0,0.3415972590446472,4.0,0.0,1.0
