time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2588195800781,297.1499938964844,293.1499938964844,0.0107305580750107,-641.7139892578125,302.5310363769531,0.5583084225654602,0.050000000745058,0.0457566641271114,292.118408203125,297.1499938964844,293.1499938964844,0.0743885561823844,-1919.2667236328125,304.0952453613281,0.7676246166229248,0.1302675008773803,0.1209749206900596,292.22711181640625,297.1499938964844,293.1499938964844,0.0114059643819928,-514.7750854492188,302.8922119140625,0.5583084225654602,0.050000000745058,0.0355885177850723,292.1553039550781,297.1499938964844,293.1499938964844,0.0131833041086792,-744.962646484375,303.7102966308594,0.5583084225654602,0.050000000745058,0.0481839701533317,292.6207580566406,297.1499938964844,293.1499938964844,0.0055712331086397,-2043.0330810546875,298.3539733886719,0.5583084225654602,0.050000000745058,0.2285640090703964,291.001708984375,291.1499938964844,270.36590576171875,269.9809265136719,283.2287292480469,292.6184997558594,291.01617431640625,1.0,0.1542827636003494,1.0,1.0,0.9927630424499512,1.0,-0.57490074634552,0.2430256456136703,0.3318751156330108,0.0996369794011116,0.0,0.0,0.1899630278348922,22.988676071166992,25.0,70.5963134765625,-4664.13720703125,33.27526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3688049316406,303.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.166015625,18000.0,0.0,0.0,0.1174749210476875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720378547906875,0.1720444411039352,-6.587643838429358e-06,0.0,0.000119222109788,0.0,0.0,10.458181381225586,0.0,0.0,0.0,0.3425646126270294,4.0,0.0,1.0
284760,292.2665405273437,297.1499938964844,293.1499938964844,0.0109410695731639,-647.2854614257812,302.6703491210937,0.55911785364151,0.050000000745058,0.0457514822483062,292.1534729003906,297.1499938964844,293.1499938964844,0.0790775567293167,-2009.116943359375,304.0966796875,0.78126460313797,0.1364481151103973,0.1269813477993011,292.234375,297.1499938964844,293.1499938964844,0.0116483513265848,-519.35693359375,303.0373229980469,0.55911785364151,0.050000000745058,0.035584483295679,292.16229248046875,297.1499938964844,293.1499938964844,0.0135145634412765,-751.8005981445312,303.866455078125,0.55911785364151,0.050000000745058,0.0481785126030445,292.6296691894531,297.1499938964844,293.1499938964844,0.0056218658573925,-2055.92236328125,298.438232421875,0.55911785364151,0.050000000745058,0.2285381257534027,291.0375671386719,291.1499938964844,270.3675842285156,269.9837951660156,283.2347412109375,292.6273498535156,291.0538024902344,1.0,0.1548023670911789,1.0,1.0,0.9926854968070984,1.0,-0.5820605158805847,0.2460482865571975,0.3360122442245483,0.1011497750878334,0.0,0.0,0.1938876360654831,22.9106388092041,25.0,94.5127182006836,-4755.3056640625,33.88594055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.494384765625,304.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.244140625,18000.0,0.0,0.0,0.1216576695442199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758402585983276,0.1758468598127365,-6.5984877437585965e-06,0.0,0.0001234670635312,0.0,0.0,10.71500301361084,0.0,0.0,0.0,0.343221366405487,4.0,0.0,1.0
284820,292.2826538085937,297.1499938964844,293.1499938964844,0.011366051621735,-657.9703369140625,302.9411315917969,0.5604413747787476,0.050000000745058,0.0457430891692638,292.220703125,297.1499938964844,293.1499938964844,0.0876100361347198,-2174.47412109375,304.1002502441406,0.8058457374572754,0.1480547487735748,0.1381786912679672,292.24951171875,297.1499938964844,293.1499938964844,0.0121414409950375,-528.1743774414062,303.3199157714844,0.5604413747787476,0.050000000745058,0.0355779565870761,292.1767272949219,297.1499938964844,293.1499938964844,0.0157791972160339,-797.0238647460938,304.1435241699219,0.5610302686691284,0.051787544041872,0.0482922121882438,292.6479187011719,297.1499938964844,293.1499938964844,0.0057174721732735,-2079.547607421875,298.6009826660156,0.5604413747787476,0.050000000745058,0.2284962087869644,291.1123962402344,291.1499938964844,270.3695983886719,269.9881591796875,283.2458801269531,292.6456298828125,291.1263732910156,1.0,0.1558761298656463,1.0,1.0,0.9925304651260376,1.0,-0.5955663323402405,0.2517682313919067,0.3437981009483337,0.1039889976382255,0.0,0.0,0.1938154399394989,22.800926208496094,25.0,101.08602142333984,-4877.57373046875,35.09847640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8023986816406,304.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.1286068856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776275187730789,0.1776341199874878,-6.6087013692595065e-06,0.0,0.0001305196492467,0.0,0.0,10.844411849975586,0.0,0.0,0.0,0.3436005413532257,4.0,0.0,1.0
284880,292.2826538085937,297.1499938964844,293.1499938964844,0.011366051621735,-657.9703369140625,302.9411315917969,0.5604413747787476,0.050000000745058,0.0457430891692638,292.220703125,297.1499938964844,293.1499938964844,0.0876100361347198,-2174.47412109375,304.1002502441406,0.8058457374572754,0.1480547487735748,0.1381786912679672,292.24951171875,297.1499938964844,293.1499938964844,0.0121414409950375,-528.1743774414062,303.3199157714844,0.5604413747787476,0.050000000745058,0.0355779565870761,292.1767272949219,297.1499938964844,293.1499938964844,0.0157791972160339,-797.0238647460938,304.1435241699219,0.5610302686691284,0.051787544041872,0.0482922121882438,292.6479187011719,297.1499938964844,293.1499938964844,0.0057174721732735,-2079.547607421875,298.6009826660156,0.5604413747787476,0.050000000745058,0.2284962087869644,291.1123962402344,291.1499938964844,270.3695983886719,269.9881591796875,283.2458801269531,292.6456298828125,291.1263732910156,1.0,0.1558761298656463,1.0,1.0,0.9925304651260376,1.0,-0.5955663323402405,0.2517682313919067,0.3437981009483337,0.1039889976382255,0.0,0.0,0.1938154399394989,22.800926208496094,25.0,101.08602142333984,-4877.57373046875,35.09847640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8023986816406,304.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.1286068856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776275187730789,0.1776341199874878,-6.6087013692595065e-06,0.0,0.0001305196492467,0.0,0.0,10.844411849975586,0.0,0.0,0.0,0.3436005413532257,4.0,0.0,1.0
284940,292.2991638183594,297.1499938964844,293.1499938964844,0.0118173202499747,-669.3261108398438,303.2002258300781,0.5665988326072693,0.050000000745058,0.0457055680453777,292.2870483398437,297.1499938964844,293.1499938964844,0.0953017845749855,-2324.533935546875,304.1040344238281,0.8311368823051453,0.1581581532955169,0.1481539905071258,292.26531982421875,297.1499938964844,293.1499938964844,0.0126682287082076,-537.5186157226562,303.591064453125,0.5665988326072693,0.050000000745058,0.0355487763881683,292.2041015625,297.1499938964844,293.1499938964844,0.0238873939961195,-1002.72119140625,304.1312255859375,0.6282598376274109,0.0709576234221458,0.0637851431965828,292.6667175292969,297.1499938964844,293.1499938964844,0.0058094169944524,-2103.9716796875,298.7431640625,0.5665988326072693,0.050000000745058,0.2283087819814682,291.15997314453125,291.1499938964844,270.3699951171875,269.9907531738281,283.2514953613281,292.6644287109375,291.1616516113281,1.0,0.1573013812303543,1.0,1.0,0.9923754334449768,1.0,-0.625822901725769,0.2647234201431274,0.361099511384964,0.1101442575454711,0.0,0.0,0.1886822581291198,22.05626678466797,25.0,40.60677337646485,-5007.859375,37.4011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,304.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62109375,18000.0,0.0,0.0,0.1335566639900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744676232337951,0.174474224448204,-6.605971066164784e-06,0.0,0.0001355430285912,0.0,0.0,10.640167236328123,0.0,0.0,0.0,0.3431471288204193,4.0,0.0,1.0
285000,292.2991638183594,297.1499938964844,293.1499938964844,0.0118173202499747,-669.3261108398438,303.2002258300781,0.5665988326072693,0.050000000745058,0.0457055680453777,292.2870483398437,297.1499938964844,293.1499938964844,0.0953017845749855,-2324.533935546875,304.1040344238281,0.8311368823051453,0.1581581532955169,0.1481539905071258,292.26531982421875,297.1499938964844,293.1499938964844,0.0126682287082076,-537.5186157226562,303.591064453125,0.5665988326072693,0.050000000745058,0.0355487763881683,292.2041015625,297.1499938964844,293.1499938964844,0.0238873939961195,-1002.72119140625,304.1312255859375,0.6282598376274109,0.0709576234221458,0.0637851431965828,292.6667175292969,297.1499938964844,293.1499938964844,0.0058094169944524,-2103.9716796875,298.7431640625,0.5665988326072693,0.050000000745058,0.2283087819814682,291.15997314453125,291.1499938964844,270.3699951171875,269.9907531738281,283.2514953613281,292.6644287109375,291.1616516113281,1.0,0.1573013812303543,1.0,1.0,0.9923754334449768,1.0,-0.625822901725769,0.2647234201431274,0.361099511384964,0.1101442575454711,0.0,0.0,0.1886822581291198,22.05626678466797,25.0,40.60677337646485,-5007.859375,37.4011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,304.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62109375,18000.0,0.0,0.0,0.1335566639900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744676232337951,0.174474224448204,-6.605971066164784e-06,0.0,0.0001355430285912,0.0,0.0,10.640167236328123,0.0,0.0,0.0,0.3431471288204193,4.0,0.0,1.0
285060,292.3158264160156,297.1499938964844,293.1499938964844,0.012349521741271,-683.5654296875,303.4478454589844,0.5712927579879761,0.050000000745058,0.0456783473491668,292.35333251953125,297.1499938964844,293.1499938964844,0.1021643057465553,-2458.201904296875,304.10791015625,0.8510737419128418,0.1665751188993454,0.1564064621925354,292.2816162109375,297.1499938964844,293.1499938964844,0.0132911754772067,-549.154541015625,303.851806640625,0.5712927579879761,0.050000000745058,0.0355276055634021,292.25213623046875,297.1499938964844,293.1499938964844,0.0361931212246418,-1229.9947509765625,304.1171569824219,0.6769976019859314,0.0852104574441909,0.0781930163502693,292.68670654296875,297.1499938964844,293.1499938964844,0.0059116524644196,-2135.857177734375,298.84912109375,0.5712927579879761,0.050000000745058,0.2281728088855743,291.1449890136719,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6843566894531,291.1401672363281,1.0,0.158991664648056,1.0,1.0,0.9923049807548524,1.0,-0.652797520160675,0.2763506174087524,0.3764468729496002,0.1155944541096687,0.0,0.0,0.1899380981922149,21.5627384185791,25.0,-17.567663192749023,-5160.201171875,39.74238204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57000732421875,304.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.1367065012454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739347130060196,0.1739413142204284,-6.602064331673319e-06,0.0,0.0001387397205689,0.0,0.0,10.600342750549316,0.0,0.0,0.0,0.3430395126342773,4.0,0.0,1.0
285120,292.3158264160156,297.1499938964844,293.1499938964844,0.012349521741271,-683.5654296875,303.4478454589844,0.5712927579879761,0.050000000745058,0.0456783473491668,292.35333251953125,297.1499938964844,293.1499938964844,0.1021643057465553,-2458.201904296875,304.10791015625,0.8510737419128418,0.1665751188993454,0.1564064621925354,292.2816162109375,297.1499938964844,293.1499938964844,0.0132911754772067,-549.154541015625,303.851806640625,0.5712927579879761,0.050000000745058,0.0355276055634021,292.25213623046875,297.1499938964844,293.1499938964844,0.0361931212246418,-1229.9947509765625,304.1171569824219,0.6769976019859314,0.0852104574441909,0.0781930163502693,292.68670654296875,297.1499938964844,293.1499938964844,0.0059116524644196,-2135.857177734375,298.84912109375,0.5712927579879761,0.050000000745058,0.2281728088855743,291.1449890136719,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6843566894531,291.1401672363281,1.0,0.158991664648056,1.0,1.0,0.9923049807548524,1.0,-0.652797520160675,0.2763506174087524,0.3764468729496002,0.1155944541096687,0.0,0.0,0.1899380981922149,21.5627384185791,25.0,-17.567663192749023,-5160.201171875,39.74238204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57000732421875,304.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.1367065012454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739347130060196,0.1739413142204284,-6.602064331673319e-06,0.0,0.0001387397205689,0.0,0.0,10.600342750549316,0.0,0.0,0.0,0.3430395126342773,4.0,0.0,1.0
285180,292.3328552246094,297.1499938964844,293.1499938964844,0.0129092875868082,-697.6406860351562,303.68902587890625,0.5742701888084412,0.050000000745058,0.0456616394221782,292.416015625,297.1499938964844,293.1499938964844,0.1083220466971397,-2576.532470703125,304.1116638183594,0.8676051497459412,0.1740490794181823,0.1636576056480407,292.2983703613281,297.1499938964844,293.1499938964844,0.0139518091455101,-560.66455078125,304.10626220703125,0.5742701888084412,0.050000000745058,0.0355146080255508,292.30584716796875,297.1499938964844,293.1499938964844,0.0468732714653015,-1414.701904296875,304.1104431152344,0.7143279910087585,0.0970731675624847,0.0898717492818832,292.7077941894531,297.1499938964844,293.1499938964844,0.0060095703229308,-2166.1630859375,298.94342041015625,0.5742701888084412,0.050000000745058,0.2280893325805664,291.12530517578125,291.1499938964844,270.3665466308594,269.9913635253906,283.2582702636719,292.7054443359375,291.1234436035156,1.0,0.1607966870069503,1.0,1.0,0.9922345280647278,1.0,-0.6753804087638855,0.2861520946025848,0.3892283141613006,0.1201076209545135,0.0,0.0,0.1947155594825744,21.31411361694336,25.0,-20.506044387817383,-5341.91015625,41.9807014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9495544433594,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.712890625,18000.0,0.0,0.0,0.1384589821100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768817603588104,0.1768883615732193,-6.60568684907048e-06,0.0,0.0001405182702001,0.0,0.0,10.7923583984375,0.0,0.0,0.0,0.3434825837612152,4.0,0.0,1.0
285240,292.3328552246094,297.1499938964844,293.1499938964844,0.0129092875868082,-697.6406860351562,303.68902587890625,0.5742701888084412,0.050000000745058,0.0456616394221782,292.416015625,297.1499938964844,293.1499938964844,0.1083220466971397,-2576.532470703125,304.1116638183594,0.8676051497459412,0.1740490794181823,0.1636576056480407,292.2983703613281,297.1499938964844,293.1499938964844,0.0139518091455101,-560.66455078125,304.10626220703125,0.5742701888084412,0.050000000745058,0.0355146080255508,292.30584716796875,297.1499938964844,293.1499938964844,0.0468732714653015,-1414.701904296875,304.1104431152344,0.7143279910087585,0.0970731675624847,0.0898717492818832,292.7077941894531,297.1499938964844,293.1499938964844,0.0060095703229308,-2166.1630859375,298.94342041015625,0.5742701888084412,0.050000000745058,0.2280893325805664,291.12530517578125,291.1499938964844,270.3665466308594,269.9913635253906,283.2582702636719,292.7054443359375,291.1234436035156,1.0,0.1607966870069503,1.0,1.0,0.9922345280647278,1.0,-0.6753804087638855,0.2861520946025848,0.3892283141613006,0.1201076209545135,0.0,0.0,0.1947155594825744,21.31411361694336,25.0,-20.506044387817383,-5341.91015625,41.9807014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9495544433594,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.712890625,18000.0,0.0,0.0,0.1384589821100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768817603588104,0.1768883615732193,-6.60568684907048e-06,0.0,0.0001405182702001,0.0,0.0,10.7923583984375,0.0,0.0,0.0,0.3434825837612152,4.0,0.0,1.0
285300,292.341552734375,297.1499938964844,293.1499938964844,0.0131892478093504,-704.2042236328125,303.8073425292969,0.5760377645492554,0.050000000745058,0.0456519275903701,292.4459533691406,297.1499938964844,293.1499938964844,0.111139178276062,-2630.0712890625,304.113525390625,0.8758138418197632,0.1774666458368301,0.1669880598783493,292.30718994140625,297.1499938964844,293.1499938964844,0.0150695126503705,-585.3306884765625,304.1454772949219,0.5860549807548523,0.0560787096619606,0.0370830707252025,292.3327331542969,297.1499938964844,293.1499938964844,0.051620777696371,-1497.65283203125,304.1090393066406,0.7290118932723999,0.1024853363633155,0.0951240211725235,292.7185974121094,297.1499938964844,293.1499938964844,0.0060536260716617,-2179.317626953125,298.9895324707031,0.5760377645492554,0.050000000745058,0.2280408293008804,291.1211853027344,291.1499938964844,270.36492919921875,269.9906921386719,283.2589111328125,292.7162475585937,291.1202392578125,1.0,0.1617465764284134,1.0,1.0,0.9921993017196656,1.0,-0.6874909400939941,0.2914453148841858,0.3960456252098083,0.1224814355373382,0.0,0.0,0.197068378329277,21.16116714477539,25.0,-16.03436851501465,-5435.5732421875,43.198429107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1222839355469,304.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58203125,18000.0,0.0,0.0,0.1389557719230651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785327047109604,0.1785393208265304,-6.60880596115021e-06,0.0,0.000141022450407,0.0,0.0,10.901925086975098,0.0,0.0,0.0,0.3437480926513672,4.0,0.0,1.0
285360,292.3503723144531,297.1499938964844,293.1499938964844,0.0134723847731947,-710.634521484375,303.9239501953125,0.5791680216789246,0.050000000745058,0.0456350930035114,292.4760437011719,297.1499938964844,293.1499938964844,0.1137401014566421,-2679.222412109375,304.11541748046875,0.885370135307312,0.1804744005203247,0.1700194925069809,292.3215637207031,297.1499938964844,293.1499938964844,0.019531600177288,-670.8087768554688,304.13818359375,0.6189387440681458,0.063938058912754,0.0425011031329631,292.35906982421875,297.1499938964844,293.1499938964844,0.0560797490179538,-1576.785400390625,304.1083679199219,0.7438778877258301,0.1076638177037239,0.1001165583729744,292.72955322265625,297.1499938964844,293.1499938964844,0.0060945921577513,-2191.5859375,299.03326416015625,0.5791680216789246,0.050000000745058,0.2279567420482635,291.11688232421875,291.1499938964844,270.363037109375,269.9896850585937,283.2572326660156,292.72723388671875,291.1142272949219,1.0,0.1627959907054901,1.0,1.0,0.9922295808792114,1.0,-0.7035015821456909,0.2984627485275268,0.405038833618164,0.1256106793880462,0.0,0.0,0.1996849477291107,20.85377311706543,25.0,-22.00143241882324,-5539.701171875,44.72536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2795715332031,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7890625,18000.0,0.0,0.0,0.1392777413129806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802072376012802,0.1802138537168502,-6.612071501876926e-06,0.0,0.0001413491991115,0.0,0.0,11.013429641723633,0.0,0.0,0.0,0.3440236449241638,4.0,0.0,1.0
285420,292.3682861328125,297.1499938964844,293.1499938964844,0.0139250801876187,-720.9523315429688,304.1475524902344,0.5838043689727783,0.0503419674932956,0.0456157587468624,292.5358581542969,297.1499938964844,293.1499938964844,0.1182117909193039,-2763.25244140625,304.1195068359375,0.9004694223403931,0.1854194849729538,0.1749786287546157,292.3638610839844,297.1499938964844,293.1499938964844,0.0291406940668821,-818.0919799804688,304.12628173828125,0.6645889282226562,0.0763697475194931,0.051832165569067,292.4096374511719,297.1499938964844,293.1499938964844,0.0643850117921829,-1728.1295166015625,304.10845947265625,0.7711523175239563,0.1174426451325416,0.1095249950885772,292.7523498535156,297.1499938964844,293.1499938964844,0.0061753122135996,-2216.762939453125,299.1071472167969,0.5837805271148682,0.050000000745058,0.2278365194797516,291.0936279296875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7499694824219,291.0901794433594,1.0,0.1650201976299286,1.0,1.0,0.992290198802948,1.0,-0.731776773929596,0.3109185099601745,0.420858234167099,0.1311041116714477,0.0,0.0,0.2086734473705291,20.465425491333008,25.0,-29.07286262512207,-5757.2744140625,47.72406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.232421875,18000.0,0.0,0.0,0.1396416276693344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856928169727325,0.1856994330883026,-6.6211296143592335e-06,0.0,0.0001417184976162,0.0,0.0,11.377433776855469,0.0,0.0,0.0,0.3449122011661529,4.0,0.0,1.0
285480,292.3682861328125,297.1499938964844,293.1499938964844,0.0139250801876187,-720.9523315429688,304.1475524902344,0.5838043689727783,0.0503419674932956,0.0456157587468624,292.5358581542969,297.1499938964844,293.1499938964844,0.1182117909193039,-2763.25244140625,304.1195068359375,0.9004694223403931,0.1854194849729538,0.1749786287546157,292.3638610839844,297.1499938964844,293.1499938964844,0.0291406940668821,-818.0919799804688,304.12628173828125,0.6645889282226562,0.0763697475194931,0.051832165569067,292.4096374511719,297.1499938964844,293.1499938964844,0.0643850117921829,-1728.1295166015625,304.10845947265625,0.7711523175239563,0.1174426451325416,0.1095249950885772,292.7523498535156,297.1499938964844,293.1499938964844,0.0061753122135996,-2216.762939453125,299.1071472167969,0.5837805271148682,0.050000000745058,0.2278365194797516,291.0936279296875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.7499694824219,291.0901794433594,1.0,0.1650201976299286,1.0,1.0,0.992290198802948,1.0,-0.731776773929596,0.3109185099601745,0.420858234167099,0.1311041116714477,0.0,0.0,0.2086734473705291,20.465425491333008,25.0,-29.07286262512207,-5757.2744140625,47.72406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,305.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.232421875,18000.0,0.0,0.0,0.1396416276693344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856928169727325,0.1856994330883026,-6.6211296143592335e-06,0.0,0.0001417184976162,0.0,0.0,11.377433776855469,0.0,0.0,0.0,0.3449122011661529,4.0,0.0,1.0
285540,292.3977966308594,297.1499938964844,293.1499938964844,0.020323522388935,-880.48779296875,304.1374206542969,0.6332120895385742,0.0642225295305252,0.0556104406714439,292.5931701660156,297.1499938964844,293.1499938964844,0.1217179894447326,-2828.436279296875,304.1238098144531,0.9190760254859924,0.1893503069877624,0.1788032203912735,292.4105224609375,297.1499938964844,293.1499938964844,0.0385231748223304,-938.8848876953124,304.11871337890625,0.7058526277542114,0.086832545697689,0.0593791343271732,292.4574890136719,297.1499938964844,293.1499938964844,0.0718398168683052,-1868.1190185546875,304.1098937988281,0.8008697628974915,0.1264983266592025,0.1182220131158828,292.7763366699219,297.1499938964844,293.1499938964844,0.0062418710440397,-2237.160400390625,299.1720886230469,0.5914316773414612,0.050000000745058,0.2276465445756912,291.0758361816406,291.1499938964844,270.3533630371094,269.9831848144531,283.24578857421875,292.77392578125,291.0718688964844,1.0,0.1675580441951751,1.0,1.0,0.9923508167266846,1.0,-0.7676260471343994,0.3268492817878723,0.4407767355442047,0.1379539221525192,0.0,0.0,0.2197185009717941,19.777732849121094,25.0,-31.2907657623291,-6016.6171875,51.50475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,305.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.306640625,18000.0,0.0,0.0,0.1400386393070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934110969305038,0.1934177428483963,-6.635862973780604e-06,0.0,0.0001421214255969,0.0,0.0,11.896703720092772,0.0,0.0,0.0,0.3461880981922149,4.0,0.0,1.0
285600,292.3977966308594,297.1499938964844,293.1499938964844,0.020323522388935,-880.48779296875,304.1374206542969,0.6332120895385742,0.0642225295305252,0.0556104406714439,292.5931701660156,297.1499938964844,293.1499938964844,0.1217179894447326,-2828.436279296875,304.1238098144531,0.9190760254859924,0.1893503069877624,0.1788032203912735,292.4105224609375,297.1499938964844,293.1499938964844,0.0385231748223304,-938.8848876953124,304.11871337890625,0.7058526277542114,0.086832545697689,0.0593791343271732,292.4574890136719,297.1499938964844,293.1499938964844,0.0718398168683052,-1868.1190185546875,304.1098937988281,0.8008697628974915,0.1264983266592025,0.1182220131158828,292.7763366699219,297.1499938964844,293.1499938964844,0.0062418710440397,-2237.160400390625,299.1720886230469,0.5914316773414612,0.050000000745058,0.2276465445756912,291.0758361816406,291.1499938964844,270.3533630371094,269.9831848144531,283.24578857421875,292.77392578125,291.0718688964844,1.0,0.1675580441951751,1.0,1.0,0.9923508167266846,1.0,-0.7676260471343994,0.3268492817878723,0.4407767355442047,0.1379539221525192,0.0,0.0,0.2197185009717941,19.777732849121094,25.0,-31.2907657623291,-6016.6171875,51.50475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,305.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.306640625,18000.0,0.0,0.0,0.1400386393070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934110969305038,0.1934177428483963,-6.635862973780604e-06,0.0,0.0001421214255969,0.0,0.0,11.896703720092772,0.0,0.0,0.0,0.3461880981922149,4.0,0.0,1.0
285660,292.44549560546875,297.1499938964844,293.1499938964844,0.0276458654552698,-1027.5765380859375,304.1296081542969,0.6728035807609558,0.0736270546913147,0.0647682398557663,292.6382751464844,297.1499938964844,293.1499938964844,0.1257225275039672,-2902.938232421875,304.12579345703125,0.938303768634796,0.1942935287952423,0.1831472665071487,292.4563293457031,297.1499938964844,293.1499938964844,0.0470133386552333,-1047.14013671875,304.1150817871094,0.7374680042266846,0.09627665579319,0.066119760274887,292.502685546875,297.1499938964844,293.1499938964844,0.0786668583750724,-1999.3896484375,304.1119079589844,0.8260126113891602,0.134877473115921,0.1262753456830978,292.8016357421875,297.1499938964844,293.1499938964844,0.006300963461399,-2255.85888671875,299.2224426269531,0.5978978872299194,0.050000000745058,0.2274939119815826,291.0509033203125,291.1499938964844,270.3475341796875,269.97869873046875,283.2374572753906,292.7992553710937,291.04852294921875,1.0,0.1703585535287857,1.0,1.0,0.9925880432128906,1.0,-0.8014028072357178,0.3419501781463623,0.4594526290893554,0.1443898826837539,0.0,0.0,0.2346935719251632,19.27828025817871,25.0,-27.34966468811035,-6294.48193359375,55.49920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737731933594,305.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.095703125,18000.0,0.0,0.0,0.1409657001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204185739159584,0.2041923850774765,-6.656576260866132e-06,0.0,0.0001430622651241,0.0,0.0,12.629545211791992,0.0,0.0,0.0,0.3480010032653808,4.0,0.0,1.0
285720,292.44549560546875,297.1499938964844,293.1499938964844,0.0276458654552698,-1027.5765380859375,304.1296081542969,0.6728035807609558,0.0736270546913147,0.0647682398557663,292.6382751464844,297.1499938964844,293.1499938964844,0.1257225275039672,-2902.938232421875,304.12579345703125,0.938303768634796,0.1942935287952423,0.1831472665071487,292.4563293457031,297.1499938964844,293.1499938964844,0.0470133386552333,-1047.14013671875,304.1150817871094,0.7374680042266846,0.09627665579319,0.066119760274887,292.502685546875,297.1499938964844,293.1499938964844,0.0786668583750724,-1999.3896484375,304.1119079589844,0.8260126113891602,0.134877473115921,0.1262753456830978,292.8016357421875,297.1499938964844,293.1499938964844,0.006300963461399,-2255.85888671875,299.2224426269531,0.5978978872299194,0.050000000745058,0.2274939119815826,291.0509033203125,291.1499938964844,270.3475341796875,269.97869873046875,283.2374572753906,292.7992553710937,291.04852294921875,1.0,0.1703585535287857,1.0,1.0,0.9925880432128906,1.0,-0.8014028072357178,0.3419501781463623,0.4594526290893554,0.1443898826837539,0.0,0.0,0.2346935719251632,19.27828025817871,25.0,-27.34966468811035,-6294.48193359375,55.49920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737731933594,305.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.095703125,18000.0,0.0,0.0,0.1409657001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204185739159584,0.2041923850774765,-6.656576260866132e-06,0.0,0.0001430622651241,0.0,0.0,12.629545211791992,0.0,0.0,0.0,0.3480010032653808,4.0,0.0,1.0
285780,292.4948425292969,297.1499938964844,293.1499938964844,0.0347686037421226,-1144.381103515625,304.12457275390625,0.7044666409492493,0.0814642906188964,0.0720575675368309,292.6761474609375,297.1499938964844,293.1499938964844,0.1300591975450515,-2982.910888671875,304.12664794921875,0.9557698369026184,0.1995671838521957,0.1880924254655838,292.5003662109375,297.1499938964844,293.1499938964844,0.054573331028223,-1145.124267578125,304.1141967773437,0.7644379734992981,0.1049168109893798,0.0722766742110252,292.5453796386719,297.1499938964844,293.1499938964844,0.084791824221611,-2118.600341796875,304.1144104003906,0.8470389246940613,0.1426099985837936,0.1337156891822815,292.8277282714844,297.1499938964844,293.1499938964844,0.0063457735814154,-2268.95263671875,299.2684936523437,0.6028748154640198,0.050000000745058,0.2273808866739273,291.0434875488281,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.82537841796875,291.04345703125,1.0,0.1733069866895675,1.0,1.0,0.9928252696990968,1.0,-0.8322698473930359,0.3558265268802643,0.4764432907104492,0.1502646207809448,0.0,0.0,0.2495705932378769,18.96960830688477,25.0,-9.288985252380373,-6563.021484375,59.58030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,305.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.599609375,18000.0,0.0,0.0,0.1427513211965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164567857980728,0.2164634764194488,-6.683854735456407e-06,0.0,0.0001448744442313,0.0,0.0,13.482640266418455,0.0,0.0,0.0,0.3501389622688293,4.0,0.0,1.0
285840,292.4948425292969,297.1499938964844,293.1499938964844,0.0347686037421226,-1144.381103515625,304.12457275390625,0.7044666409492493,0.0814642906188964,0.0720575675368309,292.6761474609375,297.1499938964844,293.1499938964844,0.1300591975450515,-2982.910888671875,304.12664794921875,0.9557698369026184,0.1995671838521957,0.1880924254655838,292.5003662109375,297.1499938964844,293.1499938964844,0.054573331028223,-1145.124267578125,304.1141967773437,0.7644379734992981,0.1049168109893798,0.0722766742110252,292.5453796386719,297.1499938964844,293.1499938964844,0.084791824221611,-2118.600341796875,304.1144104003906,0.8470389246940613,0.1426099985837936,0.1337156891822815,292.8277282714844,297.1499938964844,293.1499938964844,0.0063457735814154,-2268.95263671875,299.2684936523437,0.6028748154640198,0.050000000745058,0.2273808866739273,291.0434875488281,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.82537841796875,291.04345703125,1.0,0.1733069866895675,1.0,1.0,0.9928252696990968,1.0,-0.8322698473930359,0.3558265268802643,0.4764432907104492,0.1502646207809448,0.0,0.0,0.2495705932378769,18.96960830688477,25.0,-9.288985252380373,-6563.021484375,59.58030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,305.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.599609375,18000.0,0.0,0.0,0.1427513211965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164567857980728,0.2164634764194488,-6.683854735456407e-06,0.0,0.0001448744442313,0.0,0.0,13.482640266418455,0.0,0.0,0.0,0.3501389622688293,4.0,0.0,1.0
285900,292.51885986328125,297.1499938964844,293.1499938964844,0.0377675481140613,-1194.8695068359375,304.12371826171875,0.7175161838531494,0.0850471556186676,0.0753641799092292,292.6936950683594,297.1499938964844,293.1499938964844,0.1321722716093063,-3021.6083984375,304.1270446777344,0.963230848312378,0.2021224498748779,0.1905307918787002,292.5216369628906,297.1499938964844,293.1499938964844,0.0580361001193523,-1190.8609619140625,304.1144104003906,0.7770081162452698,0.1089692264795303,0.0751634985208511,292.5658569335937,297.1499938964844,293.1499938964844,0.0876383557915687,-2174.274169921875,304.1156921386719,0.8567384481430054,0.1462496966123581,0.1372190117835998,292.8409118652344,297.1499938964844,293.1499938964844,0.0063636978156864,-2273.94091796875,299.2891540527344,0.6048877835273743,0.050000000745058,0.2273361533880233,291.0435485839844,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.8385925292969,291.0438232421875,1.0,0.17481429874897,1.0,1.0,0.9929438829421996,1.0,-0.8467805981636047,0.3623709678649902,0.4844096302986145,0.1530334502458572,0.0,0.0,0.2566653490066528,18.87187957763672,25.0,-3.510171890258789,-6686.19775390625,61.648536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077331542969,305.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.78125,18000.0,0.0,0.0,0.1439978033304214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222539335489273,0.2225460261106491,-6.6983284341404215e-06,0.0,0.000146139471326,0.0,0.0,13.912282943725586,0.0,0.0,0.0,0.351229727268219,4.0,0.0,1.0
285960,292.5422668457031,297.1499938964844,293.1499938964844,0.0407993122935295,-1244.3162841796875,304.1229858398437,0.7285062074661255,0.0884415358304977,0.0784932076930999,292.7105712890625,297.1499938964844,293.1499938964844,0.1342190951108932,-3058.937744140625,304.12750244140625,0.9697778820991516,0.2045851200819015,0.192893698811531,292.5423583984375,297.1499938964844,293.1499938964844,0.0613100193440914,-1234.677734375,304.11492919921875,0.7888110876083374,0.1128551587462425,0.077932134270668,292.5857238769531,297.1499938964844,293.1499938964844,0.0903641954064369,-2227.656982421875,304.1169738769531,0.8658996224403381,0.1497465372085571,0.1405858546495437,292.8541259765625,297.1499938964844,293.1499938964844,0.0063792434521019,-2278.189697265625,299.3077087402344,0.6065961718559265,0.050000000745058,0.227298617362976,291.0444641113281,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8518371582031,291.044921875,1.0,0.176332876086235,1.0,1.0,0.9931122660636902,1.0,-0.8606906533241272,0.3686539828777313,0.4920366704463959,0.1556952893733978,0.0,0.0,0.2636147737503052,18.8082332611084,25.0,0.5197566747665405,-6803.619140625,63.72754287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6538391113281,305.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.861328125,18000.0,0.0,0.0,0.1454736739397049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286444902420044,0.2286511957645416,-6.713193215546198e-06,0.0,0.0001476372854085,0.0,0.0,14.347631454467772,0.0,0.0,0.0,0.3523398041725158,4.0,0.0,1.0
286020,292.5872497558594,297.1499938964844,293.1499938964844,0.0463875755667686,-1335.5047607421875,304.1227111816406,0.7475921511650085,0.0947142094373703,0.0842742025852203,292.7427062988281,297.1499938964844,293.1499938964844,0.138065904378891,-3128.669921875,304.12860107421875,0.9803261160850524,0.2091995179653167,0.1973392516374588,292.5823059082031,297.1499938964844,293.1499938964844,0.0673354864120483,-1316.7950439453125,304.1165771484375,0.809700608253479,0.1201478987932205,0.0831318646669387,292.6237487792969,297.1499938964844,293.1499938964844,0.0954838842153549,-2327.8134765625,304.11944580078125,0.8824512958526611,0.1563282907009124,0.146927461028099,292.8807983398437,297.1499938964844,293.1499938964844,0.0064028445631265,-2284.400390625,299.3380126953125,0.6091474294662476,0.050000000745058,0.2272431850433349,291.0484313964844,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.8785400390625,291.0492553710937,1.0,0.1793747693300247,1.0,1.0,0.9934490323066713,1.0,-0.8867499232292175,0.3804472386837005,0.5063027143478394,0.1607169359922409,0.0,0.0,0.2769178450107574,18.77295112609864,25.0,5.855775833129883,-7022.69580078125,67.89418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,305.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.149071455001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408530563116073,0.2408598065376281,-6.744123311364092e-06,0.0,0.000151288579218,0.0,0.0,15.231389999389648,0.0,0.0,0.0,0.3546067178249359,4.0,0.0,1.0
286080,292.5872497558594,297.1499938964844,293.1499938964844,0.0463875755667686,-1335.5047607421875,304.1227111816406,0.7475921511650085,0.0947142094373703,0.0842742025852203,292.7427062988281,297.1499938964844,293.1499938964844,0.138065904378891,-3128.669921875,304.12860107421875,0.9803261160850524,0.2091995179653167,0.1973392516374588,292.5823059082031,297.1499938964844,293.1499938964844,0.0673354864120483,-1316.7950439453125,304.1165771484375,0.809700608253479,0.1201478987932205,0.0831318646669387,292.6237487792969,297.1499938964844,293.1499938964844,0.0954838842153549,-2327.8134765625,304.11944580078125,0.8824512958526611,0.1563282907009124,0.146927461028099,292.8807983398437,297.1499938964844,293.1499938964844,0.0064028445631265,-2284.400390625,299.3380126953125,0.6091474294662476,0.050000000745058,0.2272431850433349,291.0484313964844,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.8785400390625,291.0492553710937,1.0,0.1793747693300247,1.0,1.0,0.9934490323066713,1.0,-0.8867499232292175,0.3804472386837005,0.5063027143478394,0.1607169359922409,0.0,0.0,0.2769178450107574,18.77295112609864,25.0,5.855775833129883,-7022.69580078125,67.89418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,305.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.149071455001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408530563116073,0.2408598065376281,-6.744123311364092e-06,0.0,0.000151288579218,0.0,0.0,15.231389999389648,0.0,0.0,0.0,0.3546067178249359,4.0,0.0,1.0
286140,292.629638671875,297.1499938964844,293.1499938964844,0.0513556823134422,-1417.48583984375,304.1235656738281,0.7641004323959351,0.1003707498311996,0.0894846618175506,292.7728576660156,297.1499938964844,293.1499938964844,0.1415734142065048,-3191.77587890625,304.1298828125,0.988036572933197,0.2134027481079101,0.2013972848653793,292.6202392578125,297.1499938964844,293.1499938964844,0.0727365463972091,-1391.923583984375,304.1187438964844,0.8260287642478943,0.1268358826637268,0.0879030600190162,292.6595764160156,297.1499938964844,293.1499938964844,0.1002052128314971,-2419.637939453125,304.12176513671875,0.896519124507904,0.1623882949352264,0.1527705639600753,292.9073486328125,297.1499938964844,293.1499938964844,0.0064181201159954,-2288.114501953125,299.3601379394531,0.6106634736061096,0.050000000745058,0.2272104620933532,291.0545349121094,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9051818847656,291.0555419921875,1.0,0.1823818534612655,1.0,1.0,0.993785798549652,1.0,-0.910574197769165,0.3912473022937774,0.51932692527771,0.1653660833835601,0.0,0.0,0.2892506420612335,18.842098236083984,25.0,8.723173141479492,-7221.77734375,72.03697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3673400878906,305.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.23828125,18000.0,0.0,0.0,0.1534152626991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527924180030823,0.2527991831302643,-6.776118425477762e-06,0.0,0.000155696994625,0.0,0.0,16.113849639892578,0.0,0.0,0.0,0.3568898141384125,4.0,0.0,1.0
286200,292.629638671875,297.1499938964844,293.1499938964844,0.0513556823134422,-1417.48583984375,304.1235656738281,0.7641004323959351,0.1003707498311996,0.0894846618175506,292.7728576660156,297.1499938964844,293.1499938964844,0.1415734142065048,-3191.77587890625,304.1298828125,0.988036572933197,0.2134027481079101,0.2013972848653793,292.6202392578125,297.1499938964844,293.1499938964844,0.0727365463972091,-1391.923583984375,304.1187438964844,0.8260287642478943,0.1268358826637268,0.0879030600190162,292.6595764160156,297.1499938964844,293.1499938964844,0.1002052128314971,-2419.637939453125,304.12176513671875,0.896519124507904,0.1623882949352264,0.1527705639600753,292.9073486328125,297.1499938964844,293.1499938964844,0.0064181201159954,-2288.114501953125,299.3601379394531,0.6106634736061096,0.050000000745058,0.2272104620933532,291.0545349121094,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9051818847656,291.0555419921875,1.0,0.1823818534612655,1.0,1.0,0.993785798549652,1.0,-0.910574197769165,0.3912473022937774,0.51932692527771,0.1653660833835601,0.0,0.0,0.2892506420612335,18.842098236083984,25.0,8.723173141479492,-7221.77734375,72.03697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3673400878906,305.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.23828125,18000.0,0.0,0.0,0.1534152626991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527924180030823,0.2527991831302643,-6.776118425477762e-06,0.0,0.000155696994625,0.0,0.0,16.113849639892578,0.0,0.0,0.0,0.3568898141384125,4.0,0.0,1.0
286260,292.6693115234375,297.1499938964844,293.1499938964844,0.0557812973856925,-1491.6185302734375,304.125,0.7783060073852539,0.105502001941204,0.0942078903317451,292.80108642578125,297.1499938964844,293.1499938964844,0.1447679698467254,-3248.874755859375,304.1312561035156,0.9936540126800536,0.2172308564186096,0.2050958722829818,292.6560363769531,297.1499938964844,293.1499938964844,0.0776170715689659,-1460.8668212890625,304.1210021972656,0.8395439386367798,0.1329953968524933,0.0922937169671058,292.6932678222656,297.1499938964844,293.1499938964844,0.1045845225453376,-2504.009765625,304.1238708496094,0.9084845185279846,0.1679823845624923,0.158162847161293,292.9329833984375,297.1499938964844,293.1499938964844,0.006427168380469,-2290.0029296875,299.3759155273437,0.6113595962524414,0.050000000745058,0.2271952778100967,291.0617980957031,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.93096923828125,291.0629272460937,1.0,0.1853159666061401,1.0,1.0,0.9941471219062804,1.0,-0.932405650615692,0.4011507034301758,0.5312549471855164,0.1696941703557968,0.0,0.0,0.300532728433609,18.9896297454834,25.0,10.37640380859375,-7404.2783203125,76.1259994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21990966796875,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.05078125,18000.0,0.0,0.0,0.1583202332258224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642607390880584,0.2642675638198852,-6.808510988776106e-06,0.0,0.0001606749137863,0.0,0.0,16.979385375976562,0.0,0.0,0.0,0.3591463267803192,4.0,0.0,1.0
286320,292.6693115234375,297.1499938964844,293.1499938964844,0.0557812973856925,-1491.6185302734375,304.125,0.7783060073852539,0.105502001941204,0.0942078903317451,292.80108642578125,297.1499938964844,293.1499938964844,0.1447679698467254,-3248.874755859375,304.1312561035156,0.9936540126800536,0.2172308564186096,0.2050958722829818,292.6560363769531,297.1499938964844,293.1499938964844,0.0776170715689659,-1460.8668212890625,304.1210021972656,0.8395439386367798,0.1329953968524933,0.0922937169671058,292.6932678222656,297.1499938964844,293.1499938964844,0.1045845225453376,-2504.009765625,304.1238708496094,0.9084845185279846,0.1679823845624923,0.158162847161293,292.9329833984375,297.1499938964844,293.1499938964844,0.006427168380469,-2290.0029296875,299.3759155273437,0.6113595962524414,0.050000000745058,0.2271952778100967,291.0617980957031,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.93096923828125,291.0629272460937,1.0,0.1853159666061401,1.0,1.0,0.9941471219062804,1.0,-0.932405650615692,0.4011507034301758,0.5312549471855164,0.1696941703557968,0.0,0.0,0.300532728433609,18.9896297454834,25.0,10.37640380859375,-7404.2783203125,76.1259994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21990966796875,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.05078125,18000.0,0.0,0.0,0.1583202332258224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642607390880584,0.2642675638198852,-6.808510988776106e-06,0.0,0.0001606749137863,0.0,0.0,16.979385375976562,0.0,0.0,0.0,0.3591463267803192,4.0,0.0,1.0
286380,292.706298828125,297.1499938964844,293.1499938964844,0.0597332082688808,-1558.8499755859375,304.1267395019531,0.789651095867157,0.1101741343736648,0.0985070392489433,292.8271179199219,297.1499938964844,293.1499938964844,0.1470121592283249,-3288.08544921875,304.1338806152344,0.9961549043655396,0.2207857817411422,0.2076421082019806,292.6896057128906,297.1499938964844,293.1499938964844,0.0820642411708831,-1524.363037109375,304.1232604980469,0.850510835647583,0.1386951506137848,0.0963535383343696,292.7247314453125,297.1499938964844,293.1499938964844,0.1086539849638938,-2581.6875,304.12579345703125,0.9183856248855592,0.1731625646352768,0.1631549894809723,292.95709228515625,297.1499938964844,293.1499938964844,0.0064323414117097,-2290.72119140625,299.3873596191406,0.6108748912811279,0.050000000745058,0.2272050231695175,291.0703125,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.95526123046875,291.0716552734375,1.0,0.1881308555603027,1.0,1.0,0.9945083856582642,1.0,-0.951550841331482,0.4098318517208099,0.5417189598083496,0.1735658943653106,0.0,0.0,0.3106059730052948,19.246845245361328,25.0,12.622745513916016,-7569.4755859375,80.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,305.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2734375,18000.0,0.0,0.0,0.1635847240686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750171422958374,0.2750239968299866,-6.840540208941093e-06,0.0,0.0001660177076701,0.0,0.0,17.80829429626465,0.0,0.0,0.0,0.3613219261169433,4.0,0.0,1.0
