time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.706298828125,297.1499938964844,293.1499938964844,0.0597332082688808,-1558.8499755859375,304.1267395019531,0.789651095867157,0.1101741343736648,0.0985070392489433,292.8271179199219,297.1499938964844,293.1499938964844,0.1470121592283249,-3288.08544921875,304.1338806152344,0.9961549043655396,0.2207857817411422,0.2076421082019806,292.6896057128906,297.1499938964844,293.1499938964844,0.0820642411708831,-1524.363037109375,304.1232604980469,0.850510835647583,0.1386951506137848,0.0963535383343696,292.7247314453125,297.1499938964844,293.1499938964844,0.1086539849638938,-2581.6875,304.12579345703125,0.9183856248855592,0.1731625646352768,0.1631549894809723,292.95709228515625,297.1499938964844,293.1499938964844,0.0064323414117097,-2290.72119140625,299.3873596191406,0.6108748912811279,0.050000000745058,0.2272050231695175,291.0703125,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.95526123046875,291.0716552734375,1.0,0.1881308555603027,1.0,1.0,0.9945083856582642,1.0,-0.951550841331482,0.4098318517208099,0.5417189598083496,0.1735658943653106,0.0,0.0,0.3106059730052948,19.246845245361328,25.0,12.622745513916016,-7569.4755859375,80.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,305.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2734375,18000.0,0.0,0.0,0.1635847240686416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750171422958374,0.2750239968299866,-6.840540208941093e-06,0.0,0.0001660177076701,0.0,0.0,17.80829429626465,0.0,0.0,0.0,0.3613219261169433,4.0,0.0,1.0
286500,292.7237854003906,297.1499938964844,293.1499938964844,0.0615493170917034,-1590.0723876953125,304.127685546875,0.7932883501052856,0.1123612001538276,0.1005216911435127,292.8381652832031,297.1499938964844,293.1499938964844,0.1466945707798004,-3291.8603515625,304.137451171875,0.995765209197998,0.2227008044719696,0.2087390571832656,292.7055358886719,297.1499938964844,293.1499938964844,0.084143579006195,-1554.1947021484375,304.12432861328125,0.8540793657302856,0.1413968056440353,0.0982787907123565,292.7396850585937,297.1499938964844,293.1499938964844,0.1105730757117271,-2618.05517578125,304.126708984375,0.9210682511329652,0.1756163090467453,0.1655221581459045,292.9684143066406,297.1499938964844,293.1499938964844,0.0064343539997935,-2290.775634765625,299.3925476074219,0.6094233393669128,0.050000000745058,0.2272356003522873,291.0762939453125,291.1499938964844,270.3067321777344,269.9414367675781,283.2196960449219,292.9666748046875,291.0782165527344,1.0,0.1894491910934448,1.0,1.0,0.9946890473365784,1.0,-0.9586836695671082,0.4130443930625915,0.5456392765045166,0.1750768423080444,0.0,0.0,0.3149304687976837,19.488704681396484,25.0,16.181474685668945,-7639.5771484375,81.93584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03985595703125,305.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.94921875,18000.0,0.0,0.0,0.1662774682044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799381613731384,0.2799450159072876,-6.856004347355338e-06,0.0,0.0001687504991423,0.0,0.0,18.193952560424805,0.0,0.0,0.0,0.3623377382755279,4.0,0.0,1.0
286560,292.7406005859375,297.1499938964844,293.1499938964844,0.06326175481081,-1619.69580078125,304.1286315917969,0.7970200777053833,0.1144547834992408,0.1024498492479324,292.84747314453125,297.1499938964844,293.1499938964844,0.1466539800167083,-3280.542236328125,304.1398620605469,0.9927167296409608,0.2248231172561645,0.2073213905096054,292.7209167480469,297.1499938964844,293.1499938964844,0.0861298888921737,-1582.742431640625,304.1253967285156,0.8578268885612488,0.1440060287714004,0.1001373752951622,292.75408935546875,297.1499938964844,293.1499938964844,0.1124110594391822,-2652.7216796875,304.1275939941406,0.9240683317184448,0.1779834330081939,0.1678052991628646,292.9792175292969,297.1499938964844,293.1499938964844,0.006434769835323,-2290.24169921875,299.3978576660156,0.6082904934883118,0.050000000745058,0.2272596210241317,291.0840759277344,291.1499938964844,270.3041687011719,269.93878173828125,283.22088623046875,292.9775695800781,291.0862731933594,1.0,0.1907202452421188,1.0,1.0,0.9948651194572448,1.0,-0.9660379886627196,0.4163992702960968,0.5496386885643005,0.1765362173318863,0.0,0.0,0.3185482323169708,19.6964111328125,25.0,19.5742130279541,-7705.47509765625,83.53166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.997802734375,305.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.783203125,18000.0,0.0,0.0,0.1689623743295669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842495441436767,0.2842564284801483,-6.870344350318192e-06,0.0,0.0001714753307169,0.0,0.0,18.53622436523437,0.0,0.0,0.0,0.3632437884807586,4.0,0.0,1.0
286620,292.7723388671875,297.1499938964844,293.1499938964844,0.0664375200867652,-1675.143798828125,304.1304626464844,0.8026571869850159,0.1183904185891151,0.1060745567083358,292.8614196777344,297.1499938964844,293.1499938964844,0.1452843993902206,-3254.676513671875,304.1455078125,0.9870918393135072,0.2296511828899383,0.2058573812246322,292.75,297.1499938964844,293.1499938964844,0.08988968282938,-1636.8848876953125,304.1273193359375,0.8636555671691895,0.148977056145668,0.1036769822239875,292.7813415527344,297.1499938964844,293.1499938964844,0.115905612707138,-2718.2744140625,304.1292419433594,0.928153157234192,0.1824833005666732,0.172145202755928,292.9991760253906,297.1499938964844,293.1499938964844,0.0064350911416113,-2289.0224609375,299.40753173828125,0.6052494645118713,0.050000000745058,0.2273251563310623,291.1002502441406,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.99774169921875,291.10223388671875,1.0,0.1930707544088363,1.0,1.0,0.995217263698578,1.0,-0.9781619310379028,0.4218909740447998,0.556270956993103,0.179057702422142,0.0,0.0,0.3240822255611419,20.18062973022461,25.0,21.29346466064453,-7813.89697265625,86.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94927978515625,305.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.958984375,18000.0,0.0,0.0,0.1741685569286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909911572933197,0.2909980416297912,-6.894019406900043e-06,0.0,0.0001767589419614,0.0,0.0,19.079288482666016,0.0,0.0,0.0,0.3646931052207947,4.0,0.0,1.0
286680,292.7723388671875,297.1499938964844,293.1499938964844,0.0664375200867652,-1675.143798828125,304.1304626464844,0.8026571869850159,0.1183904185891151,0.1060745567083358,292.8614196777344,297.1499938964844,293.1499938964844,0.1452843993902206,-3254.676513671875,304.1455078125,0.9870918393135072,0.2296511828899383,0.2058573812246322,292.75,297.1499938964844,293.1499938964844,0.08988968282938,-1636.8848876953125,304.1273193359375,0.8636555671691895,0.148977056145668,0.1036769822239875,292.7813415527344,297.1499938964844,293.1499938964844,0.115905612707138,-2718.2744140625,304.1292419433594,0.928153157234192,0.1824833005666732,0.172145202755928,292.9991760253906,297.1499938964844,293.1499938964844,0.0064350911416113,-2289.0224609375,299.40753173828125,0.6052494645118713,0.050000000745058,0.2273251563310623,291.1002502441406,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.99774169921875,291.10223388671875,1.0,0.1930707544088363,1.0,1.0,0.995217263698578,1.0,-0.9781619310379028,0.4218909740447998,0.556270956993103,0.179057702422142,0.0,0.0,0.3240822255611419,20.18062973022461,25.0,21.29346466064453,-7813.89697265625,86.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94927978515625,305.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.958984375,18000.0,0.0,0.0,0.1741685569286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909911572933197,0.2909980416297912,-6.894019406900043e-06,0.0,0.0001767589419614,0.0,0.0,19.079288482666016,0.0,0.0,0.0,0.3646931052207947,4.0,0.0,1.0
286740,292.8016357421875,297.1499938964844,293.1499938964844,0.0693297311663627,-1726.249755859375,304.13214111328125,0.8091782927513123,0.1220135390758514,0.1094052419066429,292.87188720703125,297.1499938964844,293.1499938964844,0.1452980637550354,-3253.727783203125,304.14678955078125,0.9852449893951416,0.2348396331071853,0.2059229761362075,292.7769470214844,297.1499938964844,293.1499938964844,0.0934189185500145,-1687.76611328125,304.1289978027344,0.8707362413406372,0.1536422818899154,0.1069923564791679,292.806640625,297.1499938964844,293.1499938964844,0.1192022487521171,-2779.766357421875,304.1306457519531,0.934026837348938,0.1866905093193054,0.1761952340602874,293.0170593261719,297.1499938964844,293.1499938964844,0.0064342217519879,-2287.727294921875,299.4150085449219,0.6037341356277466,0.050000000745058,0.2273581326007843,291.1134033203125,291.1499938964844,270.296142578125,269.92950439453125,283.2262268066406,293.0157775878906,291.114501953125,1.0,0.1952528208494186,1.0,1.0,0.9955694079399108,1.0,-0.9912493228912354,0.4278137981891632,0.5634355545043945,0.1818264126777649,0.0,0.0,0.3280184268951416,20.50401496887207,25.0,16.23413848876953,-7915.77099609375,89.8366470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9499816894531,305.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.849609375,18000.0,0.0,0.0,0.1789779216051101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958017587661743,0.2958086729049682,-6.911448053870117e-06,0.0,0.0001816398435039,0.0,0.0,19.47176170349121,0.0,0.0,0.0,0.3657461404800415,4.0,0.0,1.0
286800,292.8016357421875,297.1499938964844,293.1499938964844,0.0693297311663627,-1726.249755859375,304.13214111328125,0.8091782927513123,0.1220135390758514,0.1094052419066429,292.87188720703125,297.1499938964844,293.1499938964844,0.1452980637550354,-3253.727783203125,304.14678955078125,0.9852449893951416,0.2348396331071853,0.2059229761362075,292.7769470214844,297.1499938964844,293.1499938964844,0.0934189185500145,-1687.76611328125,304.1289978027344,0.8707362413406372,0.1536422818899154,0.1069923564791679,292.806640625,297.1499938964844,293.1499938964844,0.1192022487521171,-2779.766357421875,304.1306457519531,0.934026837348938,0.1866905093193054,0.1761952340602874,293.0170593261719,297.1499938964844,293.1499938964844,0.0064342217519879,-2287.727294921875,299.4150085449219,0.6037341356277466,0.050000000745058,0.2273581326007843,291.1134033203125,291.1499938964844,270.296142578125,269.92950439453125,283.2262268066406,293.0157775878906,291.114501953125,1.0,0.1952528208494186,1.0,1.0,0.9955694079399108,1.0,-0.9912493228912354,0.4278137981891632,0.5634355545043945,0.1818264126777649,0.0,0.0,0.3280184268951416,20.50401496887207,25.0,16.23413848876953,-7915.77099609375,89.8366470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9499816894531,305.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.849609375,18000.0,0.0,0.0,0.1789779216051101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958017587661743,0.2958086729049682,-6.911448053870117e-06,0.0,0.0001816398435039,0.0,0.0,19.47176170349121,0.0,0.0,0.0,0.3657461404800415,4.0,0.0,1.0
286860,292.82867431640625,297.1499938964844,293.1499938964844,0.071997083723545,-1773.9227294921875,304.1336364746094,0.8154510259628296,0.1253503859043121,0.1124701499938964,292.88330078125,297.1499938964844,293.1499938964844,0.1461412608623504,-3269.5595703125,304.1464538574219,0.9857577681541444,0.2395718097686767,0.2070944905281067,292.8019104003906,297.1499938964844,293.1499938964844,0.0967796221375465,-1736.192626953125,304.1304016113281,0.8780822157859802,0.158028095960617,0.1101057603955268,292.8301086425781,297.1499938964844,293.1499938964844,0.1223564073443412,-2838.3662109375,304.1318359375,0.9403263926506042,0.1906306743621826,0.1799834966659546,293.03302001953125,297.1499938964844,293.1499938964844,0.0064341281540691,-2287.177001953125,299.4191589355469,0.6029084324836731,0.050000000745058,0.2273760735988617,291.1199035644531,291.1499938964844,270.2936706542969,269.9260559082031,283.2281188964844,293.0318908691406,291.1207275390625,1.0,0.1973236352205276,1.0,1.0,0.9958881735801696,1.0,-1.0045101642608645,0.433803915977478,0.5707062482833862,0.1846971809864044,0.0,0.0,0.3315757513046264,20.75203323364257,25.0,10.64934539794922,-8021.67041015625,92.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9918212890625,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.556640625,18000.0,0.0,0.0,0.1832862943410873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999522387981415,0.2999591827392578,-6.925584330019774e-06,0.0,0.0001860122865764,0.0,0.0,19.81035041809082,0.0,0.0,0.0,0.366650640964508,4.0,0.0,1.0
286920,292.82867431640625,297.1499938964844,293.1499938964844,0.071997083723545,-1773.9227294921875,304.1336364746094,0.8154510259628296,0.1253503859043121,0.1124701499938964,292.88330078125,297.1499938964844,293.1499938964844,0.1461412608623504,-3269.5595703125,304.1464538574219,0.9857577681541444,0.2395718097686767,0.2070944905281067,292.8019104003906,297.1499938964844,293.1499938964844,0.0967796221375465,-1736.192626953125,304.1304016113281,0.8780822157859802,0.158028095960617,0.1101057603955268,292.8301086425781,297.1499938964844,293.1499938964844,0.1223564073443412,-2838.3662109375,304.1318359375,0.9403263926506042,0.1906306743621826,0.1799834966659546,293.03302001953125,297.1499938964844,293.1499938964844,0.0064341281540691,-2287.177001953125,299.4191589355469,0.6029084324836731,0.050000000745058,0.2273760735988617,291.1199035644531,291.1499938964844,270.2936706542969,269.9260559082031,283.2281188964844,293.0318908691406,291.1207275390625,1.0,0.1973236352205276,1.0,1.0,0.9958881735801696,1.0,-1.0045101642608645,0.433803915977478,0.5707062482833862,0.1846971809864044,0.0,0.0,0.3315757513046264,20.75203323364257,25.0,10.64934539794922,-8021.67041015625,92.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9918212890625,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.556640625,18000.0,0.0,0.0,0.1832862943410873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999522387981415,0.2999591827392578,-6.925584330019774e-06,0.0,0.0001860122865764,0.0,0.0,19.81035041809082,0.0,0.0,0.0,0.366650640964508,4.0,0.0,1.0
286980,292.8537292480469,297.1499938964844,293.1499938964844,0.0744193792343139,-1817.5535888671875,304.13507080078125,0.8208983540534973,0.1284109652042389,0.1152850985527038,292.895263671875,297.1499938964844,293.1499938964844,0.1470211446285247,-3285.249267578125,304.14617919921875,0.9862332940101624,0.243905708193779,0.2082028985023498,292.8251037597656,297.1499938964844,293.1499938964844,0.0999399125576019,-1781.519287109375,304.13165283203125,0.884868323802948,0.1621438264846801,0.1130292788147926,292.8518981933594,297.1499938964844,293.1499938964844,0.1253133416175842,-2892.9814453125,304.1329650878906,0.946002721786499,0.1943154633045196,0.1835282295942306,293.0473937988281,297.1499938964844,293.1499938964844,0.0064328680746257,-2286.270751953125,299.4222717285156,0.6021262407302856,0.050000000745058,0.2273931503295898,291.1266174316406,291.1499938964844,270.2925109863281,269.923583984375,283.2303466796875,293.04638671875,291.1274719238281,1.0,0.1992795318365097,1.0,1.0,0.9962069988250732,1.0,-1.0170031785964966,0.4394356906414032,0.5775675177574158,0.1874607056379318,0.0,0.0,0.3342479467391968,20.989356994628903,25.0,9.450372695922852,-8124.43505859375,96.00607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064453125,305.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.1870544701814651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033343553543091,0.3033412992954254,-6.937763828318566e-06,0.0,0.0001898365153465,0.0,0.0,20.08969116210937,0.0,0.0,0.0,0.3673959672451019,4.0,0.0,1.0
287040,292.8537292480469,297.1499938964844,293.1499938964844,0.0744193792343139,-1817.5535888671875,304.13507080078125,0.8208983540534973,0.1284109652042389,0.1152850985527038,292.895263671875,297.1499938964844,293.1499938964844,0.1470211446285247,-3285.249267578125,304.14617919921875,0.9862332940101624,0.243905708193779,0.2082028985023498,292.8251037597656,297.1499938964844,293.1499938964844,0.0999399125576019,-1781.519287109375,304.13165283203125,0.884868323802948,0.1621438264846801,0.1130292788147926,292.8518981933594,297.1499938964844,293.1499938964844,0.1253133416175842,-2892.9814453125,304.1329650878906,0.946002721786499,0.1943154633045196,0.1835282295942306,293.0473937988281,297.1499938964844,293.1499938964844,0.0064328680746257,-2286.270751953125,299.4222717285156,0.6021262407302856,0.050000000745058,0.2273931503295898,291.1266174316406,291.1499938964844,270.2925109863281,269.923583984375,283.2303466796875,293.04638671875,291.1274719238281,1.0,0.1992795318365097,1.0,1.0,0.9962069988250732,1.0,-1.0170031785964966,0.4394356906414032,0.5775675177574158,0.1874607056379318,0.0,0.0,0.3342479467391968,20.989356994628903,25.0,9.450372695922852,-8124.43505859375,96.00607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064453125,305.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.1870544701814651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033343553543091,0.3033412992954254,-6.937763828318566e-06,0.0,0.0001898365153465,0.0,0.0,20.08969116210937,0.0,0.0,0.0,0.3673959672451019,4.0,0.0,1.0
287100,292.8655700683594,297.1499938964844,293.1499938964844,0.0755448639392852,-1837.929443359375,304.1357116699219,0.8233495950698853,0.1298400908708572,0.1166008710861206,292.9012756347656,297.1499938964844,293.1499938964844,0.1474616974592209,-3293.093505859375,304.14605712890625,0.9864662885665894,0.2459516823291778,0.2087541371583938,292.8360900878906,297.1499938964844,293.1499938964844,0.1014503464102745,-1803.083251953125,304.1322326660156,0.8880361318588257,0.164102241396904,0.1144210621714592,292.8622131347656,297.1499938964844,293.1499938964844,0.1267221421003341,-2918.900390625,304.13348388671875,0.9485939741134644,0.1960644423961639,0.1852115094661712,293.0540466308594,297.1499938964844,293.1499938964844,0.0064318100921809,-2285.714111328125,299.4233093261719,0.6017369031906128,0.050000000745058,0.2274017035961151,291.1298217773437,291.1499938964844,270.29248046875,269.9227600097656,283.2316589355469,293.0531005859375,291.130615234375,1.0,0.2002151161432266,1.0,1.0,0.9963663816452026,1.0,-1.0229451656341553,0.4421103000640869,0.5808349251747131,0.1887953132390976,0.0,0.0,0.3352695107460022,21.10539627075196,25.0,8.929716110229492,-8172.884765625,97.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098937988281,305.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.1887259036302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046448528766632,0.3046517968177795,-6.94269056111807e-06,0.0,0.0001915327884489,0.0,0.0,20.19890594482422,0.0,0.0,0.0,0.3676892817020416,4.0,0.0,1.0
287160,292.876953125,297.1499938964844,293.1499938964844,0.0766161382198333,-1857.3812255859373,304.1363830566406,0.8256388306617737,0.1312032043933868,0.1178569197654724,292.9072570800781,297.1499938964844,293.1499938964844,0.1479038745164871,-3300.9619140625,304.1459655761719,0.9866963028907776,0.2479256242513656,0.2093036919832229,292.8466796875,297.1499938964844,293.1499938964844,0.1029159054160118,-1823.941162109375,304.1328125,0.8910570740699768,0.1659954339265823,0.115767017006874,292.8721618652344,297.1499938964844,293.1499938964844,0.1280861496925354,-2943.93505859375,304.134033203125,0.9510281682014464,0.197752371430397,0.186836689710617,293.0603942871094,297.1499938964844,293.1499938964844,0.0064305062405765,-2285.10595703125,299.4239501953125,0.6013484597206116,0.050000000745058,0.2274102419614792,291.1328430175781,291.1499938964844,270.2928161621094,269.9222412109375,283.23309326171875,293.0595092773437,291.1335754394531,1.0,0.2011229991912841,1.0,1.0,0.9965432286262512,1.0,-1.0286887884140017,0.4446926712989807,0.5839961767196655,0.1900975257158279,0.0,0.0,0.3361117243766784,21.219697952270508,43.0,8.449146270751953,-8219.52734375,98.90721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1601867675781,305.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.1902526021003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057423532009125,0.3057492971420288,-6.946876965230331e-06,0.0,0.0001930822036229,0.0,0.0,20.290714263916016,0.0,0.0,0.0,0.3679361045360565,4.0,0.0,1.0
287220,292.8988952636719,297.1499938964844,293.1499938964844,0.0787841007113456,-1897.25927734375,304.13726806640625,0.8127788305282593,0.1336750537157058,0.1202292442321777,292.9358825683594,297.1499938964844,293.1499938964844,0.1683928668498993,-3670.78466796875,304.1120300292969,0.9965975880622864,0.2483589500188827,0.2331824153661728,292.8671264648437,297.1499938964844,293.1499938964844,0.1059399843215942,-1867.096435546875,304.1334533691406,0.8766787052154541,0.1695318818092346,0.1183526888489723,292.8913879394531,297.1499938964844,293.1499938964844,0.130957543849945,-2996.9306640625,304.134521484375,0.9320117235183716,0.2008929997682571,0.1899560838937759,293.0727233886719,297.1499938964844,293.1499938964844,0.0064418758265674,-2289.94921875,299.4158630371094,0.5859547853469849,0.050000000745058,0.227773979306221,291.11920166015625,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718688964844,291.1138916015625,1.0,0.2106680870056152,1.0,1.0,0.9968969225883484,1.0,-1.0673086643218994,0.4621087312698364,0.6051998734474182,0.1989661604166031,0.0,0.0,0.3404718041419983,23.63199806213379,46.0,-32.1237678527832,-8419.6220703125,111.91962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25982666015625,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3203125,18000.0,0.0,0.0,0.1930088251829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089699149131775,0.3089768588542938,-6.955179742362816e-06,0.0,0.0001958794164238,0.0,0.0,20.550432205200195,0.0,0.0,0.0,0.3686544001102447,4.0,0.0,1.0
287280,292.8988952636719,297.1499938964844,293.1499938964844,0.0787841007113456,-1897.25927734375,304.13726806640625,0.8127788305282593,0.1336750537157058,0.1202292442321777,292.9358825683594,297.1499938964844,293.1499938964844,0.1683928668498993,-3670.78466796875,304.1120300292969,0.9965975880622864,0.2483589500188827,0.2331824153661728,292.8671264648437,297.1499938964844,293.1499938964844,0.1059399843215942,-1867.096435546875,304.1334533691406,0.8766787052154541,0.1695318818092346,0.1183526888489723,292.8913879394531,297.1499938964844,293.1499938964844,0.130957543849945,-2996.9306640625,304.134521484375,0.9320117235183716,0.2008929997682571,0.1899560838937759,293.0727233886719,297.1499938964844,293.1499938964844,0.0064418758265674,-2289.94921875,299.4158630371094,0.5859547853469849,0.050000000745058,0.227773979306221,291.11920166015625,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718688964844,291.1138916015625,1.0,0.2106680870056152,1.0,1.0,0.9968969225883484,1.0,-1.0673086643218994,0.4621087312698364,0.6051998734474182,0.1989661604166031,0.0,0.0,0.3404718041419983,23.63199806213379,46.0,-32.1237678527832,-8419.6220703125,111.91962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25982666015625,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3203125,18000.0,0.0,0.0,0.1930088251829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089699149131775,0.3089768588542938,-6.955179742362816e-06,0.0,0.0001958794164238,0.0,0.0,20.550432205200195,0.0,0.0,0.0,0.3686544001102447,4.0,0.0,1.0
287340,292.9193420410156,297.1499938964844,293.1499938964844,0.0808033645153045,-1934.5472412109373,304.13818359375,0.7812934517860413,0.1358895003795623,0.1224481537938118,292.978271484375,297.1499938964844,293.1499938964844,0.1691007912158966,-3679.027099609375,304.1242370605469,0.956914722919464,0.2451368868350982,0.2331099212169647,292.88629150390625,297.1499938964844,293.1499938964844,0.1088456138968467,-1908.276611328125,304.1341857910156,0.84444659948349,0.1728149056434631,0.1208226308226585,292.9093017578125,297.1499938964844,293.1499938964844,0.1337205171585083,-3047.618896484375,304.1351623535156,0.8921674489974976,0.2038129270076751,0.1929461061954498,293.0847473144531,297.1499938964844,293.1499938964844,0.0064716492779552,-2300.15478515625,299.40240478515625,0.5556987524032593,0.050000000745058,0.2286373525857925,291.1003723144531,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.0839233398437,291.1047058105469,1.0,0.219277873635292,1.0,1.0,0.9972506165504456,1.0,-1.0776468515396118,0.4666630029678345,0.6109837889671326,0.2016531825065612,0.0,0.0,0.3495458960533142,28.3774642944336,49.0,4.768873691558838,-8608.4404296875,123.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217163085937,305.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.8203125,18000.0,0.0,0.0,0.1958160400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205387890338897,0.3205457627773285,-6.988137556618312e-06,0.0,0.0001987283903872,0.0,0.0,21.500459671020508,0.0,0.0,0.0,0.3711051642894745,4.0,0.0,1.0
287400,292.9193420410156,297.1499938964844,293.1499938964844,0.0808033645153045,-1934.5472412109373,304.13818359375,0.7812934517860413,0.1358895003795623,0.1224481537938118,292.978271484375,297.1499938964844,293.1499938964844,0.1691007912158966,-3679.027099609375,304.1242370605469,0.956914722919464,0.2451368868350982,0.2331099212169647,292.88629150390625,297.1499938964844,293.1499938964844,0.1088456138968467,-1908.276611328125,304.1341857910156,0.84444659948349,0.1728149056434631,0.1208226308226585,292.9093017578125,297.1499938964844,293.1499938964844,0.1337205171585083,-3047.618896484375,304.1351623535156,0.8921674489974976,0.2038129270076751,0.1929461061954498,293.0847473144531,297.1499938964844,293.1499938964844,0.0064716492779552,-2300.15478515625,299.40240478515625,0.5556987524032593,0.050000000745058,0.2286373525857925,291.1003723144531,291.1499938964844,270.2984313964844,269.9237060546875,283.2318420410156,293.0839233398437,291.1047058105469,1.0,0.219277873635292,1.0,1.0,0.9972506165504456,1.0,-1.0776468515396118,0.4666630029678345,0.6109837889671326,0.2016531825065612,0.0,0.0,0.3495458960533142,28.3774642944336,49.0,4.768873691558838,-8608.4404296875,123.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217163085937,305.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.8203125,18000.0,0.0,0.0,0.1958160400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205387890338897,0.3205457627773285,-6.988137556618312e-06,0.0,0.0001987283903872,0.0,0.0,21.500459671020508,0.0,0.0,0.0,0.3711051642894745,4.0,0.0,1.0
287460,292.93878173828125,297.1499938964844,293.1499938964844,0.0822790116071701,-1961.2901611328125,304.1396484375,0.7594013810157776,0.1377901434898376,0.1243854314088821,293.0016784667969,297.1499938964844,293.1499938964844,0.1683253645896911,-3662.96337890625,304.1338806152344,0.9200843572616576,0.2447165548801422,0.2324063330888748,292.9046325683594,297.1499938964844,293.1499938964844,0.1111321672797203,-1939.9749755859373,304.1356201171875,0.8230895400047302,0.175778716802597,0.123071864247322,292.9263916015625,297.1499938964844,293.1499938964844,0.1357856690883636,-3084.553466796875,304.1366271972656,0.866400957107544,0.2064434289932251,0.1956689208745956,293.0963439941406,297.1499938964844,293.1499938964844,0.0064787669107317,-2300.5166015625,299.40313720703125,0.5338717699050903,0.050000000745058,0.2294514775276184,291.1286315917969,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0955505371094,291.1297607421875,1.0,0.2271507680416107,1.0,1.0,0.9977771639823914,1.0,-1.0860731601715088,0.4704281091690063,0.6156450510025024,0.203692153096199,0.0,0.0,0.3501304984092712,32.831390380859375,52.0,18.778465270996094,-8676.943359375,133.35687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758239746094,305.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3984375,18000.0,0.0,0.0,0.1984860450029373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226746022701263,0.3226816058158874,-7.005575298535405e-06,0.0,0.0002014381025219,0.0,0.0,21.710826873779297,0.0,0.0,0.0,0.371721088886261,4.0,0.0,1.0
287520,292.93878173828125,297.1499938964844,293.1499938964844,0.0822790116071701,-1961.2901611328125,304.1396484375,0.7594013810157776,0.1377901434898376,0.1243854314088821,293.0016784667969,297.1499938964844,293.1499938964844,0.1683253645896911,-3662.96337890625,304.1338806152344,0.9200843572616576,0.2447165548801422,0.2324063330888748,292.9046325683594,297.1499938964844,293.1499938964844,0.1111321672797203,-1939.9749755859373,304.1356201171875,0.8230895400047302,0.175778716802597,0.123071864247322,292.9263916015625,297.1499938964844,293.1499938964844,0.1357856690883636,-3084.553466796875,304.1366271972656,0.866400957107544,0.2064434289932251,0.1956689208745956,293.0963439941406,297.1499938964844,293.1499938964844,0.0064787669107317,-2300.5166015625,299.40313720703125,0.5338717699050903,0.050000000745058,0.2294514775276184,291.1286315917969,291.1499938964844,270.3041381835937,269.9267883300781,283.2383728027344,293.0955505371094,291.1297607421875,1.0,0.2271507680416107,1.0,1.0,0.9977771639823914,1.0,-1.0860731601715088,0.4704281091690063,0.6156450510025024,0.203692153096199,0.0,0.0,0.3501304984092712,32.831390380859375,52.0,18.778465270996094,-8676.943359375,133.35687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758239746094,305.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3984375,18000.0,0.0,0.0,0.1984860450029373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226746022701263,0.3226816058158874,-7.005575298535405e-06,0.0,0.0002014381025219,0.0,0.0,21.710826873779297,0.0,0.0,0.0,0.371721088886261,4.0,0.0,1.0
287580,292.9569702148437,297.1499938964844,293.1499938964844,0.0836766138672828,-1986.9451904296875,304.1407775878906,0.7436188459396362,0.139448657631874,0.1260796189308166,293.0181579589844,297.1499938964844,293.1499938964844,0.168716549873352,-3668.59130859375,304.1385498046875,0.8948318362236023,0.2451237291097641,0.2328258007764816,292.9219055175781,297.1499938964844,293.1499938964844,0.1133819818496704,-1971.278076171875,304.1366577148437,0.8067892789840698,0.178490325808525,0.1251251101493835,292.9425354003906,297.1499938964844,293.1499938964844,0.1378575414419174,-3121.879638671875,304.1376342773437,0.8478151559829712,0.208837479352951,0.1981439441442489,293.1070251464844,297.1499938964844,293.1499938964844,0.0064899423159658,-2303.574462890625,299.3949279785156,0.5179866552352905,0.050000000745058,0.2302161157131195,291.1365661621094,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1063232421875,291.1376037597656,1.0,0.234445258975029,1.0,1.0,0.9983037114143372,1.0,-1.0949630737304688,0.4743964076042175,0.6205666661262512,0.2058718353509903,0.0,0.0,0.3513968884944916,37.028564453125,40.0,14.110414505004885,-8746.296875,143.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483337402344,306.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.2007161825895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242872357368469,0.3242942690849304,-7.011961315583903e-06,0.0,0.0002037014055531,0.0,0.0,21.85039520263672,0.0,0.0,0.0,0.3721038401126861,4.0,0.0,1.0
287640,292.9569702148437,297.1499938964844,293.1499938964844,0.0836766138672828,-1986.9451904296875,304.1407775878906,0.7436188459396362,0.139448657631874,0.1260796189308166,293.0181579589844,297.1499938964844,293.1499938964844,0.168716549873352,-3668.59130859375,304.1385498046875,0.8948318362236023,0.2451237291097641,0.2328258007764816,292.9219055175781,297.1499938964844,293.1499938964844,0.1133819818496704,-1971.278076171875,304.1366577148437,0.8067892789840698,0.178490325808525,0.1251251101493835,292.9425354003906,297.1499938964844,293.1499938964844,0.1378575414419174,-3121.879638671875,304.1376342773437,0.8478151559829712,0.208837479352951,0.1981439441442489,293.1070251464844,297.1499938964844,293.1499938964844,0.0064899423159658,-2303.574462890625,299.3949279785156,0.5179866552352905,0.050000000745058,0.2302161157131195,291.1365661621094,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1063232421875,291.1376037597656,1.0,0.234445258975029,1.0,1.0,0.9983037114143372,1.0,-1.0949630737304688,0.4743964076042175,0.6205666661262512,0.2058718353509903,0.0,0.0,0.3513968884944916,37.028564453125,40.0,14.110414505004885,-8746.296875,143.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483337402344,306.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.2007161825895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242872357368469,0.3242942690849304,-7.011961315583903e-06,0.0,0.0002037014055531,0.0,0.0,21.85039520263672,0.0,0.0,0.0,0.3721038401126861,4.0,0.0,1.0
287700,292.965576171875,297.1499938964844,293.1499938964844,0.0842682793736457,-1997.790771484375,304.1413879394531,0.742100715637207,0.1402061730623245,0.1268049925565719,293.02520751953125,297.1499938964844,293.1499938964844,0.1689528226852417,-3672.24853515625,304.14019775390625,0.8914490938186646,0.2454129308462143,0.2331079244613647,292.9300842285156,297.1499938964844,293.1499938964844,0.114397145807743,-1985.3338623046875,304.1372375488281,0.8054624795913696,0.1797699630260467,0.1260544955730438,292.9501647949219,297.1499938964844,293.1499938964844,0.13878133893013,-3138.442626953125,304.1382141113281,0.8460127711296082,0.2099621742963791,0.1992541402578354,293.11199951171875,297.1499938964844,293.1499938964844,0.0064867134205996,-2302.41845703125,299.3905944824219,0.5156496167182922,0.050000000745058,0.2303459495306015,291.1409606933594,291.1499938964844,270.31671142578125,269.9348449707031,283.2490234375,293.1113586425781,291.14190673828125,1.0,0.2355991303920745,1.0,1.0,0.99856698513031,1.0,-1.0987768173217771,0.4760956466197967,0.622681200504303,0.2068163007497787,0.0,0.0,0.3515605032444,37.77183151245117,40.0,12.990049362182615,-8775.255859375,145.88259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4885559082031,306.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.2016775459051132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247012794017792,0.3247082829475403,-7.014224138401914e-06,0.0,0.0002046770678134,0.0,0.0,21.88812065124512,0.0,0.0,0.0,0.3722058236598968,4.0,0.0,1.0
287760,292.9737854003906,297.1499938964844,293.1499938964844,0.0848031789064407,-2007.5985107421875,304.1419677734375,0.744442880153656,0.1409312337636947,0.1274604499340057,293.0317077636719,297.1499938964844,293.1499938964844,0.1691769808530807,-3675.76513671875,304.1415710449219,0.893293559551239,0.2457176148891449,0.2333777546882629,292.9379577636719,297.1499938964844,293.1499938964844,0.1153534278273582,-1998.548095703125,304.1378173828125,0.8086615204811096,0.1810123771429062,0.1269264668226242,292.95751953125,297.1499938964844,293.1499938964844,0.1396454870700836,-3153.910400390625,304.1387634277344,0.8487367033958435,0.2110510468482971,0.2002882361412048,293.1167297363281,297.1499938964844,293.1499938964844,0.0064774821512401,-2299.48876953125,299.3859558105469,0.5165737271308899,0.050000000745058,0.2302938401699066,291.1448669433594,291.1499938964844,270.32208251953125,269.9385070800781,283.2530517578125,293.1160888671875,291.14569091796875,1.0,0.2354768812656402,1.0,1.0,0.9987679719924928,1.0,-1.1021130084991455,0.4775834381580353,0.6245296001434326,0.2076438963413238,0.0,0.0,0.3515077233314514,37.53767013549805,28.0,11.716974258422852,-8799.498046875,146.34555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5314636230469,306.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.2025283575057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324791669845581,0.3247986733913421,-7.015308710833779e-06,0.0,0.0002055405348073,0.0,0.0,21.898099899291992,0.0,0.0,0.0,0.3722358047962188,4.0,0.0,1.0
287820,292.98907470703125,297.1499938964844,293.1499938964844,0.0857418328523635,-2024.820068359375,304.14306640625,0.7585899829864502,0.1422917544841766,0.1286084353923797,293.04351806640625,297.1499938964844,293.1499938964844,0.1695599555969238,-3681.815185546875,304.1437072753906,0.9095131158828736,0.2463169395923614,0.2338425815105438,292.9526672363281,297.1499938964844,293.1499938964844,0.1171289011836052,-2023.023193359375,304.138916015625,0.8248313069343567,0.1833970844745636,0.1285355538129806,292.9712829589844,297.1499938964844,293.1499938964844,0.141235738992691,-3182.32177734375,304.1398620605469,0.8652704954147339,0.2131340056657791,0.2021786421537399,293.1253356933594,297.1499938964844,293.1499938964844,0.0064462162554264,-2289.850341796875,299.37603759765625,0.52631676197052,0.050000000745058,0.2297913879156112,291.1513977050781,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.1247863769531,291.1520690917969,1.0,0.2319937944412231,1.0,1.0,0.9991698265075684,1.0,-1.1076468229293823,0.4800491631031036,0.6275976300239563,0.2090207189321518,0.0,0.0,0.3508703112602234,34.9292106628418,25.0,9.343135833740234,-8837.5009765625,142.93304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246643066406,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.2038865685462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242579996585846,0.3242650032043457,-7.014616585365729e-06,0.0,0.0002069189504254,0.0,0.0,21.856002807617188,0.0,0.0,0.0,0.3721284568309784,4.0,0.0,1.0
287880,292.98907470703125,297.1499938964844,293.1499938964844,0.0857418328523635,-2024.820068359375,304.14306640625,0.7585899829864502,0.1422917544841766,0.1286084353923797,293.04351806640625,297.1499938964844,293.1499938964844,0.1695599555969238,-3681.815185546875,304.1437072753906,0.9095131158828736,0.2463169395923614,0.2338425815105438,292.9526672363281,297.1499938964844,293.1499938964844,0.1171289011836052,-2023.023193359375,304.138916015625,0.8248313069343567,0.1833970844745636,0.1285355538129806,292.9712829589844,297.1499938964844,293.1499938964844,0.141235738992691,-3182.32177734375,304.1398620605469,0.8652704954147339,0.2131340056657791,0.2021786421537399,293.1253356933594,297.1499938964844,293.1499938964844,0.0064462162554264,-2289.850341796875,299.37603759765625,0.52631676197052,0.050000000745058,0.2297913879156112,291.1513977050781,291.1499938964844,270.334716796875,269.94744873046875,283.2618408203125,293.1247863769531,291.1520690917969,1.0,0.2319937944412231,1.0,1.0,0.9991698265075684,1.0,-1.1076468229293823,0.4800491631031036,0.6275976300239563,0.2090207189321518,0.0,0.0,0.3508703112602234,34.9292106628418,25.0,9.343135833740234,-8837.5009765625,142.93304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246643066406,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.2038865685462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242579996585846,0.3242650032043457,-7.014616585365729e-06,0.0,0.0002069189504254,0.0,0.0,21.856002807617188,0.0,0.0,0.0,0.3721284568309784,4.0,0.0,1.0
287940,293.0030822753906,297.1499938964844,293.1499938964844,0.0865932181477546,-2040.4869384765625,304.1439514160156,0.7756348252296448,0.1435287147760391,0.1296419650316238,293.0541687011719,297.1499938964844,293.1499938964844,0.1699050515890121,-3687.386474609375,304.1452331542969,0.9308200478553772,0.2468532472848892,0.2342547327280044,292.9662475585937,297.1499938964844,293.1499938964844,0.1188108772039413,-2046.17041015625,304.1398010253906,0.8431339263916016,0.1856409609317779,0.1300447583198547,292.9839782714844,297.1499938964844,293.1499938964844,0.1427368074655532,-3209.12939453125,304.1407470703125,0.8851557970046997,0.2150860875844955,0.2039423435926437,293.1329650878906,297.1499938964844,293.1499938964844,0.0064144022762775,-2280.176025390625,299.3652038574219,0.5385093688964844,0.050000000745058,0.2292588055133819,291.15606689453125,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.1324768066406,291.15643310546875,1.0,0.2285182178020477,1.0,1.0,0.9995717406272888,1.0,-1.112671136856079,0.4822889566421509,0.6303821802139282,0.2102692723274231,0.0,0.0,0.3497174978256225,32.153324127197266,25.0,6.3086466789245605,-8866.5185546875,139.03067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248840332031,306.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.2047865986824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229834735393524,0.3229904770851135,-7.010914487182163e-06,0.0,0.0002078323741443,0.0,0.0,21.74958229064941,0.0,0.0,0.0,0.3718485236167907,4.0,0.0,1.0
288000,293.0030822753906,297.1499938964844,293.1499938964844,0.0865932181477546,-2040.4869384765625,304.1439514160156,0.7756348252296448,0.1435287147760391,0.1296419650316238,293.0541687011719,297.1499938964844,293.1499938964844,0.1699050515890121,-3687.386474609375,304.1452331542969,0.9308200478553772,0.2468532472848892,0.2342547327280044,292.9662475585937,297.1499938964844,293.1499938964844,0.1188108772039413,-2046.17041015625,304.1398010253906,0.8431339263916016,0.1856409609317779,0.1300447583198547,292.9839782714844,297.1499938964844,293.1499938964844,0.1427368074655532,-3209.12939453125,304.1407470703125,0.8851557970046997,0.2150860875844955,0.2039423435926437,293.1329650878906,297.1499938964844,293.1499938964844,0.0064144022762775,-2280.176025390625,299.3652038574219,0.5385093688964844,0.050000000745058,0.2292588055133819,291.15606689453125,291.1499938964844,270.3500061035156,269.95867919921875,283.2713317871094,293.1324768066406,291.15643310546875,1.0,0.2285182178020477,1.0,1.0,0.9995717406272888,1.0,-1.112671136856079,0.4822889566421509,0.6303821802139282,0.2102692723274231,0.0,0.0,0.3497174978256225,32.153324127197266,25.0,6.3086466789245605,-8866.5185546875,139.03067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248840332031,306.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.2047865986824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229834735393524,0.3229904770851135,-7.010914487182163e-06,0.0,0.0002078323741443,0.0,0.0,21.74958229064941,0.0,0.0,0.0,0.3718485236167907,4.0,0.0,1.0
288060,293.0167541503906,297.1499938964844,293.1499938964844,0.0873109325766563,-2053.7109375,304.144775390625,0.7901709675788879,0.1444762200117111,0.1304998695850372,293.06475830078125,297.1499938964844,293.1499938964844,0.1701430827379226,-3691.20458984375,304.1464233398437,0.9483773708343506,0.2471365183591842,0.2345225214958191,292.9797668457031,297.1499938964844,293.1499938964844,0.1203402876853942,-2067.166015625,304.1406555175781,0.8591048717498779,0.1875590831041336,0.1313966512680053,292.9966735839844,297.1499938964844,293.1499938964844,0.14409039914608,-3233.26318359375,304.1415710449219,0.9021455645561218,0.2167228311300277,0.2055036872625351,293.14068603515625,297.1499938964844,293.1499938964844,0.0063843680545687,-2271.27001953125,299.3505859375,0.5488889217376709,0.050000000745058,0.2288680970668792,291.1585693359375,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1401672363281,291.1588134765625,1.0,0.2260481715202331,0.9997844696044922,0.9997844696044922,0.9997430443763732,1.0,-1.1170504093170166,0.484241247177124,0.6328091621398926,0.2113638669252395,0.0,0.0,0.348400354385376,30.126453399658203,25.0,3.9426589012146,-8889.8876953125,136.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,306.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.2052608132362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214307427406311,0.3214377462863922,-7.005709903751267e-06,0.0,0.0002083136350847,0.0,0.0,21.6181755065918,0.0,0.0,0.0,0.3714991211891174,4.0,0.0,1.0
288120,293.0167541503906,297.1499938964844,293.1499938964844,0.0873109325766563,-2053.7109375,304.144775390625,0.7901709675788879,0.1444762200117111,0.1304998695850372,293.06475830078125,297.1499938964844,293.1499938964844,0.1701430827379226,-3691.20458984375,304.1464233398437,0.9483773708343506,0.2471365183591842,0.2345225214958191,292.9797668457031,297.1499938964844,293.1499938964844,0.1203402876853942,-2067.166015625,304.1406555175781,0.8591048717498779,0.1875590831041336,0.1313966512680053,292.9966735839844,297.1499938964844,293.1499938964844,0.14409039914608,-3233.26318359375,304.1415710449219,0.9021455645561218,0.2167228311300277,0.2055036872625351,293.14068603515625,297.1499938964844,293.1499938964844,0.0063843680545687,-2271.27001953125,299.3505859375,0.5488889217376709,0.050000000745058,0.2288680970668792,291.1585693359375,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1401672363281,291.1588134765625,1.0,0.2260481715202331,0.9997844696044922,0.9997844696044922,0.9997430443763732,1.0,-1.1170504093170166,0.484241247177124,0.6328091621398926,0.2113638669252395,0.0,0.0,0.348400354385376,30.126453399658203,25.0,3.9426589012146,-8889.8876953125,136.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,306.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.2052608132362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214307427406311,0.3214377462863922,-7.005709903751267e-06,0.0,0.0002083136350847,0.0,0.0,21.6181755065918,0.0,0.0,0.0,0.3714991211891174,4.0,0.0,1.0
