time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0303039550781,297.1499938964844,293.1499938964844,0.0877865478396415,-2062.41943359375,304.1457214355469,0.8013851642608643,0.1451025903224945,0.131070390343666,293.0755310058594,297.1499938964844,293.1499938964844,0.1701211035251617,-3690.514404296875,304.14764404296875,0.9609552621841432,0.2471100836992263,0.2345043271780014,292.99346923828125,297.1499938964844,293.1499938964844,0.1215753406286239,-2084.0263671875,304.1417236328125,0.8720617890357971,0.1890919208526611,0.1324845552444458,293.0096130371094,297.1499938964844,293.1499938964844,0.1451433300971985,-3251.911865234375,304.14263916015625,0.9162805080413818,0.2179803699254989,0.2067142874002456,293.1493225097656,297.1499938964844,293.1499938964844,0.0063532907515764,-2262.134765625,299.33087158203125,0.5570447444915771,0.050000000745058,0.2285922318696975,291.1610412597656,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.14874267578125,291.16131591796875,1.0,0.224263846874237,0.9995689392089844,0.9995689392089844,0.9999143481254578,1.0,-1.1201415061950684,0.4856157600879669,0.6345257759094238,0.2121382802724838,0.0,0.0,0.3467670381069183,28.695632934570312,25.0,3.5046658515930176,-8903.623046875,134.4344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,306.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.423828125,18000.0,0.0,0.0,0.2053549885749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195686936378479,0.319575697183609,-6.999548986641457e-06,0.0,0.0002084092120639,0.0,0.0,21.461240768432617,0.0,0.0,0.0,0.3710803687572479,4.0,0.0,1.0
288240,293.0303039550781,297.1499938964844,293.1499938964844,0.0877865478396415,-2062.41943359375,304.1457214355469,0.8013851642608643,0.1451025903224945,0.131070390343666,293.0755310058594,297.1499938964844,293.1499938964844,0.1701211035251617,-3690.514404296875,304.14764404296875,0.9609552621841432,0.2471100836992263,0.2345043271780014,292.99346923828125,297.1499938964844,293.1499938964844,0.1215753406286239,-2084.0263671875,304.1417236328125,0.8720617890357971,0.1890919208526611,0.1324845552444458,293.0096130371094,297.1499938964844,293.1499938964844,0.1451433300971985,-3251.911865234375,304.14263916015625,0.9162805080413818,0.2179803699254989,0.2067142874002456,293.1493225097656,297.1499938964844,293.1499938964844,0.0063532907515764,-2262.134765625,299.33087158203125,0.5570447444915771,0.050000000745058,0.2285922318696975,291.1610412597656,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.14874267578125,291.16131591796875,1.0,0.224263846874237,0.9995689392089844,0.9995689392089844,0.9999143481254578,1.0,-1.1201415061950684,0.4856157600879669,0.6345257759094238,0.2121382802724838,0.0,0.0,0.3467670381069183,28.695632934570312,25.0,3.5046658515930176,-8903.623046875,134.4344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,306.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.423828125,18000.0,0.0,0.0,0.2053549885749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195686936378479,0.319575697183609,-6.999548986641457e-06,0.0,0.0002084092120639,0.0,0.0,21.461240768432617,0.0,0.0,0.0,0.3710803687572479,4.0,0.0,1.0
288300,293.0368957519531,297.1499938964844,293.1499938964844,0.0879581049084663,-2065.5439453125,304.14617919921875,0.8059244751930237,0.1453285813331604,0.1312767565250396,293.080810546875,297.1499938964844,293.1499938964844,0.170037567615509,-3688.924560546875,304.1482238769531,0.9657437205314636,0.247013047337532,0.2344151437282562,293.000244140625,297.1499938964844,293.1499938964844,0.1221043318510055,-2091.22412109375,304.14227294921875,0.8775145411491394,0.189745545387268,0.1329491734504699,293.0160217285156,297.1499938964844,293.1499938964844,0.1455800384283065,-3259.615234375,304.1431884765625,0.9224359393119812,0.2184997349977493,0.2072149366140365,293.1538391113281,297.1499938964844,293.1499938964844,0.0063371774740517,-2257.427734375,299.3192443847656,0.5603930950164795,0.050000000745058,0.2284856587648391,291.1622009277344,291.1499938964844,270.3933410644531,269.9909973144531,283.2994384765625,293.1532592773437,291.1624450683594,1.0,0.2235684990882873,0.9994611144065856,0.9994611144065856,1.0,1.0,-1.1213130950927734,0.4861352741718292,0.635177731513977,0.2124318182468414,0.0,0.0,0.3458346128463745,28.14262962341309,25.0,3.2026100158691406,-8906.5712890625,133.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,306.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.431640625,18000.0,0.0,0.0,0.2052709907293319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184849619865417,0.3184919655323028,-6.99596466802177e-06,0.0,0.0002083239669445,0.0,0.0,21.3701114654541,0.0,0.0,0.0,0.3708380162715912,4.0,0.0,1.0
288360,293.04327392578125,297.1499938964844,293.1499938964844,0.0880945324897766,-2068.020263671875,304.1466369628906,0.8097741007804871,0.1455052196979522,0.1314400285482406,293.08599853515625,297.1499938964844,293.1499938964844,0.1699174642562866,-3686.714111328125,304.1487731933594,0.969722867012024,0.2468699514865875,0.234283447265625,293.00689697265625,297.1499938964844,293.1499938964844,0.1225845217704773,-2097.747802734375,304.1427917480469,0.8823462724685669,0.1903339922428131,0.133368968963623,293.0223388671875,297.1499938964844,293.1499938964844,0.1459685415029525,-3266.45556640625,304.1437072753906,0.9278827905654908,0.2189570814371109,0.2076576203107834,293.1584777832031,297.1499938964844,293.1499938964844,0.0063207098282873,-2252.643310546875,299.3065185546875,0.5633141994476318,0.050000000745058,0.2283955365419387,291.1631774902344,291.1499938964844,270.40240478515625,269.99774169921875,283.3056945800781,293.1578674316406,291.1633605957031,1.0,0.2229756563901901,0.9992721080780028,0.9992721080780028,1.0,1.0,-1.122278094291687,0.4865629374980926,0.6357151865959167,0.2126744091510772,0.0,0.0,0.3448592126369476,27.674707412719727,25.0,2.79111647605896,-8907.4267578125,133.0464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,306.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.205107644200325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173373639583587,0.3173443377017975,-6.992110684223007e-06,0.0,0.0002081581915263,0.0,0.0,21.27361297607422,0.0,0.0,0.0,0.3705813288688659,4.0,0.0,1.0
288420,293.0555114746094,297.1499938964844,293.1499938964844,0.0882709696888923,-2071.193115234375,304.1474609375,0.8156642317771912,0.1457236409187317,0.1316488683223724,293.09600830078125,297.1499938964844,293.1499938964844,0.1695789247751236,-3680.6240234375,304.1497497558594,0.9756627082824708,0.2464599460363388,0.2339064925909042,293.01983642578125,297.1499938964844,293.1499938964844,0.1234091818332672,-2108.927734375,304.1438293457031,0.8902810215950012,0.1913310438394546,0.1340849697589874,293.0346069335937,297.1499938964844,293.1499938964844,0.1466132253408432,-3277.77490234375,304.14471435546875,0.9366841316223145,0.2197024375200271,0.2083853930234909,293.1678771972656,297.1499938964844,293.1499938964844,0.0062866294756531,-2242.79931640625,299.27801513671875,0.5680078268051147,0.050000000745058,0.2282559126615524,291.16455078125,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1672668457031,291.1646728515625,1.0,0.2220359295606613,0.9988940954208374,0.9988940954208374,1.0,1.0,-1.1236419677734375,0.4871641397476196,0.6364778876304626,0.2130177617073059,0.0,0.0,0.3428173363208771,26.94799041748047,25.0,1.9278157949447632,-8903.615234375,132.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,306.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2045663148164749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149246573448181,0.3149316608905792,-6.98390931574977e-06,0.0,0.0002076088130706,0.0,0.0,21.071008682250977,0.0,0.0,0.0,0.3700417578220367,4.0,0.0,1.0
288480,293.0555114746094,297.1499938964844,293.1499938964844,0.0882709696888923,-2071.193115234375,304.1474609375,0.8156642317771912,0.1457236409187317,0.1316488683223724,293.09600830078125,297.1499938964844,293.1499938964844,0.1695789247751236,-3680.6240234375,304.1497497558594,0.9756627082824708,0.2464599460363388,0.2339064925909042,293.01983642578125,297.1499938964844,293.1499938964844,0.1234091818332672,-2108.927734375,304.1438293457031,0.8902810215950012,0.1913310438394546,0.1340849697589874,293.0346069335937,297.1499938964844,293.1499938964844,0.1466132253408432,-3277.77490234375,304.14471435546875,0.9366841316223145,0.2197024375200271,0.2083853930234909,293.1678771972656,297.1499938964844,293.1499938964844,0.0062866294756531,-2242.79931640625,299.27801513671875,0.5680078268051147,0.050000000745058,0.2282559126615524,291.16455078125,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1672668457031,291.1646728515625,1.0,0.2220359295606613,0.9988940954208374,0.9988940954208374,1.0,1.0,-1.1236419677734375,0.4871641397476196,0.6364778876304626,0.2130177617073059,0.0,0.0,0.3428173363208771,26.94799041748047,25.0,1.9278157949447632,-8903.615234375,132.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,306.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2045663148164749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149246573448181,0.3149316608905792,-6.98390931574977e-06,0.0,0.0002076088130706,0.0,0.0,21.071008682250977,0.0,0.0,0.0,0.3700417578220367,4.0,0.0,1.0
288540,293.0670471191406,297.1499938964844,293.1499938964844,0.088331252336502,-2072.22265625,304.148193359375,0.8196684718132019,0.1457799524068832,0.1317159980535507,293.1054992675781,297.1499938964844,293.1499938964844,0.169123113155365,-3672.54052734375,304.15057373046875,0.979473114013672,0.2459014803171157,0.233393982052803,293.0322570800781,297.1499938964844,293.1499938964844,0.1240680217742919,-2117.83447265625,304.144775390625,0.8961703181266785,0.192109540104866,0.1346507370471954,293.0463562011719,297.1499938964844,293.1499938964844,0.1470976769924163,-3286.243896484375,304.1456604003906,0.9430019855499268,0.2202432006597519,0.2089232057332992,293.1773986816406,297.1499938964844,293.1499938964844,0.0062509477138519,-2232.546142578125,299.2458190917969,0.5713931322097778,0.050000000745058,0.2281588912010193,291.16534423828125,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767578125,291.1654052734375,1.0,0.2213416993618011,0.998516082763672,0.998516082763672,1.0,1.0,-1.124315857887268,0.4874554574489593,0.6368603706359863,0.2131881862878799,0.0,0.0,0.3407137989997864,26.43939018249512,25.0,1.087686538696289,-8893.189453125,131.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.2037820369005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124301433563232,0.3124371469020843,-6.975372798478929e-06,0.0,0.0002068128524115,0.0,0.0,20.862171173095703,0.0,0.0,0.0,0.3694853782653808,4.0,0.0,1.0
288600,293.0670471191406,297.1499938964844,293.1499938964844,0.088331252336502,-2072.22265625,304.148193359375,0.8196684718132019,0.1457799524068832,0.1317159980535507,293.1054992675781,297.1499938964844,293.1499938964844,0.169123113155365,-3672.54052734375,304.15057373046875,0.979473114013672,0.2459014803171157,0.233393982052803,293.0322570800781,297.1499938964844,293.1499938964844,0.1240680217742919,-2117.83447265625,304.144775390625,0.8961703181266785,0.192109540104866,0.1346507370471954,293.0463562011719,297.1499938964844,293.1499938964844,0.1470976769924163,-3286.243896484375,304.1456604003906,0.9430019855499268,0.2202432006597519,0.2089232057332992,293.1773986816406,297.1499938964844,293.1499938964844,0.0062509477138519,-2232.546142578125,299.2458190917969,0.5713931322097778,0.050000000745058,0.2281588912010193,291.16534423828125,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767578125,291.1654052734375,1.0,0.2213416993618011,0.998516082763672,0.998516082763672,1.0,1.0,-1.124315857887268,0.4874554574489593,0.6368603706359863,0.2131881862878799,0.0,0.0,0.3407137989997864,26.43939018249512,25.0,1.087686538696289,-8893.189453125,131.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.2037820369005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124301433563232,0.3124371469020843,-6.975372798478929e-06,0.0,0.0002068128524115,0.0,0.0,20.862171173095703,0.0,0.0,0.0,0.3694853782653808,4.0,0.0,1.0
288660,293.07781982421875,297.1499938964844,293.1499938964844,0.0882874354720115,-2071.33056640625,304.1488647460937,0.822213888168335,0.1456922888755798,0.1316565573215484,293.1144714355469,297.1499938964844,293.1499938964844,0.1685615181922912,-3662.6513671875,304.1513061523437,0.9816892147064208,0.2452098131179809,0.2327594012022018,293.0440979003906,297.1499938964844,293.1499938964844,0.124576024711132,-2124.680419921875,304.1456604003906,0.9003536105155945,0.192691370844841,0.135080873966217,293.0575256347656,297.1499938964844,293.1499938964844,0.1474366933107376,-3292.131591796875,304.14654541015625,0.9473084211349488,0.2206000387668609,0.2092898339033126,293.18682861328125,297.1499938964844,293.1499938964844,0.0062136105261743,-2221.842041015625,299.21026611328125,0.5737329125404358,0.050000000745058,0.2280935198068618,291.1656188964844,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.18621826171875,291.1656188964844,1.0,0.2208138853311538,0.9981600642204284,0.9981600642204284,1.0,1.0,-1.1243609189987185,0.4874646961688995,0.6368962526321411,0.2132016718387603,0.0,0.0,0.3386116921901703,26.09130096435547,25.0,0.3882163166999817,-8877.107421875,130.56275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,306.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2028091996908188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309937059879303,0.3099440336227417,-6.966820819798159e-06,0.0,0.000205825548619,0.0,0.0,20.654205322265625,0.0,0.0,0.0,0.3689312934875488,4.0,0.0,1.0
288720,293.07781982421875,297.1499938964844,293.1499938964844,0.0882874354720115,-2071.33056640625,304.1488647460937,0.822213888168335,0.1456922888755798,0.1316565573215484,293.1144714355469,297.1499938964844,293.1499938964844,0.1685615181922912,-3662.6513671875,304.1513061523437,0.9816892147064208,0.2452098131179809,0.2327594012022018,293.0440979003906,297.1499938964844,293.1499938964844,0.124576024711132,-2124.680419921875,304.1456604003906,0.9003536105155945,0.192691370844841,0.135080873966217,293.0575256347656,297.1499938964844,293.1499938964844,0.1474366933107376,-3292.131591796875,304.14654541015625,0.9473084211349488,0.2206000387668609,0.2092898339033126,293.18682861328125,297.1499938964844,293.1499938964844,0.0062136105261743,-2221.842041015625,299.21026611328125,0.5737329125404358,0.050000000745058,0.2280935198068618,291.1656188964844,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.18621826171875,291.1656188964844,1.0,0.2208138853311538,0.9981600642204284,0.9981600642204284,1.0,1.0,-1.1243609189987185,0.4874646961688995,0.6368962526321411,0.2132016718387603,0.0,0.0,0.3386116921901703,26.09130096435547,25.0,0.3882163166999817,-8877.107421875,130.56275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,306.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.2028091996908188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309937059879303,0.3099440336227417,-6.966820819798159e-06,0.0,0.000205825548619,0.0,0.0,20.654205322265625,0.0,0.0,0.0,0.3689312934875488,4.0,0.0,1.0
288780,293.0879211425781,297.1499938964844,293.1499938964844,0.0881471335887909,-2068.655517578125,304.14947509765625,0.8235813975334167,0.1454731971025467,0.1314808875322342,293.1229248046875,297.1499938964844,293.1499938964844,0.1678997874259948,-3651.042724609375,304.1519775390625,0.9826741814613342,0.2443944811820984,0.2320107519626617,293.05535888671875,297.1499938964844,293.1499938964844,0.1249421387910842,-2129.59130859375,304.146484375,0.9031167030334472,0.1930911540985107,0.1353849321603775,293.0681457519531,297.1499938964844,293.1499938964844,0.1476384699344635,-3295.584228515625,304.1473693847656,0.95000159740448,0.2207862436771392,0.2094970345497131,293.1961364746094,297.1499938964844,293.1499938964844,0.0061745420098304,-2210.638671875,299.1716613769531,0.5752376914024353,0.050000000745058,0.2280521839857101,291.16552734375,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.1955261230469,291.1654968261719,1.0,0.2203965485095977,0.9978041052818298,0.9978041052818298,1.0,1.0,-1.1238157749176023,0.4872085750102997,0.6366071701049805,0.2130679041147232,0.0,0.0,0.3365468978881836,25.86358642578125,28.0,-0.1073363870382309,-8855.9853515625,129.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,306.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.2016972005367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074961304664612,0.3075030744075775,-6.958463927730918e-06,0.0,0.0002046970184892,0.0,0.0,20.45141220092773,0.0,0.0,0.0,0.3683910667896271,4.0,0.0,1.0
288840,293.0879211425781,297.1499938964844,293.1499938964844,0.0881471335887909,-2068.655517578125,304.14947509765625,0.8235813975334167,0.1454731971025467,0.1314808875322342,293.1229248046875,297.1499938964844,293.1499938964844,0.1678997874259948,-3651.042724609375,304.1519775390625,0.9826741814613342,0.2443944811820984,0.2320107519626617,293.05535888671875,297.1499938964844,293.1499938964844,0.1249421387910842,-2129.59130859375,304.146484375,0.9031167030334472,0.1930911540985107,0.1353849321603775,293.0681457519531,297.1499938964844,293.1499938964844,0.1476384699344635,-3295.584228515625,304.1473693847656,0.95000159740448,0.2207862436771392,0.2094970345497131,293.1961364746094,297.1499938964844,293.1499938964844,0.0061745420098304,-2210.638671875,299.1716613769531,0.5752376914024353,0.050000000745058,0.2280521839857101,291.16552734375,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.1955261230469,291.1654968261719,1.0,0.2203965485095977,0.9978041052818298,0.9978041052818298,1.0,1.0,-1.1238157749176023,0.4872085750102997,0.6366071701049805,0.2130679041147232,0.0,0.0,0.3365468978881836,25.86358642578125,28.0,-0.1073363870382309,-8855.9853515625,129.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,306.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.2016972005367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074961304664612,0.3075030744075775,-6.958463927730918e-06,0.0,0.0002046970184892,0.0,0.0,20.45141220092773,0.0,0.0,0.0,0.3683910667896271,4.0,0.0,1.0
288900,293.0927124023437,297.1499938964844,293.1499938964844,0.0880508571863174,-2066.838134765625,304.1497497558594,0.8220301866531372,0.145317330956459,0.1313617080450058,293.1269836425781,297.1499938964844,293.1499938964844,0.167541891336441,-3644.777587890625,304.1522827148437,0.9806960225105286,0.2439428567886352,0.2316057831048965,293.0607604980469,297.1499938964844,293.1499938964844,0.1250832080841064,-2131.4775390625,304.1468811035156,0.901785135269165,0.1932268887758255,0.1354999244213104,293.0732727050781,297.1499938964844,293.1499938964844,0.1476991474628448,-3296.60205078125,304.1477355957031,0.9482920169830322,0.2208191007375717,0.2095542550086975,293.20074462890625,297.1499938964844,293.1499938964844,0.0061557521112263,-2205.27734375,299.1512451171875,0.5740774273872375,0.050000000745058,0.2280840277671814,291.16534423828125,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2001342773437,291.1653137207031,1.0,0.2206806093454361,0.9976261258125304,0.9976261258125304,1.0,1.0,-1.1234315633773804,0.4870306551456451,0.6364008784294128,0.2129722684621811,0.0,0.0,0.3355384469032287,26.02849578857422,28.0,-0.3901735246181488,-8844.0498046875,130.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,306.43798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.646484375,18000.0,0.0,0.0,0.2011042982339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063049614429474,0.3063119053840637,-6.954396212677239e-06,0.0,0.0002040952967945,0.0,0.0,20.352760314941406,0.0,0.0,0.0,0.3681283891201019,4.0,0.0,1.0
288960,293.09735107421875,297.1499938964844,293.1499938964844,0.087937906384468,-2064.715087890625,304.1499938964844,0.8189497590065002,0.1451294869184494,0.1312214434146881,293.13092041015625,297.1499938964844,293.1499938964844,0.1671677380800247,-3638.235107421875,304.15252685546875,0.9769379496574402,0.2434611469507217,0.2311803698539734,293.0660400390625,297.1499938964844,293.1499938964844,0.1251978278160095,-2133.006591796875,304.1472473144531,0.8986139297485352,0.1933193802833557,0.1355904787778854,293.0782470703125,297.1499938964844,293.1499938964844,0.1477348357439041,-3297.180419921875,304.1480712890625,0.9444692134857178,0.2208113819360733,0.2095809578895568,293.2052917480469,297.1499938964844,293.1499938964844,0.0061375475488603,-2200.112060546875,299.1300964355469,0.5716120004653931,0.050000000745058,0.2281527519226074,291.1650085449219,291.1499938964844,270.4985046386719,270.0695495605469,283.3740539550781,293.2047119140625,291.1649169921875,1.0,0.2212181240320205,0.9974570274353028,0.9974570274353028,1.0,1.0,-1.1229758262634275,0.4868205785751343,0.6361553072929382,0.2128596007823944,0.0,0.0,0.3345697522163391,26.3892879486084,31.0,-0.7658078670501709,-8831.423828125,130.77293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,306.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.251953125,18000.0,0.0,0.0,0.2004948258399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30515056848526,0.3051575124263763,-6.950436272745719e-06,0.0,0.0002034767530858,0.0,0.0,20.257280349731445,0.0,0.0,0.0,0.3678742945194244,4.0,0.0,1.0
289020,293.1062316894531,297.1499938964844,293.1499938964844,0.0876570120453834,-2059.453369140625,304.15045166015625,0.8095174431800842,0.1446635127067566,0.1308747231960296,293.1384582519531,297.1499938964844,293.1499938964844,0.1663627624511718,-3624.168212890625,304.1530456542969,0.9652470350265504,0.2424114644527435,0.230264350771904,293.07623291015625,297.1499938964844,293.1499938964844,0.125342845916748,-2134.919677734375,304.1479187011719,0.8885999917984009,0.193381205201149,0.1356971114873886,293.0878601074219,297.1499938964844,293.1499938964844,0.1477252393960952,-3296.903564453125,304.14874267578125,0.9323643445968628,0.2206799089908599,0.2095405608415603,293.2142944335937,297.1499938964844,293.1499938964844,0.0061019351705908,-2190.045166015625,299.085693359375,0.5640687346458435,0.050000000745058,0.2283726781606674,291.16412353515625,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.2137145996094,291.1640319824219,1.0,0.2229234874248504,0.9971188306808472,0.9971188306808472,1.0,1.0,-1.121803879737854,0.4862829744815826,0.635520875453949,0.2125702053308487,0.0,0.0,0.3327468633651733,27.547748565673828,34.0,-1.152188062667847,-8804.5625,132.68006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,306.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1992500573396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029917180538177,0.3029986619949341,-6.9430088842636906e-06,0.0,0.0002022134867729,0.0,0.0,20.079116821289062,0.0,0.0,0.0,0.367399662733078,4.0,0.0,1.0
289080,293.1062316894531,297.1499938964844,293.1499938964844,0.0876570120453834,-2059.453369140625,304.15045166015625,0.8095174431800842,0.1446635127067566,0.1308747231960296,293.1384582519531,297.1499938964844,293.1499938964844,0.1663627624511718,-3624.168212890625,304.1530456542969,0.9652470350265504,0.2424114644527435,0.230264350771904,293.07623291015625,297.1499938964844,293.1499938964844,0.125342845916748,-2134.919677734375,304.1479187011719,0.8885999917984009,0.193381205201149,0.1356971114873886,293.0878601074219,297.1499938964844,293.1499938964844,0.1477252393960952,-3296.903564453125,304.14874267578125,0.9323643445968628,0.2206799089908599,0.2095405608415603,293.2142944335937,297.1499938964844,293.1499938964844,0.0061019351705908,-2190.045166015625,299.085693359375,0.5640687346458435,0.050000000745058,0.2283726781606674,291.16412353515625,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.2137145996094,291.1640319824219,1.0,0.2229234874248504,0.9971188306808472,0.9971188306808472,1.0,1.0,-1.121803879737854,0.4862829744815826,0.635520875453949,0.2125702053308487,0.0,0.0,0.3327468633651733,27.547748565673828,34.0,-1.152188062667847,-8804.5625,132.68006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,306.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1992500573396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029917180538177,0.3029986619949341,-6.9430088842636906e-06,0.0,0.0002022134867729,0.0,0.0,20.079116821289062,0.0,0.0,0.0,0.367399662733078,4.0,0.0,1.0
289140,293.11456298828125,297.1499938964844,293.1499938964844,0.087302878499031,-2052.833984375,304.1509094238281,0.7966951727867126,0.1440848857164383,0.1304426044225692,293.1456298828125,297.1499938964844,293.1499938964844,0.1654788106679916,-3608.719482421875,304.15350341796875,0.9489790201187134,0.2412521541118621,0.2292621284723281,293.0859069824219,297.1499938964844,293.1499938964844,0.1253751963376999,-2135.296630859375,304.1485595703125,0.8755192756652832,0.1932869553565979,0.1357069909572601,293.09698486328125,297.1499938964844,293.1499938964844,0.147606074810028,-3294.677001953125,304.1493530273437,0.9164519906044006,0.2204009145498275,0.209377646446228,293.2231140136719,297.1499938964844,293.1499938964844,0.0060666622593998,-2180.079833984375,299.0386657714844,0.5542958378791809,0.050000000745058,0.2286824434995651,291.16326904296875,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.1631774902344,1.0,0.2252917140722274,0.9967805743217468,0.9967805743217468,1.0,1.0,-1.1202704906463623,0.4855823516845703,0.634688138961792,0.2121928036212921,0.0,0.0,0.3310365974903106,29.180953979492188,37.0,-1.181766152381897,-8775.1572265625,135.3931121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41522216796875,306.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.392578125,18000.0,0.0,0.0,0.198002815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009885549545288,0.3009954988956451,-6.936193130968604e-06,0.0,0.0002009476884268,0.0,0.0,19.91454696655273,0.0,0.0,0.0,0.3669615089893341,4.0,0.0,1.0
289200,293.11456298828125,297.1499938964844,293.1499938964844,0.087302878499031,-2052.833984375,304.1509094238281,0.7966951727867126,0.1440848857164383,0.1304426044225692,293.1456298828125,297.1499938964844,293.1499938964844,0.1654788106679916,-3608.719482421875,304.15350341796875,0.9489790201187134,0.2412521541118621,0.2292621284723281,293.0859069824219,297.1499938964844,293.1499938964844,0.1253751963376999,-2135.296630859375,304.1485595703125,0.8755192756652832,0.1932869553565979,0.1357069909572601,293.09698486328125,297.1499938964844,293.1499938964844,0.147606074810028,-3294.677001953125,304.1493530273437,0.9164519906044006,0.2204009145498275,0.209377646446228,293.2231140136719,297.1499938964844,293.1499938964844,0.0060666622593998,-2180.079833984375,299.0386657714844,0.5542958378791809,0.050000000745058,0.2286824434995651,291.16326904296875,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.1631774902344,1.0,0.2252917140722274,0.9967805743217468,0.9967805743217468,1.0,1.0,-1.1202704906463623,0.4855823516845703,0.634688138961792,0.2121928036212921,0.0,0.0,0.3310365974903106,29.180953979492188,37.0,-1.181766152381897,-8775.1572265625,135.3931121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41522216796875,306.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.392578125,18000.0,0.0,0.0,0.198002815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009885549545288,0.3009954988956451,-6.936193130968604e-06,0.0,0.0002009476884268,0.0,0.0,19.91454696655273,0.0,0.0,0.0,0.3669615089893341,4.0,0.0,1.0
289260,293.1223449707031,297.1499938964844,293.1499938964844,0.0868788883090019,-2044.9189453125,304.1513061523437,0.7824554443359375,0.1434032022953033,0.129929780960083,293.1523742675781,297.1499938964844,293.1499938964844,0.1645177602767944,-3591.912841796875,304.1539306640625,0.9298097491264344,0.2399907708168029,0.2281765043735504,293.0950927734375,297.1499938964844,293.1499938964844,0.1252989619970321,-2134.192626953125,304.149169921875,0.861201286315918,0.1930471509695053,0.1356243938207626,293.1056823730469,297.1499938964844,293.1499938964844,0.1473807841539383,-3290.558837890625,304.1499328613281,0.8999971747398376,0.2199840694665908,0.2090970426797866,293.23175048828125,297.1499938964844,293.1499938964844,0.0060311155393719,-2170.01416015625,298.9891052246094,0.5435752272605896,0.050000000745058,0.2290618121623993,291.1625366210937,291.1499938964844,270.5599365234375,270.11529541015625,283.4174194335937,293.2311706542969,291.1624450683594,1.0,0.2281427830457687,0.9964556694030762,0.9964556694030762,1.0,1.0,-1.1183714866638184,0.4847166538238525,0.6336548328399658,0.2117278724908828,0.0,0.0,0.3294163346290588,31.180837631225582,40.0,-1.0155192613601685,-8743.22265625,138.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,306.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.1967827677726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991086542606354,0.2991155683994293,-6.929866685823072e-06,0.0,0.0001997094950638,0.0,0.0,19.76075553894043,0.0,0.0,0.0,0.3665524125099182,4.0,0.0,1.0
289320,293.1223449707031,297.1499938964844,293.1499938964844,0.0868788883090019,-2044.9189453125,304.1513061523437,0.7824554443359375,0.1434032022953033,0.129929780960083,293.1523742675781,297.1499938964844,293.1499938964844,0.1645177602767944,-3591.912841796875,304.1539306640625,0.9298097491264344,0.2399907708168029,0.2281765043735504,293.0950927734375,297.1499938964844,293.1499938964844,0.1252989619970321,-2134.192626953125,304.149169921875,0.861201286315918,0.1930471509695053,0.1356243938207626,293.1056823730469,297.1499938964844,293.1499938964844,0.1473807841539383,-3290.558837890625,304.1499328613281,0.8999971747398376,0.2199840694665908,0.2090970426797866,293.23175048828125,297.1499938964844,293.1499938964844,0.0060311155393719,-2170.01416015625,298.9891052246094,0.5435752272605896,0.050000000745058,0.2290618121623993,291.1625366210937,291.1499938964844,270.5599365234375,270.11529541015625,283.4174194335937,293.2311706542969,291.1624450683594,1.0,0.2281427830457687,0.9964556694030762,0.9964556694030762,1.0,1.0,-1.1183714866638184,0.4847166538238525,0.6336548328399658,0.2117278724908828,0.0,0.0,0.3294163346290588,31.180837631225582,40.0,-1.0155192613601685,-8743.22265625,138.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,306.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.1967827677726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991086542606354,0.2991155683994293,-6.929866685823072e-06,0.0,0.0001997094950638,0.0,0.0,19.76075553894043,0.0,0.0,0.0,0.3665524125099182,4.0,0.0,1.0
289380,293.1296081542969,297.1499938964844,293.1499938964844,0.0863874703645706,-2035.75341796875,304.15167236328125,0.7680190205574036,0.1426258683204651,0.1293401271104812,293.1587829589844,297.1499938964844,293.1499938964844,0.1634807586669922,-3573.7607421875,304.15435791015625,0.910166323184967,0.238633245229721,0.2270099818706512,293.1037902832031,297.1499938964844,293.1499938964844,0.1251168102025985,-2131.6416015625,304.1497497558594,0.8468462228775024,0.1926696002483368,0.1354525685310363,293.1138916015625,297.1499938964844,293.1499938964844,0.147051453590393,-3284.582275390625,304.1505126953125,0.8839852213859558,0.2194365411996841,0.2087025493383407,293.2401733398437,297.1499938964844,293.1499938964844,0.0059948214329779,-2159.6875,298.9371337890625,0.5328144431114197,0.050000000745058,0.2294960021972656,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396240234375,291.1619873046875,1.0,0.2313432395458221,0.9961307048797609,0.9961307048797609,1.0,1.0,-1.116105079650879,0.4836844801902771,0.6324205994606018,0.2111762911081314,0.0,0.0,0.3278490900993347,33.4686393737793,43.0,-0.7121896147727966,-8708.7587890625,142.44175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,306.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.195609912276268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973129153251648,0.2973198294639587,-6.923907676537056e-06,0.0,0.0001985191920539,0.0,0.0,19.61449432373047,0.0,0.0,0.0,0.3661637902259826,4.0,0.0,1.0
289440,293.1296081542969,297.1499938964844,293.1499938964844,0.0863874703645706,-2035.75341796875,304.15167236328125,0.7680190205574036,0.1426258683204651,0.1293401271104812,293.1587829589844,297.1499938964844,293.1499938964844,0.1634807586669922,-3573.7607421875,304.15435791015625,0.910166323184967,0.238633245229721,0.2270099818706512,293.1037902832031,297.1499938964844,293.1499938964844,0.1251168102025985,-2131.6416015625,304.1497497558594,0.8468462228775024,0.1926696002483368,0.1354525685310363,293.1138916015625,297.1499938964844,293.1499938964844,0.147051453590393,-3284.582275390625,304.1505126953125,0.8839852213859558,0.2194365411996841,0.2087025493383407,293.2401733398437,297.1499938964844,293.1499938964844,0.0059948214329779,-2159.6875,298.9371337890625,0.5328144431114197,0.050000000745058,0.2294960021972656,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396240234375,291.1619873046875,1.0,0.2313432395458221,0.9961307048797609,0.9961307048797609,1.0,1.0,-1.116105079650879,0.4836844801902771,0.6324205994606018,0.2111762911081314,0.0,0.0,0.3278490900993347,33.4686393737793,43.0,-0.7121896147727966,-8708.7587890625,142.44175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,306.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.195609912276268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973129153251648,0.2973198294639587,-6.923907676537056e-06,0.0,0.0001985191920539,0.0,0.0,19.61449432373047,0.0,0.0,0.0,0.3661637902259826,4.0,0.0,1.0
289500,293.133056640625,297.1499938964844,293.1499938964844,0.0861178487539291,-2030.7274169921875,304.15185546875,0.7609903216362,0.1422041803598404,0.1290182173252105,293.1618347167969,297.1499938964844,293.1499938964844,0.1629350632429123,-3564.200439453125,304.154541015625,0.9011977314949036,0.2379208952188491,0.2263978421688079,293.10797119140625,297.1499938964844,293.1499938964844,0.124987818300724,-2129.847412109375,304.1500244140625,0.8398784399032593,0.1924324333667755,0.1353348344564438,293.1178283691406,297.1499938964844,293.1499938964844,0.1468494683504104,-3280.92626953125,304.1507873535156,0.8761071562767029,0.2191168218851089,0.2084645926952362,293.2443542480469,297.1499938964844,293.1499938964844,0.0059762899763882,-2154.39013671875,298.9102783203125,0.527621328830719,0.050000000745058,0.2297295928001403,291.161865234375,291.1499938964844,270.5913391113281,270.1385803222656,283.4395751953125,293.2438049316406,291.1618347167969,1.0,0.2330384701490402,0.9959682822227478,0.9959682822227478,1.0,1.0,-1.1148375272750854,0.4831073582172394,0.6317301392555237,0.2108693271875381,0.0,0.0,0.3270730972290039,34.69887924194336,43.0,-0.5352974534034729,-8690.5927734375,144.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,306.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.142578125,18000.0,0.0,0.0,0.1950443983078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964320778846741,0.2964390218257904,-6.921017757122172e-06,0.0,0.0001979452790692,0.0,0.0,19.542987823486328,0.0,0.0,0.0,0.3659739792346954,4.0,0.0,1.0
289560,293.13641357421875,297.1499938964844,293.1499938964844,0.0858334079384803,-2025.4273681640625,304.15203857421875,0.7541801929473877,0.1417622566223144,0.1286796182394027,293.164794921875,297.1499938964844,293.1499938964844,0.162372425198555,-3554.33740234375,304.1547546386719,0.8926748633384705,0.2371878027915954,0.2257677167654037,293.1120300292969,297.1499938964844,293.1499938964844,0.1248351335525512,-2127.72900390625,304.1502990722656,0.8330989480018616,0.1921652257442474,0.135197252035141,293.1216735839844,297.1499938964844,293.1499938964844,0.1466241329908371,-3276.851806640625,304.1510314941406,0.868428647518158,0.2187685519456863,0.2082012295722961,293.2484436035156,297.1499938964844,293.1499938964844,0.0059574651531875,-2148.989990234375,298.88287353515625,0.522624671459198,0.050000000745058,0.2299722284078598,291.16180419921875,291.1499938964844,270.6018981933594,270.1463928222656,283.4469909667969,293.2478942871094,291.1617736816406,1.0,0.2347804307937622,0.9958152770996094,0.9958152770996094,1.0,1.0,-1.1134847402572632,0.4824916422367096,0.630993127822876,0.2105431854724884,0.0,0.0,0.3262959122657776,35.97633361816406,46.0,-0.3503100574016571,-8671.837890625,146.4889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431640625,306.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1944930404424667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955553233623504,0.2955622375011444,-6.918162398505956e-06,0.0,0.0001973857142729,0.0,0.0,19.47196388244629,0.0,0.0,0.0,0.365785539150238,4.0,0.0,1.0
289620,293.1427307128906,297.1499938964844,293.1499938964844,0.0852209404110908,-2014.0218505859373,304.1523742675781,0.7413036823272705,0.1408200711011886,0.1279534250497818,293.17047119140625,297.1499938964844,293.1499938964844,0.161197155714035,-3533.713623046875,304.1551208496094,0.8762817978858948,0.2356613129377365,0.2244542688131332,293.1198425292969,297.1499938964844,293.1499938964844,0.1244595944881439,-2122.530517578125,304.1508178710937,0.8199992775917053,0.1915429681539535,0.1348633170127868,293.1290588378906,297.1499938964844,293.1499938964844,0.1461042016744613,-3267.460693359375,304.15155029296875,0.8538357615470886,0.2179884910583496,0.2075991481542587,293.25653076171875,297.1499938964844,293.1499938964844,0.0059188255108892,-2137.843994140625,298.8263854980469,0.5133112668991089,0.050000000745058,0.2304809987545013,291.1618347167969,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.1618347167969,1.0,0.2383710592985153,0.9955093264579772,0.9955093264579772,1.0,1.0,-1.1105239391326904,0.4811437427997589,0.6293802261352539,0.2098336517810821,0.0,0.0,0.3247197270393371,38.65337753295898,49.0,0.0310738570988178,-8632.5537109375,150.74256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.1934324204921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937934994697571,0.293800413608551,-6.912489880050998e-06,0.0,0.0001963093236554,0.0,0.0,19.329702377319336,0.0,0.0,0.0,0.3654085397720337,4.0,0.0,1.0
289680,293.1427307128906,297.1499938964844,293.1499938964844,0.0852209404110908,-2014.0218505859373,304.1523742675781,0.7413036823272705,0.1408200711011886,0.1279534250497818,293.17047119140625,297.1499938964844,293.1499938964844,0.161197155714035,-3533.713623046875,304.1551208496094,0.8762817978858948,0.2356613129377365,0.2244542688131332,293.1198425292969,297.1499938964844,293.1499938964844,0.1244595944881439,-2122.530517578125,304.1508178710937,0.8199992775917053,0.1915429681539535,0.1348633170127868,293.1290588378906,297.1499938964844,293.1499938964844,0.1461042016744613,-3267.460693359375,304.15155029296875,0.8538357615470886,0.2179884910583496,0.2075991481542587,293.25653076171875,297.1499938964844,293.1499938964844,0.0059188255108892,-2137.843994140625,298.8263854980469,0.5133112668991089,0.050000000745058,0.2304809987545013,291.1618347167969,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.1618347167969,1.0,0.2383710592985153,0.9955093264579772,0.9955093264579772,1.0,1.0,-1.1105239391326904,0.4811437427997589,0.6293802261352539,0.2098336517810821,0.0,0.0,0.3247197270393371,38.65337753295898,49.0,0.0310738570988178,-8632.5537109375,150.74256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.1934324204921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937934994697571,0.293800413608551,-6.912489880050998e-06,0.0,0.0001963093236554,0.0,0.0,19.329702377319336,0.0,0.0,0.0,0.3654085397720337,4.0,0.0,1.0
289740,293.1486511230469,297.1499938964844,293.1499938964844,0.084553837776184,-2001.6097412109373,304.1527099609375,0.7293649315834045,0.1398058235645294,0.1271660774946212,293.1758117675781,297.1499938964844,293.1499938964844,0.1599590927362442,-3511.956787109375,304.1554870605469,0.8610367178916931,0.234059676527977,0.2230737507343292,293.1272277832031,297.1499938964844,293.1499938964844,0.1239952445030212,-2116.11279296875,304.1513061523437,0.8070529699325562,0.1908102929592132,0.1344549357891082,293.13604736328125,297.1499938964844,293.1499938964844,0.1454965472221374,-3256.492431640625,304.15203857421875,0.840385377407074,0.217103362083435,0.2069014757871627,293.264404296875,297.1499938964844,293.1499938964844,0.0058787344023585,-2126.187744140625,298.76776123046875,0.5049512982368469,0.050000000745058,0.2310150265693664,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.16217041015625,1.0,0.2420525401830673,0.9952033758163452,0.9952033758163452,1.0,1.0,-1.1072354316711426,0.4796458780765533,0.6275895833969116,0.2090525031089782,0.0,0.0,0.3230851590633392,41.46128463745117,37.0,0.4041098058223724,-8590.9755859375,155.12757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.1924215406179428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919875085353851,0.2919943928718567,-6.906758699187776e-06,0.0,0.0001952834136318,0.0,0.0,19.18449211120605,0.0,0.0,0.0,0.3650242388248443,4.0,0.0,1.0
289800,293.1486511230469,297.1499938964844,293.1499938964844,0.084553837776184,-2001.6097412109373,304.1527099609375,0.7293649315834045,0.1398058235645294,0.1271660774946212,293.1758117675781,297.1499938964844,293.1499938964844,0.1599590927362442,-3511.956787109375,304.1554870605469,0.8610367178916931,0.234059676527977,0.2230737507343292,293.1272277832031,297.1499938964844,293.1499938964844,0.1239952445030212,-2116.11279296875,304.1513061523437,0.8070529699325562,0.1908102929592132,0.1344549357891082,293.13604736328125,297.1499938964844,293.1499938964844,0.1454965472221374,-3256.492431640625,304.15203857421875,0.840385377407074,0.217103362083435,0.2069014757871627,293.264404296875,297.1499938964844,293.1499938964844,0.0058787344023585,-2126.187744140625,298.76776123046875,0.5049512982368469,0.050000000745058,0.2310150265693664,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.16217041015625,1.0,0.2420525401830673,0.9952033758163452,0.9952033758163452,1.0,1.0,-1.1072354316711426,0.4796458780765533,0.6275895833969116,0.2090525031089782,0.0,0.0,0.3230851590633392,41.46128463745117,37.0,0.4041098058223724,-8590.9755859375,155.12757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.1924215406179428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919875085353851,0.2919943928718567,-6.906758699187776e-06,0.0,0.0001952834136318,0.0,0.0,19.18449211120605,0.0,0.0,0.0,0.3650242388248443,4.0,0.0,1.0
289860,293.15399169921875,297.1499938964844,293.1499938964844,0.0837301835417747,-1986.26806640625,304.1531677246094,0.7297888994216919,0.1387573927640915,0.126204639673233,293.1806945800781,297.1499938964844,293.1499938964844,0.1585369855165481,-3486.862548828125,304.1560363769531,0.8617207407951355,0.2324111759662628,0.2215018421411514,293.1340637207031,297.1499938964844,293.1499938964844,0.1233311891555786,-2106.91259765625,304.1519775390625,0.8084625005722046,0.1899997144937515,0.1338824331760406,293.1425170898437,297.1499938964844,293.1499938964844,0.1446837037801742,-3241.774658203125,304.1527404785156,0.8417223691940308,0.2161424607038498,0.2059848755598068,293.27203369140625,297.1499938964844,293.1499938964844,0.00581810856238,-2107.804443359375,298.7077331542969,0.506622850894928,0.050000000745058,0.2309017181396484,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.2715148925781,291.1640625,1.0,0.2400456517934799,0.9949136972427368,0.9949136972427368,1.0,1.0,-1.1022722721099854,0.4773857891559601,0.6248865127563477,0.2078896313905716,0.0,0.0,0.3211879730224609,40.79268646240234,25.0,2.7434680461883545,-8541.75,152.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104919433594,306.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.423828125,18000.0,0.0,0.0,0.1914424449205398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900165021419525,0.2900233864784241,-6.90075876264018e-06,0.0,0.0001942897506523,0.0,0.0,19.02713394165039,0.0,0.0,0.0,0.36460742354393,4.0,0.0,1.0
