time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.15399169921875,297.1499938964844,293.1499938964844,0.0837301835417747,-1986.26806640625,304.1531677246094,0.7297888994216919,0.1387573927640915,0.126204639673233,293.1806945800781,297.1499938964844,293.1499938964844,0.1585369855165481,-3486.862548828125,304.1560363769531,0.8617207407951355,0.2324111759662628,0.2215018421411514,293.1340637207031,297.1499938964844,293.1499938964844,0.1233311891555786,-2106.91259765625,304.1519775390625,0.8084625005722046,0.1899997144937515,0.1338824331760406,293.1425170898437,297.1499938964844,293.1499938964844,0.1446837037801742,-3241.774658203125,304.1527404785156,0.8417223691940308,0.2161424607038498,0.2059848755598068,293.27203369140625,297.1499938964844,293.1499938964844,0.00581810856238,-2107.804443359375,298.7077331542969,0.506622850894928,0.050000000745058,0.2309017181396484,291.1636962890625,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.2715148925781,291.1640625,1.0,0.2400456517934799,0.9949136972427368,0.9949136972427368,1.0,1.0,-1.1022722721099854,0.4773857891559601,0.6248865127563477,0.2078896313905716,0.0,0.0,0.3211879730224609,40.79268646240234,25.0,2.7434680461883545,-8541.75,152.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104919433594,306.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.423828125,18000.0,0.0,0.0,0.1914424449205398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900165021419525,0.2900233864784241,-6.90075876264018e-06,0.0,0.0001942897506523,0.0,0.0,19.02713394165039,0.0,0.0,0.0,0.36460742354393,4.0,0.0,1.0
289980,293.1585998535156,297.1499938964844,293.1499938964844,0.0828049257397651,-1969.040771484375,304.1536560058594,0.7410092949867249,0.1377192139625549,0.1251406818628311,293.18505859375,297.1499938964844,293.1499938964844,0.1569788008928299,-3459.28955078125,304.1566162109375,0.8762860894203186,0.2307522445917129,0.2198022902011871,293.1402282714844,297.1499938964844,293.1499938964844,0.1225181892514228,-2095.63525390625,304.1526794433594,0.822187066078186,0.1891512721776962,0.1331963092088699,293.1483764648437,297.1499938964844,293.1499938964844,0.143714040517807,-3224.191162109375,304.1534423828125,0.8560475707054138,0.2151435315608978,0.2049142569303512,293.2792663574219,297.1499938964844,293.1499938964844,0.0057410541921854,-2083.885009765625,298.6469421386719,0.5172705054283142,0.050000000745058,0.2302552461624145,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.2787780761719,291.1676025390625,1.0,0.233973741531372,0.9946239590644836,0.9946239590644836,1.0,1.0,-1.0960712432861328,0.474562406539917,0.621508777141571,0.2064481675624847,0.0,0.0,0.318656176328659,37.26278305053711,25.0,4.3712477684021,-8481.029296875,144.20411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,306.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1904440820217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874020934104919,0.2874089777469635,-6.893224963278044e-06,0.0,0.0001932765298988,0.0,0.0,18.82022476196289,0.0,0.0,0.0,0.3640641570091247,4.0,0.0,1.0
290040,293.1585998535156,297.1499938964844,293.1499938964844,0.0828049257397651,-1969.040771484375,304.1536560058594,0.7410092949867249,0.1377192139625549,0.1251406818628311,293.18505859375,297.1499938964844,293.1499938964844,0.1569788008928299,-3459.28955078125,304.1566162109375,0.8762860894203186,0.2307522445917129,0.2198022902011871,293.1402282714844,297.1499938964844,293.1499938964844,0.1225181892514228,-2095.63525390625,304.1526794433594,0.822187066078186,0.1891512721776962,0.1331963092088699,293.1483764648437,297.1499938964844,293.1499938964844,0.143714040517807,-3224.191162109375,304.1534423828125,0.8560475707054138,0.2151435315608978,0.2049142569303512,293.2792663574219,297.1499938964844,293.1499938964844,0.0057410541921854,-2083.885009765625,298.6469421386719,0.5172705054283142,0.050000000745058,0.2302552461624145,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.2787780761719,291.1676025390625,1.0,0.233973741531372,0.9946239590644836,0.9946239590644836,1.0,1.0,-1.0960712432861328,0.474562406539917,0.621508777141571,0.2064481675624847,0.0,0.0,0.318656176328659,37.26278305053711,25.0,4.3712477684021,-8481.029296875,144.20411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,306.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1904440820217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874020934104919,0.2874089777469635,-6.893224963278044e-06,0.0,0.0001932765298988,0.0,0.0,18.82022476196289,0.0,0.0,0.0,0.3640641570091247,4.0,0.0,1.0
290100,293.16070556640625,297.1499938964844,293.1499938964844,0.0823509395122528,-1960.6090087890625,304.15380859375,0.7463787198066711,0.137198194861412,0.1246194019913673,293.1870422363281,297.1499938964844,293.1499938964844,0.1562059968709945,-3445.61572265625,304.15679931640625,0.8832463622093201,0.2299166768789291,0.2189583033323288,293.1430969238281,297.1499938964844,293.1499938964844,0.1221085637807846,-2089.9619140625,304.1529235839844,0.8284768462181091,0.1887102872133255,0.132850244641304,293.1510925292969,297.1499938964844,293.1499938964844,0.1432264000177383,-3215.36181640625,304.1536865234375,0.862969696521759,0.2146282643079757,0.2043753713369369,293.2827453613281,297.1499938964844,293.1499938964844,0.0057035665959119,-2072.212158203125,298.6159362792969,0.5225498676300049,0.050000000745058,0.2299765795469284,291.1688842773437,291.1499938964844,270.6976013183594,270.2167053222656,283.51666259765625,293.28228759765625,291.1691589355469,1.0,0.2315542548894882,0.9944791197776794,0.9944791197776794,1.0,1.0,-1.0930355787277222,0.4731796681880951,0.6198558807373047,0.2057466357946396,0.0,0.0,0.3172321915626526,35.73675537109375,25.0,4.189772605895996,-8448.9833984375,140.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,306.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1899196654558181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285900205373764,0.2859070897102356,-6.888803909532726e-06,0.0,0.0001927443227032,0.0,0.0,18.70147705078125,0.0,0.0,0.0,0.3637526035308838,4.0,0.0,1.0
290160,293.1627197265625,297.1499938964844,293.1499938964844,0.0819035843014717,-1952.318115234375,304.1539306640625,0.7508732080459595,0.1366652101278305,0.1241014748811721,293.18896484375,297.1499938964844,293.1499938964844,0.1554441303014755,-3432.141357421875,304.1569519042969,0.8890469074249268,0.2290699481964111,0.2181175202131271,293.1459045410156,297.1499938964844,293.1499938964844,0.1217015758156776,-2084.333984375,304.15313720703125,0.8337376117706299,0.1882504224777221,0.1325012892484665,293.1537475585937,297.1499938964844,293.1499938964844,0.1427433341741562,-3206.62841796875,304.1539001464844,0.8688363432884216,0.2140956670045852,0.2038337737321853,293.2861328125,297.1499938964844,293.1499938964844,0.0056675956584513,-2061.03515625,298.58428955078125,0.5271605253219604,0.050000000745058,0.2297518849372863,291.1699523925781,291.1499938964844,270.708251953125,270.2244567871094,283.5245666503906,293.2856750488281,291.17010498046875,1.0,0.2293917536735534,0.9943581223487854,0.9943581223487854,1.0,1.0,-1.0900660753250122,0.471825510263443,0.6182405948638916,0.2050679624080658,0.0,0.0,0.3157923519611358,34.49991989135742,25.0,3.277026414871216,-8416.814453125,137.47824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,306.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1893735080957412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843393087387085,0.28434619307518,-6.884100912429858e-06,0.0,0.0001921900257002,0.0,0.0,18.578060150146484,0.0,0.0,0.0,0.3634289503097534,4.0,0.0,1.0
290220,293.16656494140625,297.1499938964844,293.1499938964844,0.0810005292296409,-1935.6187744140625,304.15411376953125,0.7583067417144775,0.1355607360601425,0.1230501979589462,293.192626953125,297.1499938964844,293.1499938964844,0.1539200395345688,-3405.172119140625,304.1571655273437,0.8985828757286072,0.2273388504981994,0.2164211273193359,293.1512145996094,297.1499938964844,293.1499938964844,0.120866559445858,-2072.794677734375,304.1534729003906,0.8425277471542358,0.1872719675302505,0.1317771822214126,293.1588134765625,297.1499938964844,293.1499938964844,0.1417599469423294,-3188.8603515625,304.1542358398437,0.8786860108375549,0.2129753530025482,0.2027189284563064,293.29278564453125,297.1499938964844,293.1499938964844,0.0055978181771934,-2039.3375244140625,298.51934814453125,0.5352174043655396,0.050000000745058,0.2293945252895355,291.171142578125,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.1712341308594,1.0,0.2257466167211532,0.994116187095642,0.994116187095642,1.0,1.0,-1.084131956100464,0.4691157937049866,0.6150161623954773,0.2037266492843628,0.0,0.0,0.3128926157951355,32.51811218261719,25.0,2.000702381134033,-8353.6484375,132.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,306.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.1882123798131942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812206447124481,0.2812275290489197,-6.874533482914558e-06,0.0,0.0001910116407088,0.0,0.0,18.331892013549805,0.0,0.0,0.0,0.3627811670303345,4.0,0.0,1.0
290280,293.16656494140625,297.1499938964844,293.1499938964844,0.0810005292296409,-1935.6187744140625,304.15411376953125,0.7583067417144775,0.1355607360601425,0.1230501979589462,293.192626953125,297.1499938964844,293.1499938964844,0.1539200395345688,-3405.172119140625,304.1571655273437,0.8985828757286072,0.2273388504981994,0.2164211273193359,293.1512145996094,297.1499938964844,293.1499938964844,0.120866559445858,-2072.794677734375,304.1534729003906,0.8425277471542358,0.1872719675302505,0.1317771822214126,293.1588134765625,297.1499938964844,293.1499938964844,0.1417599469423294,-3188.8603515625,304.1542358398437,0.8786860108375549,0.2129753530025482,0.2027189284563064,293.29278564453125,297.1499938964844,293.1499938964844,0.0055978181771934,-2039.3375244140625,298.51934814453125,0.5352174043655396,0.050000000745058,0.2293945252895355,291.171142578125,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.1712341308594,1.0,0.2257466167211532,0.994116187095642,0.994116187095642,1.0,1.0,-1.084131956100464,0.4691157937049866,0.6150161623954773,0.2037266492843628,0.0,0.0,0.3128926157951355,32.51811218261719,25.0,2.000702381134033,-8353.6484375,132.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,306.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.1882123798131942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812206447124481,0.2812275290489197,-6.874533482914558e-06,0.0,0.0001910116407088,0.0,0.0,18.331892013549805,0.0,0.0,0.0,0.3627811670303345,4.0,0.0,1.0
290340,293.1701965332031,297.1499938964844,293.1499938964844,0.0800749287009239,-1918.538818359375,304.154296875,0.7637761831283569,0.1344061344861984,0.1219725087285041,293.19610595703125,297.1499938964844,293.1499938964844,0.1523764729499817,-3377.8115234375,304.1573486328125,0.9056356549263,0.2255560755729675,0.2146962434053421,293.1562805175781,297.1499938964844,293.1499938964844,0.1199896782636642,-2060.669677734375,304.1537780761719,0.8492154479026794,0.1862162947654724,0.1310137063264846,293.16357421875,297.1499938964844,293.1499938964844,0.1407369375228881,-3170.364013671875,304.154541015625,0.8861585259437561,0.2117814570665359,0.2015545517206192,293.2991943359375,297.1499938964844,293.1499938964844,0.0055298111401498,-2018.0958251953125,298.4525146484375,0.5417531132698059,0.050000000745058,0.229132279753685,291.17205810546875,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.172119140625,1.0,0.2228132784366607,0.9938742518424988,0.9938742518424988,1.0,1.0,-1.0781395435333252,0.4663748741149902,0.6117646098136902,0.2023915499448776,0.0,0.0,0.3098863065242767,31.04413604736328,25.0,1.361344575881958,-8290.3701171875,128.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,306.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.1869598776102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780359089374542,0.2780427634716034,-6.86489556755987e-06,0.0,0.0001897405018098,0.0,0.0,18.082012176513672,0.0,0.0,0.0,0.3621242046356201,4.0,0.0,1.0
290400,293.1701965332031,297.1499938964844,293.1499938964844,0.0800749287009239,-1918.538818359375,304.154296875,0.7637761831283569,0.1344061344861984,0.1219725087285041,293.19610595703125,297.1499938964844,293.1499938964844,0.1523764729499817,-3377.8115234375,304.1573486328125,0.9056356549263,0.2255560755729675,0.2146962434053421,293.1562805175781,297.1499938964844,293.1499938964844,0.1199896782636642,-2060.669677734375,304.1537780761719,0.8492154479026794,0.1862162947654724,0.1310137063264846,293.16357421875,297.1499938964844,293.1499938964844,0.1407369375228881,-3170.364013671875,304.154541015625,0.8861585259437561,0.2117814570665359,0.2015545517206192,293.2991943359375,297.1499938964844,293.1499938964844,0.0055298111401498,-2018.0958251953125,298.4525146484375,0.5417531132698059,0.050000000745058,0.229132279753685,291.17205810546875,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.172119140625,1.0,0.2228132784366607,0.9938742518424988,0.9938742518424988,1.0,1.0,-1.0781395435333252,0.4663748741149902,0.6117646098136902,0.2023915499448776,0.0,0.0,0.3098863065242767,31.04413604736328,25.0,1.361344575881958,-8290.3701171875,128.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,306.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.1869598776102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780359089374542,0.2780427634716034,-6.86489556755987e-06,0.0,0.0001897405018098,0.0,0.0,18.082012176513672,0.0,0.0,0.0,0.3621242046356201,4.0,0.0,1.0
290460,293.1736145019531,297.1499938964844,293.1499938964844,0.0791244953870773,-1901.0401611328125,304.1544494628906,0.7674790620803833,0.1332041770219802,0.1208656802773475,293.1993713378906,297.1499938964844,293.1499938964844,0.1508100777864456,-3349.99365234375,304.1575012207031,0.9107304215431212,0.223722755908966,0.2129379957914352,293.1610717773437,297.1499938964844,293.1499938964844,0.1190694794058799,-2047.933837890625,304.154052734375,0.8540254831314087,0.185086578130722,0.1302088946104049,293.1681213378906,297.1499938964844,293.1499938964844,0.139672189950943,-3151.0947265625,304.15478515625,0.891511082649231,0.2105165272951126,0.2003371864557266,293.30548095703125,297.1499938964844,293.1499938964844,0.0054627759382128,-1997.05712890625,298.3837890625,0.5468993782997131,0.050000000745058,0.2289404571056366,291.1727294921875,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1727600097656,1.0,0.220411479473114,0.9936551451683044,0.9936551451683044,1.0,1.0,-1.0720432996749878,0.4635826349258423,0.6084607243537903,0.2010529041290283,0.0,0.0,0.3068102896213531,29.94548988342285,25.0,0.9692849516868592,-8226.59375,124.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,306.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91015625,18000.0,0.0,0.0,0.1856171637773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748002111911773,0.2748070657253265,-6.855187621113146e-06,0.0,0.000188377831364,0.0,0.0,17.829544067382812,0.0,0.0,0.0,0.3614615499973297,4.0,0.0,1.0
290520,293.1736145019531,297.1499938964844,293.1499938964844,0.0791244953870773,-1901.0401611328125,304.1544494628906,0.7674790620803833,0.1332041770219802,0.1208656802773475,293.1993713378906,297.1499938964844,293.1499938964844,0.1508100777864456,-3349.99365234375,304.1575012207031,0.9107304215431212,0.223722755908966,0.2129379957914352,293.1610717773437,297.1499938964844,293.1499938964844,0.1190694794058799,-2047.933837890625,304.154052734375,0.8540254831314087,0.185086578130722,0.1302088946104049,293.1681213378906,297.1499938964844,293.1499938964844,0.139672189950943,-3151.0947265625,304.15478515625,0.891511082649231,0.2105165272951126,0.2003371864557266,293.30548095703125,297.1499938964844,293.1499938964844,0.0054627759382128,-1997.05712890625,298.3837890625,0.5468993782997131,0.050000000745058,0.2289404571056366,291.1727294921875,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1727600097656,1.0,0.220411479473114,0.9936551451683044,0.9936551451683044,1.0,1.0,-1.0720432996749878,0.4635826349258423,0.6084607243537903,0.2010529041290283,0.0,0.0,0.3068102896213531,29.94548988342285,25.0,0.9692849516868592,-8226.59375,124.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,306.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91015625,18000.0,0.0,0.0,0.1856171637773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748002111911773,0.2748070657253265,-6.855187621113146e-06,0.0,0.000188377831364,0.0,0.0,17.829544067382812,0.0,0.0,0.0,0.3614615499973297,4.0,0.0,1.0
290580,293.1767883300781,297.1499938964844,293.1499938964844,0.0781469270586967,-1883.08251953125,304.15460205078125,0.7696531414985657,0.1319578140974044,0.1197287589311599,293.2024841308594,297.1499938964844,293.1499938964844,0.1492172479629516,-3321.64501953125,304.1576538085937,0.9139590859413148,0.2218410521745681,0.2111444920301437,293.16558837890625,297.1499938964844,293.1499938964844,0.1181041300296783,-2034.5552978515625,304.154296875,0.8571994304656982,0.1838863939046859,0.1293623745441436,293.17242431640625,297.1499938964844,293.1499938964844,0.1385633647441864,-3131.000244140625,304.155029296875,0.8950462937355042,0.2091839164495468,0.1990660429000854,293.3116149902344,297.1499938964844,293.1499938964844,0.0053961472585797,-1976.0252685546875,298.313232421875,0.5508419275283813,0.050000000745058,0.2288011908531189,291.1733093261719,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.3111877441406,291.17333984375,1.0,0.218407317996025,0.9934360980987548,0.9934360980987548,1.0,1.0,-1.0658172369003296,0.4607266783714294,0.6050905585289001,0.1997045576572418,0.0,0.0,0.3036656081676483,29.126541137695312,25.0,0.7952873706817627,-8162.07421875,121.51531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,306.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9609375,18000.0,0.0,0.0,0.1841893345117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715307772159576,0.2715376317501068,-6.845486950624036e-06,0.0,0.0001869287516456,0.0,0.0,17.575925827026367,0.0,0.0,0.0,0.3607968389987945,4.0,0.0,1.0
290640,293.1767883300781,297.1499938964844,293.1499938964844,0.0781469270586967,-1883.08251953125,304.15460205078125,0.7696531414985657,0.1319578140974044,0.1197287589311599,293.2024841308594,297.1499938964844,293.1499938964844,0.1492172479629516,-3321.64501953125,304.1576538085937,0.9139590859413148,0.2218410521745681,0.2111444920301437,293.16558837890625,297.1499938964844,293.1499938964844,0.1181041300296783,-2034.5552978515625,304.154296875,0.8571994304656982,0.1838863939046859,0.1293623745441436,293.17242431640625,297.1499938964844,293.1499938964844,0.1385633647441864,-3131.000244140625,304.155029296875,0.8950462937355042,0.2091839164495468,0.1990660429000854,293.3116149902344,297.1499938964844,293.1499938964844,0.0053961472585797,-1976.0252685546875,298.313232421875,0.5508419275283813,0.050000000745058,0.2288011908531189,291.1733093261719,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.3111877441406,291.17333984375,1.0,0.218407317996025,0.9934360980987548,0.9934360980987548,1.0,1.0,-1.0658172369003296,0.4607266783714294,0.6050905585289001,0.1997045576572418,0.0,0.0,0.3036656081676483,29.126541137695312,25.0,0.7952873706817627,-8162.07421875,121.51531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,306.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9609375,18000.0,0.0,0.0,0.1841893345117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715307772159576,0.2715376317501068,-6.845486950624036e-06,0.0,0.0001869287516456,0.0,0.0,17.575925827026367,0.0,0.0,0.0,0.3607968389987945,4.0,0.0,1.0
290700,293.1783142089844,297.1499938964844,293.1499938964844,0.077647864818573,-1873.9315185546875,304.1546630859375,0.7702433466911316,0.1313190013170242,0.1191490367054939,293.2039794921875,297.1499938964844,293.1499938964844,0.1484108716249466,-3307.269287109375,304.1577453613281,0.9149357676506042,0.2208829373121261,0.2102343887090683,293.16778564453125,297.1499938964844,293.1499938964844,0.1176048293709755,-2027.6279296875,304.1544494628906,0.8582504987716675,0.1832611858844757,0.1289236843585968,293.17449951171875,297.1499938964844,293.1499938964844,0.1379926949739456,-3120.646728515625,304.1551513671875,0.8962268829345703,0.2084935009479522,0.1984105557203292,293.31463623046875,297.1499938964844,293.1499938964844,0.0053628617897629,-1965.4705810546875,298.2772827148437,0.5524237155914307,0.050000000745058,0.2287470400333404,291.1735534667969,291.1499938964844,270.802978515625,270.29266357421875,283.5958251953125,293.3142395019531,291.173583984375,1.0,0.2175222039222717,0.9933265447616576,0.9933265447616576,1.0,1.0,-1.0626507997512815,0.4592727422714233,0.6033780574798584,0.1990257948637008,0.0,0.0,0.3020696938037872,28.79938507080078,25.0,0.7286211848258972,-8129.43212890625,120.1565399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47955322265625,306.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.97265625,18000.0,0.0,0.0,0.183445855975151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698841691017151,0.2698910236358642,-6.840644346084446e-06,0.0,0.000186174234841,0.0,0.0,17.44875717163086,0.0,0.0,0.0,0.3604639768600464,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771420523524284,-1864.668701171875,304.1547241210937,0.7705455422401428,0.1306702494621276,0.1185619682073593,293.2054443359375,297.1499938964844,293.1499938964844,0.1475980281829834,-3292.76171875,304.1578063964844,0.9155370593070984,0.2199137657880783,0.2093155086040496,293.1698913574219,297.1499938964844,293.1499938964844,0.1170948073267936,-2020.5462646484373,304.154541015625,0.8589892983436584,0.1826199144124984,0.1284749656915664,293.176513671875,297.1499938964844,293.1499938964844,0.1374115198850631,-3110.094970703125,304.1552734375,0.897068440914154,0.2077876627445221,0.1977421045303344,293.317626953125,297.1499938964844,293.1499938964844,0.0053295474499464,-1954.8741455078125,298.2408447265625,0.5537812113761902,0.050000000745058,0.2287013232707977,291.1737976074219,291.1499938964844,270.81329345703125,270.3000183105469,283.6037902832031,293.3172302246094,291.1737976074219,1.0,0.2167003601789474,0.9932276606559752,0.9932276606559752,1.0,1.0,-1.0594475269317627,0.4578011035919189,0.6016464233398438,0.1983439177274704,0.0,0.0,0.3004606962203979,28.51698303222656,25.0,0.665095865726471,-8096.5283203125,118.87676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48883056640625,306.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1826842725276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682326734066009,0.2682394981384277,-6.835812655481277e-06,0.0,0.0001854013244155,0.0,0.0,17.321577072143555,0.0,0.0,0.0,0.3601313531398773,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.0761103257536888,-1845.8134765625,304.1548767089844,0.7704041004180908,0.1293447017669677,0.117366224527359,293.2082214355469,297.1499938964844,293.1499938964844,0.14595328271389,-3263.355224609375,304.157958984375,0.9157629609107972,0.2179439067840576,0.2074517607688903,293.1739501953125,297.1499938964844,293.1499938964844,0.1160435378551483,-2005.9312744140625,304.15478515625,0.859653890132904,0.1812915354967117,0.1275481879711151,293.1803894042969,297.1499938964844,293.1499938964844,0.136218637228012,-3088.409912109375,304.155517578125,0.8978745937347412,0.2063320130109787,0.1963673084974289,293.32354736328125,297.1499938964844,293.1499938964844,0.0052627283148467,-1933.5196533203125,298.16668701171875,0.5559198260307312,0.050000000745058,0.2286306768655777,291.1741943359375,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231201171875,291.1741943359375,1.0,0.2152113020420074,0.9930298924446106,0.9930298924446106,1.0,1.0,-1.0529282093048096,0.4548031985759735,0.5981249809265137,0.1969698071479797,0.0,0.0,0.2972089350223541,28.06234359741211,25.0,0.5476125478744507,-8029.91943359375,116.50821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,306.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.896484375,18000.0,0.0,0.0,0.1811124235391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649221420288086,0.2649289667606354,-6.826207936683204e-06,0.0,0.0001838060852605,0.0,0.0,17.067747116088867,0.0,0.0,0.0,0.3594683408737182,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.0761103257536888,-1845.8134765625,304.1548767089844,0.7704041004180908,0.1293447017669677,0.117366224527359,293.2082214355469,297.1499938964844,293.1499938964844,0.14595328271389,-3263.355224609375,304.157958984375,0.9157629609107972,0.2179439067840576,0.2074517607688903,293.1739501953125,297.1499938964844,293.1499938964844,0.1160435378551483,-2005.9312744140625,304.15478515625,0.859653890132904,0.1812915354967117,0.1275481879711151,293.1803894042969,297.1499938964844,293.1499938964844,0.136218637228012,-3088.409912109375,304.155517578125,0.8978745937347412,0.2063320130109787,0.1963673084974289,293.32354736328125,297.1499938964844,293.1499938964844,0.0052627283148467,-1933.5196533203125,298.16668701171875,0.5559198260307312,0.050000000745058,0.2286306768655777,291.1741943359375,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231201171875,291.1741943359375,1.0,0.2152113020420074,0.9930298924446106,0.9930298924446106,1.0,1.0,-1.0529282093048096,0.4548031985759735,0.5981249809265137,0.1969698071479797,0.0,0.0,0.2972089350223541,28.06234359741211,25.0,0.5476125478744507,-8029.91943359375,116.50821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,306.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.896484375,18000.0,0.0,0.0,0.1811124235391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649221420288086,0.2649289667606354,-6.826207936683204e-06,0.0,0.0001838060852605,0.0,0.0,17.067747116088867,0.0,0.0,0.0,0.3594683408737182,4.0,0.0,1.0
290940,293.18524169921875,297.1499938964844,293.1499938964844,0.0750521719455719,-1826.531494140625,304.155029296875,0.7694247961044312,0.1279838532209396,0.1161425411701202,293.2108459472656,297.1499938964844,293.1499938964844,0.1442839056253433,-3233.4365234375,304.1580810546875,0.914893388748169,0.2159338891506195,0.2055540680885315,293.17779541015625,297.1499938964844,293.1499938964844,0.1149521023035049,-1990.7313232421875,304.1549987792969,0.8594000935554504,0.1799047887325287,0.1265834420919418,293.1840209960937,297.1499938964844,293.1499938964844,0.1349864453077316,-3065.9716796875,304.1557312011719,0.8976949453353882,0.2048204094171524,0.1949433982372284,293.329345703125,297.1499938964844,293.1499938964844,0.0051955115050077,-1911.898681640625,298.0907287597656,0.5574170351028442,0.050000000745058,0.2285822033882141,291.17449951171875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.32891845703125,291.17449951171875,1.0,0.2138851135969162,0.9928321242332458,0.9928321242332458,1.0,1.0,-1.0462566614151,0.4517317414283752,0.5945249199867249,0.1955815702676773,0.0,0.0,0.2939205765724182,27.72507095336914,25.0,0.4340439736843109,-7962.23291015625,114.3384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.771484375,18000.0,0.0,0.0,0.1794843971729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616110444068908,0.2616178393363952,-6.8167096287652384e-06,0.0,0.0001821538462536,0.0,0.0,16.815338134765625,0.0,0.0,0.0,0.3588101863861084,4.0,0.0,1.0
291000,293.18524169921875,297.1499938964844,293.1499938964844,0.0750521719455719,-1826.531494140625,304.155029296875,0.7694247961044312,0.1279838532209396,0.1161425411701202,293.2108459472656,297.1499938964844,293.1499938964844,0.1442839056253433,-3233.4365234375,304.1580810546875,0.914893388748169,0.2159338891506195,0.2055540680885315,293.17779541015625,297.1499938964844,293.1499938964844,0.1149521023035049,-1990.7313232421875,304.1549987792969,0.8594000935554504,0.1799047887325287,0.1265834420919418,293.1840209960937,297.1499938964844,293.1499938964844,0.1349864453077316,-3065.9716796875,304.1557312011719,0.8976949453353882,0.2048204094171524,0.1949433982372284,293.329345703125,297.1499938964844,293.1499938964844,0.0051955115050077,-1911.898681640625,298.0907287597656,0.5574170351028442,0.050000000745058,0.2285822033882141,291.17449951171875,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.32891845703125,291.17449951171875,1.0,0.2138851135969162,0.9928321242332458,0.9928321242332458,1.0,1.0,-1.0462566614151,0.4517317414283752,0.5945249199867249,0.1955815702676773,0.0,0.0,0.2939205765724182,27.72507095336914,25.0,0.4340439736843109,-7962.23291015625,114.3384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.771484375,18000.0,0.0,0.0,0.1794843971729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616110444068908,0.2616178393363952,-6.8167096287652384e-06,0.0,0.0001821538462536,0.0,0.0,16.815338134765625,0.0,0.0,0.0,0.3588101863861084,4.0,0.0,1.0
291060,293.1877136230469,297.1499938964844,293.1499938964844,0.0739684775471687,-1806.8460693359373,304.1551513671875,0.7677782773971558,0.1265905201435089,0.1148924082517623,293.2133483886719,297.1499938964844,293.1499938964844,0.1425912976264953,-3203.027099609375,304.158203125,0.9131617546081544,0.2138863652944564,0.2036238461732864,293.1814270019531,297.1499938964844,293.1499938964844,0.1138229146599769,-1974.976318359375,304.1552124023437,0.8584100604057312,0.1784636080265045,0.1255826354026794,293.1875,297.1499938964844,293.1499938964844,0.1337172538042068,-3042.818115234375,304.15594482421875,0.8967264294624329,0.2032565921545028,0.1934728473424911,293.33502197265625,297.1499938964844,293.1499938964844,0.0051277736201882,-1889.96630859375,298.0130615234375,0.5584096312522888,0.050000000745058,0.2285505384206771,291.1747436523437,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.1747436523437,1.0,0.2126798033714294,0.992655634880066,0.992655634880066,1.0,1.0,-1.0394352674484253,0.4485884010791778,0.5908468961715698,0.1941800862550735,0.0,0.0,0.2906062304973602,27.47654151916504,25.0,0.315195620059967,-7893.4814453125,112.31449127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.1778113842010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258310854434967,0.2583176791667938,-6.807349109294592e-06,0.0,0.0001804559578886,0.0,0.0,16.565202713012695,0.0,0.0,0.0,0.3581591248512268,4.0,0.0,1.0
291120,293.1877136230469,297.1499938964844,293.1499938964844,0.0739684775471687,-1806.8460693359373,304.1551513671875,0.7677782773971558,0.1265905201435089,0.1148924082517623,293.2133483886719,297.1499938964844,293.1499938964844,0.1425912976264953,-3203.027099609375,304.158203125,0.9131617546081544,0.2138863652944564,0.2036238461732864,293.1814270019531,297.1499938964844,293.1499938964844,0.1138229146599769,-1974.976318359375,304.1552124023437,0.8584100604057312,0.1784636080265045,0.1255826354026794,293.1875,297.1499938964844,293.1499938964844,0.1337172538042068,-3042.818115234375,304.15594482421875,0.8967264294624329,0.2032565921545028,0.1934728473424911,293.33502197265625,297.1499938964844,293.1499938964844,0.0051277736201882,-1889.96630859375,298.0130615234375,0.5584096312522888,0.050000000745058,0.2285505384206771,291.1747436523437,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.1747436523437,1.0,0.2126798033714294,0.992655634880066,0.992655634880066,1.0,1.0,-1.0394352674484253,0.4485884010791778,0.5908468961715698,0.1941800862550735,0.0,0.0,0.2906062304973602,27.47654151916504,25.0,0.315195620059967,-7893.4814453125,112.31449127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.1778113842010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258310854434967,0.2583176791667938,-6.807349109294592e-06,0.0,0.0001804559578886,0.0,0.0,16.565202713012695,0.0,0.0,0.0,0.3581591248512268,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.072860948741436,-1786.7978515625,304.1552734375,0.7656075954437256,0.1251669377088546,0.1136170774698257,293.2156982421875,297.1499938964844,293.1499938964844,0.1408785730600357,-3172.181884765625,304.1583251953125,0.910772979259491,0.2118034064769745,0.2016621828079223,293.18487548828125,297.1499938964844,293.1499938964844,0.1126594915986061,-1958.7138671875,304.1554260253906,0.8568375706672668,0.1769710481166839,0.1245473325252533,293.1907653808594,297.1499938964844,293.1499938964844,0.1324148476123809,-3019.016357421875,304.1561279296875,0.895132303237915,0.2016435116529464,0.1919576227664947,293.3406066894531,297.1499938964844,293.1499938964844,0.0050594843924045,-1867.71923828125,297.93359375,0.5590115189552307,0.050000000745058,0.2285315692424774,291.1747436523437,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.1746826171875,1.0,0.2115627974271774,0.992479145526886,0.992479145526886,1.0,1.0,-1.032466173171997,0.445373922586441,0.5870922207832336,0.1927652806043625,0.0,0.0,0.2873037457466125,27.294801712036133,25.0,-0.0053620454855263,-7823.34521484375,110.39647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511779785156,306.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1761032491922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550479471683502,0.2550547420978546,-6.798176855227212e-06,0.0,0.0001787224027793,0.0,0.0,16.31923484802246,0.0,0.0,0.0,0.3575200736522674,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.072860948741436,-1786.7978515625,304.1552734375,0.7656075954437256,0.1251669377088546,0.1136170774698257,293.2156982421875,297.1499938964844,293.1499938964844,0.1408785730600357,-3172.181884765625,304.1583251953125,0.910772979259491,0.2118034064769745,0.2016621828079223,293.18487548828125,297.1499938964844,293.1499938964844,0.1126594915986061,-1958.7138671875,304.1554260253906,0.8568375706672668,0.1769710481166839,0.1245473325252533,293.1907653808594,297.1499938964844,293.1499938964844,0.1324148476123809,-3019.016357421875,304.1561279296875,0.895132303237915,0.2016435116529464,0.1919576227664947,293.3406066894531,297.1499938964844,293.1499938964844,0.0050594843924045,-1867.71923828125,297.93359375,0.5590115189552307,0.050000000745058,0.2285315692424774,291.1747436523437,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.1746826171875,1.0,0.2115627974271774,0.992479145526886,0.992479145526886,1.0,1.0,-1.032466173171997,0.445373922586441,0.5870922207832336,0.1927652806043625,0.0,0.0,0.2873037457466125,27.294801712036133,25.0,-0.0053620454855263,-7823.34521484375,110.39647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511779785156,306.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1761032491922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550479471683502,0.2550547420978546,-6.798176855227212e-06,0.0,0.0001787224027793,0.0,0.0,16.31923484802246,0.0,0.0,0.0,0.3575200736522674,4.0,0.0,1.0
291300,293.19110107421875,297.1499938964844,293.1499938964844,0.0722975432872772,-1776.6253662109375,304.15533447265625,0.7643623352050781,0.1244445443153381,0.1129703968763351,293.2168273925781,297.1499938964844,293.1499938964844,0.1400133967399597,-3156.568603515625,304.15838623046875,0.9093875288963318,0.2107492983341217,0.2006699740886688,293.1864929199219,297.1499938964844,293.1499938964844,0.1120642721652984,-1950.3797607421875,304.155517578125,0.8558722138404846,0.1762065142393112,0.1240172684192657,293.1923217773437,297.1499938964844,293.1499938964844,0.1317502409219741,-3006.850830078125,304.1562194824219,0.8941419720649719,0.2008194625377655,0.1911839246749878,293.3433532714844,297.1499938964844,293.1499938964844,0.0050251120701432,-1856.4595947265625,297.89324951171875,0.5591946244239807,0.050000000745058,0.2285258620977401,291.1747741699219,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.34295654296875,291.1747741699219,1.0,0.2110296934843063,0.9923908710479736,0.9923908710479736,1.0,1.0,-1.028927445411682,0.4437406659126282,0.585186779499054,0.1920530647039413,0.0,0.0,0.2856521010398865,27.223737716674805,25.0,0.2315597832202911,-7789.197265625,109.46791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,306.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.1752398610115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253440648317337,0.253447413444519,-6.793696229578927e-06,0.0,0.0001778461883077,0.0,0.0,16.19857406616211,0.0,0.0,0.0,0.3572067618370056,4.0,0.0,1.0
291360,293.1921691894531,297.1499938964844,293.1499938964844,0.0717256441712379,-1766.313232421875,304.1553955078125,0.7630279064178467,0.1237153932452201,0.1123179942369461,293.2179260253906,297.1499938964844,293.1499938964844,0.1391385942697525,-3140.752685546875,304.158447265625,0.9079025387763976,0.2096870839595794,0.1996704488992691,293.1881103515625,297.1499938964844,293.1499938964844,0.1114572435617446,-1941.865966796875,304.1556091308594,0.8548061847686768,0.1754302382469177,0.1234792470932006,293.19384765625,297.1499938964844,293.1499938964844,0.13107331097126,-2994.439208984375,304.15631103515625,0.8930423855781555,0.1999841481447219,0.1903999298810959,293.3460693359375,297.1499938964844,293.1499938964844,0.0049904864281415,-1845.0523681640625,297.8526611328125,0.5593127012252808,0.050000000745058,0.2285222113132476,291.1751403808594,291.1499938964844,270.9127502441406,270.3692932128906,283.6838684082031,293.3456726074219,291.1752319335937,1.0,0.2105100303888321,0.9923210144042968,0.9923210144042968,1.0,1.0,-1.0253536701202393,0.4420909285545349,0.5832626819610596,0.1913381665945053,0.0,0.0,0.2839410305023193,27.163503646850582,25.0,0.8867133855819702,-7755.5576171875,108.55557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,306.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.166015625,18000.0,0.0,0.0,0.1743746101856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518124580383301,0.2518192529678345,-6.789246072003152e-06,0.0,0.0001769680675351,0.0,0.0,16.076828002929688,0.0,0.0,0.0,0.3568909466266632,4.0,0.0,1.0
291420,293.1941833496094,297.1499938964844,293.1499938964844,0.0705582275986671,-1745.3116455078125,304.1555480957031,0.7601391673088074,0.1222383007407188,0.1109969168901443,293.22003173828125,297.1499938964844,293.1499938964844,0.1373634338378906,-3108.575439453125,304.1585998535156,0.9047150015830994,0.2075397819280624,0.1976504623889923,293.191162109375,297.1499938964844,293.1499938964844,0.1102111637592315,-1924.3477783203125,304.15582275390625,0.8524236083030701,0.1738447844982147,0.1223805919289588,293.19677734375,297.1499938964844,293.1499938964844,0.1296861469745636,-2968.947021484375,304.1565246582031,0.890569269657135,0.1982819437980651,0.1888025850057602,293.3514404296875,297.1499938964844,293.1499938964844,0.0049204975366592,-1821.8133544921875,297.7707824707031,0.559390127658844,0.050000000745058,0.2285199463367462,291.17681884765625,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.17706298828125,1.0,0.2095020115375518,0.9921811819076538,0.9921811819076538,1.0,1.0,-1.0181050300598145,0.4387431144714355,0.5793619155883789,0.1898999065160751,0.0,0.0,0.2802578210830688,27.06928443908692,25.0,2.237920999526977,-7687.65869140625,106.76945495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,306.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.172648012638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483650892972946,0.2483718693256378,-6.780083822377492e-06,0.0,0.0001752157986629,0.0,0.0,15.820552825927734,0.0,0.0,0.0,0.3562287390232086,4.0,0.0,1.0
291480,293.1941833496094,297.1499938964844,293.1499938964844,0.0705582275986671,-1745.3116455078125,304.1555480957031,0.7601391673088074,0.1222383007407188,0.1109969168901443,293.22003173828125,297.1499938964844,293.1499938964844,0.1373634338378906,-3108.575439453125,304.1585998535156,0.9047150015830994,0.2075397819280624,0.1976504623889923,293.191162109375,297.1499938964844,293.1499938964844,0.1102111637592315,-1924.3477783203125,304.15582275390625,0.8524236083030701,0.1738447844982147,0.1223805919289588,293.19677734375,297.1499938964844,293.1499938964844,0.1296861469745636,-2968.947021484375,304.1565246582031,0.890569269657135,0.1982819437980651,0.1888025850057602,293.3514404296875,297.1499938964844,293.1499938964844,0.0049204975366592,-1821.8133544921875,297.7707824707031,0.559390127658844,0.050000000745058,0.2285199463367462,291.17681884765625,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.17706298828125,1.0,0.2095020115375518,0.9921811819076538,0.9921811819076538,1.0,1.0,-1.0181050300598145,0.4387431144714355,0.5793619155883789,0.1898999065160751,0.0,0.0,0.2802578210830688,27.06928443908692,25.0,2.237920999526977,-7687.65869140625,106.76945495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,306.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.172648012638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483650892972946,0.2483718693256378,-6.780083822377492e-06,0.0,0.0001752157986629,0.0,0.0,15.820552825927734,0.0,0.0,0.0,0.3562287390232086,4.0,0.0,1.0
291540,293.196044921875,297.1499938964844,293.1499938964844,0.0693700462579727,-1724.029052734375,304.1556701660156,0.7570128440856934,0.1207392513751983,0.1096555143594741,293.2220153808594,297.1499938964844,293.1499938964844,0.1355733126401901,-3076.045166015625,304.1587219238281,0.9013328552246094,0.2053650468587875,0.1956038326025009,293.19403076171875,297.1499938964844,293.1499938964844,0.1089382991194725,-1906.416259765625,304.156005859375,0.8497657179832458,0.1722189486026764,0.1212531253695488,293.1994934082031,297.1499938964844,293.1499938964844,0.1282730847597122,-2942.928466796875,304.1567077636719,0.8877925276756287,0.1965411454439163,0.1871679425239563,293.3567199707031,297.1499938964844,293.1499938964844,0.0048498543910682,-1798.21630859375,297.6872863769531,0.5592972636222839,0.050000000745058,0.2285230755805969,291.1783752441406,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.178466796875,1.0,0.2085258811712265,0.9920414090156556,0.9920414090156556,1.0,1.0,-1.0107272863388062,0.4353335797786712,0.5753936767578125,0.1884510070085525,0.0,0.0,0.2763546109199524,27.00312805175781,25.0,1.755556583404541,-7615.3525390625,105.02373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,306.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1709270924329757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446985989809036,0.2447053641080856,-6.770411346224137e-06,0.0,0.0001734692777972,0.0,0.0,15.549482345581056,0.0,0.0,0.0,0.3555308878421783,4.0,0.0,1.0
291600,293.196044921875,297.1499938964844,293.1499938964844,0.0693700462579727,-1724.029052734375,304.1556701660156,0.7570128440856934,0.1207392513751983,0.1096555143594741,293.2220153808594,297.1499938964844,293.1499938964844,0.1355733126401901,-3076.045166015625,304.1587219238281,0.9013328552246094,0.2053650468587875,0.1956038326025009,293.19403076171875,297.1499938964844,293.1499938964844,0.1089382991194725,-1906.416259765625,304.156005859375,0.8497657179832458,0.1722189486026764,0.1212531253695488,293.1994934082031,297.1499938964844,293.1499938964844,0.1282730847597122,-2942.928466796875,304.1567077636719,0.8877925276756287,0.1965411454439163,0.1871679425239563,293.3567199707031,297.1499938964844,293.1499938964844,0.0048498543910682,-1798.21630859375,297.6872863769531,0.5592972636222839,0.050000000745058,0.2285230755805969,291.1783752441406,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.178466796875,1.0,0.2085258811712265,0.9920414090156556,0.9920414090156556,1.0,1.0,-1.0107272863388062,0.4353335797786712,0.5753936767578125,0.1884510070085525,0.0,0.0,0.2763546109199524,27.00312805175781,25.0,1.755556583404541,-7615.3525390625,105.02373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,306.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1709270924329757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446985989809036,0.2447053641080856,-6.770411346224137e-06,0.0,0.0001734692777972,0.0,0.0,15.549482345581056,0.0,0.0,0.0,0.3555308878421783,4.0,0.0,1.0
