time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682505518198013,-1704.1026611328125,304.1556396484375,0.7540961503982544,0.119379423558712,0.1083846986293792,293.2230529785156,297.1499938964844,293.1499938964844,0.1338692903518676,-3045.0625,304.1586303710937,0.8981276750564575,0.2033281475305557,0.1936280131340026,293.1959228515625,297.1499938964844,293.1499938964844,0.1077326983213424,-1889.435302734375,304.156005859375,0.8472611904144287,0.1707174926996231,0.120168924331665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269340515136718,-2918.283935546875,304.1566772460937,0.8851664066314697,0.1949281394481659,0.1855942755937576,293.3609619140625,297.1499938964844,293.1499938964844,0.0047811684198677,-1775.2501220703125,297.60382080078125,0.5592495203018188,0.050000000745058,0.2285247594118118,291.1780700683594,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.1776123046875,1.0,0.2075814306735992,0.9919205904006958,0.9919205904006958,1.0,1.0,-1.003642201423645,0.4320490956306457,0.5715931057929993,0.1870962530374527,0.0,0.0,0.2725903689861297,26.93377494812012,25.0,-1.872881531715393,-7536.439453125,103.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.1692013591527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410987466573715,0.2411055117845535,-6.760751148249256e-06,0.0,0.000171717867488,0.0,0.0,15.28430461883545,0.0,0.0,0.0,0.3548485934734344,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682505518198013,-1704.1026611328125,304.1556396484375,0.7540961503982544,0.119379423558712,0.1083846986293792,293.2230529785156,297.1499938964844,293.1499938964844,0.1338692903518676,-3045.0625,304.1586303710937,0.8981276750564575,0.2033281475305557,0.1936280131340026,293.1959228515625,297.1499938964844,293.1499938964844,0.1077326983213424,-1889.435302734375,304.156005859375,0.8472611904144287,0.1707174926996231,0.120168924331665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269340515136718,-2918.283935546875,304.1566772460937,0.8851664066314697,0.1949281394481659,0.1855942755937576,293.3609619140625,297.1499938964844,293.1499938964844,0.0047811684198677,-1775.2501220703125,297.60382080078125,0.5592495203018188,0.050000000745058,0.2285247594118118,291.1780700683594,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.1776123046875,1.0,0.2075814306735992,0.9919205904006958,0.9919205904006958,1.0,1.0,-1.003642201423645,0.4320490956306457,0.5715931057929993,0.1870962530374527,0.0,0.0,0.2725903689861297,26.93377494812012,25.0,-1.872881531715393,-7536.439453125,103.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.1692013591527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410987466573715,0.2411055117845535,-6.760751148249256e-06,0.0,0.000171717867488,0.0,0.0,15.28430461883545,0.0,0.0,0.0,0.3548485934734344,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0673127323389053,-1687.5645751953125,304.15533447265625,0.7518402338027954,0.1181999072432518,0.1072914227843284,293.2229919433594,297.1499938964844,293.1499938964844,0.1323893070220947,-3018.22802734375,304.1582336425781,0.8955483436584473,0.2014859020709991,0.1918489784002304,293.1966857910156,297.1499938964844,293.1499938964844,0.1067204102873802,-1875.2376708984373,304.1556701660156,0.8453508019447327,0.1693960428237915,0.1192198619246482,293.2018737792969,297.1499938964844,293.1499938964844,0.1258063614368438,-2897.625,304.1563415527344,0.8831647634506226,0.1935022473335266,0.1842097640037536,293.3636474609375,297.1499938964844,293.1499938964844,0.0047166217118501,-1753.8458251953125,297.5206604003906,0.5594427585601807,0.050000000745058,0.2285187989473343,291.1727600097656,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.17218017578125,1.0,0.2066862434148788,0.991799771785736,0.991799771785736,1.0,1.0,-0.997386634349823,0.4291258752346039,0.5682607293128967,0.185966819524765,0.0,0.0,0.2699047029018402,26.83453941345215,25.0,-5.643066883087158,-7468.78369140625,101.83573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,306.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1674585193395614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383385151624679,0.2383452653884887,-6.752592980774352e-06,0.0,0.0001699491112958,0.0,0.0,15.080242156982422,0.0,0.0,0.0,0.3543196022510528,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0673127323389053,-1687.5645751953125,304.15533447265625,0.7518402338027954,0.1181999072432518,0.1072914227843284,293.2229919433594,297.1499938964844,293.1499938964844,0.1323893070220947,-3018.22802734375,304.1582336425781,0.8955483436584473,0.2014859020709991,0.1918489784002304,293.1966857910156,297.1499938964844,293.1499938964844,0.1067204102873802,-1875.2376708984373,304.1556701660156,0.8453508019447327,0.1693960428237915,0.1192198619246482,293.2018737792969,297.1499938964844,293.1499938964844,0.1258063614368438,-2897.625,304.1563415527344,0.8831647634506226,0.1935022473335266,0.1842097640037536,293.3636474609375,297.1499938964844,293.1499938964844,0.0047166217118501,-1753.8458251953125,297.5206604003906,0.5594427585601807,0.050000000745058,0.2285187989473343,291.1727600097656,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.17218017578125,1.0,0.2066862434148788,0.991799771785736,0.991799771785736,1.0,1.0,-0.997386634349823,0.4291258752346039,0.5682607293128967,0.185966819524765,0.0,0.0,0.2699047029018402,26.83453941345215,25.0,-5.643066883087158,-7468.78369140625,101.83573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,306.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1674585193395614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383385151624679,0.2383452653884887,-6.752592980774352e-06,0.0,0.0001699491112958,0.0,0.0,15.080242156982422,0.0,0.0,0.0,0.3543196022510528,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668715238571167,-1679.7933349609375,304.1551513671875,0.7508342266082764,0.117648534476757,0.1067852899432182,293.2227478027344,297.1499938964844,293.1499938964844,0.1316795200109481,-3005.31884765625,304.15802001953125,0.8943700790405273,0.2006081491708755,0.1910074353218078,293.19683837890625,297.1499938964844,293.1499938964844,0.1062410399317741,-1868.494384765625,304.155517578125,0.8445029854774475,0.1687749773263931,0.1187777146697044,293.20196533203125,297.1499938964844,293.1499938964844,0.1252703666687011,-2887.77734375,304.1561584472656,0.8822755217552185,0.1928303241729736,0.183563157916069,293.3645324707031,297.1499938964844,293.1499938964844,0.0046847183257341,-1743.1492919921875,297.4803466796875,0.5595693588256836,0.050000000745058,0.2285148799419403,291.1709899902344,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.3644104003906,291.170654296875,1.0,0.2062582820653915,0.9917393326759338,0.9917393326759338,1.0,1.0,-0.9944576025009156,0.4277482032775879,0.5667093992233276,0.1854631900787353,0.0,0.0,0.2686903178691864,26.78264808654785,25.0,-4.86762809753418,-7439.6591796875,101.11974334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,306.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.666015625,18000.0,0.0,0.0,0.1666033565998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237216830253601,0.2372235804796219,-6.749407930328744e-06,0.0,0.0001690812350716,0.0,0.0,14.99782657623291,0.0,0.0,0.0,0.3541043102741241,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664432272315025,-1672.2572021484375,304.1549987792969,0.7498698234558105,0.1171154379844665,0.1062974482774734,293.2224426269531,297.1499938964844,293.1499938964844,0.130984291434288,-2992.652587890625,304.1578369140625,0.8932240605354309,0.1997503787279129,0.1901872456073761,293.1968994140625,297.1499938964844,293.1499938964844,0.1057745963335037,-1861.9222412109373,304.1553649902344,0.8436885476112366,0.1681725084781646,0.1183501407504081,293.2019348144531,297.1499938964844,293.1499938964844,0.1247474700212478,-2878.154296875,304.156005859375,0.8814188241958618,0.1921769380569458,0.1829365342855453,293.3652038574219,297.1499938964844,293.1499938964844,0.0046532354317605,-1732.53662109375,297.44073486328125,0.5596972703933716,0.050000000745058,0.2285109162330627,291.16973876953125,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651123046875,291.1694030761719,1.0,0.2058426588773727,0.9916881918907166,0.9916881918907166,1.0,1.0,-0.9916175603866576,0.4264067709445953,0.5652108192443848,0.1849912852048874,0.0,0.0,0.2675068080425262,26.73187828063965,25.0,-4.314980506896973,-7410.52490234375,100.42801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57647705078125,306.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0859375,18000.0,0.0,0.0,0.1657675951719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361179888248443,0.2361247241497039,-6.746442977600964e-06,0.0,0.0001682330475887,0.0,0.0,14.917547225952148,0.0,0.0,0.0,0.3538969755172729,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656216591596603,-1657.83447265625,304.1546936035156,0.7480164766311646,0.1160930395126342,0.1053643599152565,293.2216186523437,297.1499938964844,293.1499938964844,0.1296358555555343,-2968.03857421875,304.157470703125,0.8909763693809509,0.1980810612440109,0.1885947287082672,293.1967468261719,297.1499938964844,293.1499938964844,0.1048784255981445,-1849.2760009765625,304.1550598144531,0.8421118259429932,0.1670109033584594,0.1175281107425689,293.20166015625,297.1499938964844,293.1499938964844,0.1237389892339706,-2859.56689453125,304.1556701660156,0.8797505497932434,0.1909122765064239,0.181727260351181,293.3660583496094,297.1499938964844,293.1499938964844,0.0045913057401776,-1711.5616455078125,297.3625793457031,0.5599371194839478,0.050000000745058,0.2285034954547882,291.1673278808594,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1670837402344,1.0,0.2050451040267944,0.9915859699249268,0.9915859699249268,1.0,1.0,-0.9861393570899964,0.4238022565841675,0.5623371005058289,0.1841281652450561,0.0,0.0,0.2653626799583435,26.636323928833008,25.0,-3.344414472579956,-7355.31298828125,99.10675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679931640625,306.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1641620993614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341071516275406,0.2341139018535614,-6.741011929989327e-06,0.0,0.0001666036696406,0.0,0.0,14.77094268798828,0.0,0.0,0.0,0.353519469499588,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656216591596603,-1657.83447265625,304.1546936035156,0.7480164766311646,0.1160930395126342,0.1053643599152565,293.2216186523437,297.1499938964844,293.1499938964844,0.1296358555555343,-2968.03857421875,304.157470703125,0.8909763693809509,0.1980810612440109,0.1885947287082672,293.1967468261719,297.1499938964844,293.1499938964844,0.1048784255981445,-1849.2760009765625,304.1550598144531,0.8421118259429932,0.1670109033584594,0.1175281107425689,293.20166015625,297.1499938964844,293.1499938964844,0.1237389892339706,-2859.56689453125,304.1556701660156,0.8797505497932434,0.1909122765064239,0.181727260351181,293.3660583496094,297.1499938964844,293.1499938964844,0.0045913057401776,-1711.5616455078125,297.3625793457031,0.5599371194839478,0.050000000745058,0.2285034954547882,291.1673278808594,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1670837402344,1.0,0.2050451040267944,0.9915859699249268,0.9915859699249268,1.0,1.0,-0.9861393570899964,0.4238022565841675,0.5623371005058289,0.1841281652450561,0.0,0.0,0.2653626799583435,26.636323928833008,25.0,-3.344414472579956,-7355.31298828125,99.10675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679931640625,306.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1641620993614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341071516275406,0.2341139018535614,-6.741011929989327e-06,0.0,0.0001666036696406,0.0,0.0,14.77094268798828,0.0,0.0,0.0,0.353519469499588,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.064833253622055,-1644.021484375,304.1544494628906,0.7462278008460999,0.1151198744773864,0.1044785380363464,293.2206420898437,297.1499938964844,293.1499938964844,0.1283234804868698,-2944.00146484375,304.1571655273437,0.8887500762939453,0.1964626461267471,0.187053844332695,293.1964111328125,297.1499938964844,293.1499938964844,0.1040141806006431,-1837.042236328125,304.1548156738281,0.8405688405036926,0.1658966243267059,0.1167417243123054,293.20123291015625,297.1499938964844,293.1499938964844,0.1227607876062393,-2841.480712890625,304.1554260253906,0.8781039714813232,0.1896927952766418,0.180564284324646,293.3664245605469,297.1499938964844,293.1499938964844,0.0045303246006369,-1690.72607421875,297.2860412597656,0.5601410865783691,0.050000000745058,0.2284972071647644,291.1659851074219,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.3664245605469,291.1658630371094,1.0,0.2042896598577499,0.9914836883544922,0.9914836883544922,1.0,1.0,-0.980879545211792,0.4212792217731476,0.559600293636322,0.1833610087633133,0.0,0.0,0.2633345127105713,26.55053901672364,25.0,-1.950116515159607,-7302.99462890625,97.85928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,306.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1626662313938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322702258825302,0.2322769612073898,-6.736184332112316e-06,0.0,0.0001650855410844,0.0,0.0,14.637652397155762,0.0,0.0,0.0,0.3531766235828399,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.064833253622055,-1644.021484375,304.1544494628906,0.7462278008460999,0.1151198744773864,0.1044785380363464,293.2206420898437,297.1499938964844,293.1499938964844,0.1283234804868698,-2944.00146484375,304.1571655273437,0.8887500762939453,0.1964626461267471,0.187053844332695,293.1964111328125,297.1499938964844,293.1499938964844,0.1040141806006431,-1837.042236328125,304.1548156738281,0.8405688405036926,0.1658966243267059,0.1167417243123054,293.20123291015625,297.1499938964844,293.1499938964844,0.1227607876062393,-2841.480712890625,304.1554260253906,0.8781039714813232,0.1896927952766418,0.180564284324646,293.3664245605469,297.1499938964844,293.1499938964844,0.0045303246006369,-1690.72607421875,297.2860412597656,0.5601410865783691,0.050000000745058,0.2284972071647644,291.1659851074219,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.3664245605469,291.1658630371094,1.0,0.2042896598577499,0.9914836883544922,0.9914836883544922,1.0,1.0,-0.980879545211792,0.4212792217731476,0.559600293636322,0.1833610087633133,0.0,0.0,0.2633345127105713,26.55053901672364,25.0,-1.950116515159607,-7302.99462890625,97.85928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,306.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1626662313938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322702258825302,0.2322769612073898,-6.736184332112316e-06,0.0,0.0001650855410844,0.0,0.0,14.637652397155762,0.0,0.0,0.0,0.3531766235828399,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640727877616882,-1630.7293701171875,304.1542358398437,0.7444790005683899,0.1141863986849784,0.1036304011940956,293.2196044921875,297.1499938964844,293.1499938964844,0.1270429939031601,-2920.479736328125,304.15692138671875,0.8865246176719666,0.1948852837085724,0.1855538040399551,293.1959228515625,297.1499938964844,293.1499938964844,0.1031770482659339,-1825.1614990234373,304.15460205078125,0.8390374779701233,0.1648194193840026,0.1159828752279281,293.20068359375,297.1499938964844,293.1499938964844,0.1218086332082748,-2823.830322265625,304.1552124023437,0.8764573931694031,0.1885086894035339,0.1794368028640747,293.366455078125,297.1499938964844,293.1499938964844,0.0044702515006065,-1670.0548095703125,297.21063232421875,0.5603052973747253,0.050000000745058,0.2284921705722808,291.1652526855469,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.1651916503906,1.0,0.203570932149887,0.9913854002952576,0.9913854002952576,1.0,1.0,-0.9757911562919616,0.4188167154788971,0.5569744110107422,0.1826785206794738,0.0,0.0,0.2613508403301239,26.47454261779785,25.0,-1.087388277053833,-7251.67919921875,96.67430877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335693359375,306.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1612886935472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304899990558624,0.230496734380722,-6.731615940225311e-06,0.0,0.0001636875240365,0.0,0.0,14.50902271270752,0.0,0.0,0.0,0.3528471887111664,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640727877616882,-1630.7293701171875,304.1542358398437,0.7444790005683899,0.1141863986849784,0.1036304011940956,293.2196044921875,297.1499938964844,293.1499938964844,0.1270429939031601,-2920.479736328125,304.15692138671875,0.8865246176719666,0.1948852837085724,0.1855538040399551,293.1959228515625,297.1499938964844,293.1499938964844,0.1031770482659339,-1825.1614990234373,304.15460205078125,0.8390374779701233,0.1648194193840026,0.1159828752279281,293.20068359375,297.1499938964844,293.1499938964844,0.1218086332082748,-2823.830322265625,304.1552124023437,0.8764573931694031,0.1885086894035339,0.1794368028640747,293.366455078125,297.1499938964844,293.1499938964844,0.0044702515006065,-1670.0548095703125,297.21063232421875,0.5603052973747253,0.050000000745058,0.2284921705722808,291.1652526855469,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.1651916503906,1.0,0.203570932149887,0.9913854002952576,0.9913854002952576,1.0,1.0,-0.9757911562919616,0.4188167154788971,0.5569744110107422,0.1826785206794738,0.0,0.0,0.2613508403301239,26.47454261779785,25.0,-1.087388277053833,-7251.67919921875,96.67430877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335693359375,306.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1612886935472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304899990558624,0.230496734380722,-6.731615940225311e-06,0.0,0.0001636875240365,0.0,0.0,14.50902271270752,0.0,0.0,0.0,0.3528471887111664,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633371621370315,-1617.9033203125,304.154052734375,0.742760181427002,0.1132871508598327,0.1028144732117652,293.218505859375,297.1499938964844,293.1499938964844,0.1257922649383545,-2897.443115234375,304.1567077636719,0.8842951655387878,0.1933438926935196,0.1840891242027282,293.1953430175781,297.1499938964844,293.1499938964844,0.102364145219326,-1813.5980224609373,304.1544189453125,0.8375099897384644,0.1637735813856125,0.1152470707893371,293.2000427246094,297.1499938964844,293.1499938964844,0.1208803281188011,-2806.582275390625,304.155029296875,0.8748053312301636,0.1873548775911331,0.1783393174409866,293.36627197265625,297.1499938964844,293.1499938964844,0.0044108722358942,-1649.49658203125,297.1360168457031,0.5604314208030701,0.050000000745058,0.2284883260726928,291.1648864746094,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.16485595703125,1.0,0.2028850018978119,0.9912870526313782,0.9912870526313782,1.0,1.0,-0.9708489775657654,0.4164037406444549,0.5544452667236328,0.1820731461048126,0.0,0.0,0.2593921720981598,26.40766716003418,25.0,-0.5041356086730957,-7201.47265625,95.5443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,305.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.1600303947925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287538349628448,0.2287605553865432,-6.7272144406160805e-06,0.0,0.0001624105061637,0.0,0.0,14.38398265838623,0.0,0.0,0.0,0.3525274097919464,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633371621370315,-1617.9033203125,304.154052734375,0.742760181427002,0.1132871508598327,0.1028144732117652,293.218505859375,297.1499938964844,293.1499938964844,0.1257922649383545,-2897.443115234375,304.1567077636719,0.8842951655387878,0.1933438926935196,0.1840891242027282,293.1953430175781,297.1499938964844,293.1499938964844,0.102364145219326,-1813.5980224609373,304.1544189453125,0.8375099897384644,0.1637735813856125,0.1152470707893371,293.2000427246094,297.1499938964844,293.1499938964844,0.1208803281188011,-2806.582275390625,304.155029296875,0.8748053312301636,0.1873548775911331,0.1783393174409866,293.36627197265625,297.1499938964844,293.1499938964844,0.0044108722358942,-1649.49658203125,297.1360168457031,0.5604314208030701,0.050000000745058,0.2284883260726928,291.1648864746094,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.36627197265625,291.16485595703125,1.0,0.2028850018978119,0.9912870526313782,0.9912870526313782,1.0,1.0,-0.9708489775657654,0.4164037406444549,0.5544452667236328,0.1820731461048126,0.0,0.0,0.2593921720981598,26.40766716003418,25.0,-0.5041356086730957,-7201.47265625,95.5443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,305.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.1600303947925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287538349628448,0.2287605553865432,-6.7272144406160805e-06,0.0,0.0001624105061637,0.0,0.0,14.38398265838623,0.0,0.0,0.0,0.3525274097919464,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629776641726493,-1611.6470947265625,304.1539611816406,0.7419106364250183,0.1128490418195724,0.1024172529578208,293.21795654296875,297.1499938964844,293.1499938964844,0.1251771450042724,-2886.091796875,304.1565856933594,0.8831793069839478,0.1925854980945587,0.1833687722682953,293.1950378417969,297.1499938964844,293.1499938964844,0.1019657850265502,-1807.921875,304.15435791015625,0.8367471098899841,0.1632611006498336,0.1148867607116699,293.1996765136719,297.1499938964844,293.1499938964844,0.1204242557287216,-2798.094482421875,304.1549377441406,0.8739773035049438,0.1867881715297699,0.1778005957603454,293.3660888671875,297.1499938964844,293.1499938964844,0.0043814480304718,-1639.26513671875,297.0989990234375,0.5604815483093262,0.050000000745058,0.2284868061542511,291.1648254394531,291.1499938964844,271.0847473144531,270.4755859375,283.8226318359375,293.3661193847656,291.164794921875,1.0,0.2025531381368637,0.9912379384040833,0.9912379384040833,1.0,1.0,-0.9684268236160278,0.415213406085968,0.5532134175300598,0.1817972958087921,0.0,0.0,0.2584108114242553,26.37732696533203,25.0,-0.2936848998069763,-7176.68017578125,94.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.1594440937042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278913706541061,0.2278980910778045,-6.7250516622152645e-06,0.0,0.0001618154929019,0.0,0.0,14.322023391723633,0.0,0.0,0.0,0.3523691892623901,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626232028007507,-1605.4864501953125,304.1539001464844,0.7410672307014465,0.1124177426099777,0.1020264104008674,293.2174072265625,297.1499938964844,293.1499938964844,0.1245684698224067,-2874.845703125,304.156494140625,0.8820633292198181,0.1918344795703888,0.1826556324958801,293.1947021484375,297.1499938964844,293.1499938964844,0.1015723943710327,-1802.3109130859373,304.1542663574219,0.835985004901886,0.1627547591924667,0.1145309284329414,293.1993408203125,297.1499938964844,293.1499938964844,0.1199732348322868,-2789.6923828125,304.15484619140625,0.8731485605239868,0.1862275451421737,0.1772678345441818,293.36590576171875,297.1499938964844,293.1499938964844,0.0043521681800484,-1629.0567626953125,297.0621032714844,0.5605244040489197,0.050000000745058,0.2284855246543884,291.164794921875,291.1499938964844,271.09356689453125,270.4804077148437,283.829833984375,293.3659362792969,291.164794921875,1.0,0.2022278159856796,0.991195559501648,0.991195559501648,1.0,1.0,-0.9660338163375854,0.4140325784683227,0.5520012378692627,0.1815381497144699,0.0,0.0,0.2574261128902435,26.34878158569336,25.0,-0.1315712332725525,-7152.0693359375,94.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.576171875,18000.0,0.0,0.0,0.1588834673166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270296365022659,0.2270363569259643,-6.722901616740273e-06,0.0,0.0001612465275684,0.0,0.0,14.260211944580078,0.0,0.0,0.0,0.3522115051746368,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619287863373756,-1593.4412841796875,304.1537475585937,0.7393985986709595,0.1115746572613716,0.1012627780437469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233700364828109,-2852.6640625,304.1563415527344,0.8798327445983887,0.1903537958860397,0.1812499910593032,293.19403076171875,297.1499938964844,293.1499938964844,0.1008000150322914,-1791.2786865234375,304.1541442871094,0.8344635367393494,0.1617596298456192,0.1138318926095962,293.1986083984375,297.1499938964844,293.1499938964844,0.1190860420465469,-2773.141357421875,304.1547241210937,0.8714905381202698,0.1851237714290619,0.1762192845344543,293.36541748046875,297.1499938964844,293.1499938964844,0.0042940559796988,-1608.7205810546875,296.9886779785156,0.5605899095535278,0.050000000745058,0.228483572602272,291.16485595703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1648254394531,1.0,0.2015955746173858,0.9911109209060668,0.9911109209060668,1.0,1.0,-0.9613304138183594,0.411697506904602,0.5496329069137573,0.1810668110847473,0.0,0.0,0.2554442882537842,26.2966537475586,25.0,0.0600320808589458,-7103.27783203125,93.42296600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,305.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1578327715396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253055870532989,0.2253122925758361,-6.718628355883993e-06,0.0,0.0001601801923243,0.0,0.0,14.136812210083008,0.0,0.0,0.0,0.3518970012664795,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619287863373756,-1593.4412841796875,304.1537475585937,0.7393985986709595,0.1115746572613716,0.1012627780437469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233700364828109,-2852.6640625,304.1563415527344,0.8798327445983887,0.1903537958860397,0.1812499910593032,293.19403076171875,297.1499938964844,293.1499938964844,0.1008000150322914,-1791.2786865234375,304.1541442871094,0.8344635367393494,0.1617596298456192,0.1138318926095962,293.1986083984375,297.1499938964844,293.1499938964844,0.1190860420465469,-2773.141357421875,304.1547241210937,0.8714905381202698,0.1851237714290619,0.1762192845344543,293.36541748046875,297.1499938964844,293.1499938964844,0.0042940559796988,-1608.7205810546875,296.9886779785156,0.5605899095535278,0.050000000745058,0.228483572602272,291.16485595703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1648254394531,1.0,0.2015955746173858,0.9911109209060668,0.9911109209060668,1.0,1.0,-0.9613304138183594,0.411697506904602,0.5496329069137573,0.1810668110847473,0.0,0.0,0.2554442882537842,26.2966537475586,25.0,0.0600320808589458,-7103.27783203125,93.42296600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,305.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1578327715396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253055870532989,0.2253122925758361,-6.718628355883993e-06,0.0,0.0001601801923243,0.0,0.0,14.136812210083008,0.0,0.0,0.0,0.3518970012664795,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612532384693622,-1581.755615234375,304.15362548828125,0.737754762172699,0.1107560694217681,0.1005217730998992,293.2151794433594,297.1499938964844,293.1499938964844,0.122196726500988,-2830.899658203125,304.1561889648437,0.8776080012321472,0.1889001280069351,0.1798704862594604,293.1933288574219,297.1499938964844,293.1499938964844,0.1000466346740722,-1780.499267578125,304.1540222167969,0.8329479098320007,0.1607865691184997,0.1131486967206001,293.1978759765625,297.1499938964844,293.1499938964844,0.1182187050580978,-2756.93310546875,304.15460205078125,0.8698354363441467,0.184042140841484,0.1751921772956848,293.3648681640625,297.1499938964844,293.1499938964844,0.0042365337722003,-1588.500244140625,296.9156494140625,0.5606324076652527,0.050000000745058,0.2284823209047317,291.1648864746094,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.16485595703125,1.0,0.2009858936071396,0.9910262227058412,0.9910262227058412,1.0,1.0,-0.9567312002182008,0.4093964099884033,0.5473347902297974,0.180653303861618,0.0,0.0,0.2534554600715637,26.250354766845703,25.0,0.040518932044506,-7054.8251953125,92.42182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.1568626761436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235844433307647,0.2235911637544632,-6.714386927342275e-06,0.0,0.0001591956679476,0.0,0.0,14.01395034790039,0.0,0.0,0.0,0.3515842854976654,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612532384693622,-1581.755615234375,304.15362548828125,0.737754762172699,0.1107560694217681,0.1005217730998992,293.2151794433594,297.1499938964844,293.1499938964844,0.122196726500988,-2830.899658203125,304.1561889648437,0.8776080012321472,0.1889001280069351,0.1798704862594604,293.1933288574219,297.1499938964844,293.1499938964844,0.1000466346740722,-1780.499267578125,304.1540222167969,0.8329479098320007,0.1607865691184997,0.1131486967206001,293.1978759765625,297.1499938964844,293.1499938964844,0.1182187050580978,-2756.93310546875,304.15460205078125,0.8698354363441467,0.184042140841484,0.1751921772956848,293.3648681640625,297.1499938964844,293.1499938964844,0.0042365337722003,-1588.500244140625,296.9156494140625,0.5606324076652527,0.050000000745058,0.2284823209047317,291.1648864746094,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.16485595703125,1.0,0.2009858936071396,0.9910262227058412,0.9910262227058412,1.0,1.0,-0.9567312002182008,0.4093964099884033,0.5473347902297974,0.180653303861618,0.0,0.0,0.2534554600715637,26.250354766845703,25.0,0.040518932044506,-7054.8251953125,92.42182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.1568626761436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235844433307647,0.2235911637544632,-6.714386927342275e-06,0.0,0.0001591956679476,0.0,0.0,14.01395034790039,0.0,0.0,0.0,0.3515842854976654,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605951435863971,-1570.402587890625,304.15350341796875,0.7361357808113098,0.1099601164460182,0.0998016148805618,293.2140808105469,297.1499938964844,293.1499938964844,0.1210469827055931,-2809.526611328125,304.1560363769531,0.8753927946090698,0.1874716877937317,0.1785152852535247,293.1925964355469,297.1499938964844,293.1499938964844,0.0993109047412872,-1769.9547119140625,304.1539001464844,0.8314399719238281,0.1598339229822158,0.1124801039695739,293.1971435546875,297.1499938964844,293.1499938964844,0.1173700019717216,-2741.04638671875,304.15447998046875,0.8681867718696594,0.1829811781644821,0.1741850227117538,293.3642272949219,297.1499938964844,293.1499938964844,0.0041795866563916,-1568.396484375,296.843017578125,0.5606560707092285,0.050000000745058,0.2284816801548004,291.1648864746094,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1648864746094,1.0,0.2003963887691497,0.9909528493881226,0.9909528493881226,1.0,1.0,-0.9522283673286438,0.40712770819664,0.5451006293296814,0.1802911311388015,0.0,0.0,0.2514691352844238,26.2089900970459,25.0,0.0815051198005676,-7007.396484375,91.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1559537947177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218787223100662,0.2218854278326034,-6.710202342219418e-06,0.0,0.0001582732802489,0.0,0.0,13.892499923706056,0.0,0.0,0.0,0.3512753844261169,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605951435863971,-1570.402587890625,304.15350341796875,0.7361357808113098,0.1099601164460182,0.0998016148805618,293.2140808105469,297.1499938964844,293.1499938964844,0.1210469827055931,-2809.526611328125,304.1560363769531,0.8753927946090698,0.1874716877937317,0.1785152852535247,293.1925964355469,297.1499938964844,293.1499938964844,0.0993109047412872,-1769.9547119140625,304.1539001464844,0.8314399719238281,0.1598339229822158,0.1124801039695739,293.1971435546875,297.1499938964844,293.1499938964844,0.1173700019717216,-2741.04638671875,304.15447998046875,0.8681867718696594,0.1829811781644821,0.1741850227117538,293.3642272949219,297.1499938964844,293.1499938964844,0.0041795866563916,-1568.396484375,296.843017578125,0.5606560707092285,0.050000000745058,0.2284816801548004,291.1648864746094,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1648864746094,1.0,0.2003963887691497,0.9909528493881226,0.9909528493881226,1.0,1.0,-0.9522283673286438,0.40712770819664,0.5451006293296814,0.1802911311388015,0.0,0.0,0.2514691352844238,26.2089900970459,25.0,0.0815051198005676,-7007.396484375,91.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1559537947177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218787223100662,0.2218854278326034,-6.710202342219418e-06,0.0,0.0001582732802489,0.0,0.0,13.892499923706056,0.0,0.0,0.0,0.3512753844261169,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599521920084953,-1559.3375244140625,304.1534118652344,0.7345417737960815,0.1091854497790336,0.0991009920835495,293.2129821777344,297.1499938964844,293.1499938964844,0.1199173852801323,-2788.47998046875,304.1559143066406,0.8731904029846191,0.1860670447349548,0.1771830022335052,293.19189453125,297.1499938964844,293.1499938964844,0.09859000146389,-1759.604736328125,304.15380859375,0.8299413919448853,0.1589006036520004,0.1118252724409103,293.1963806152344,297.1499938964844,293.1499938964844,0.116536907851696,-2725.423095703125,304.15435791015625,0.8665478229522705,0.1819398254156112,0.1731967478990554,293.3635559082031,297.1499938964844,293.1499938964844,0.0041231205686926,-1548.36865234375,296.77081298828125,0.560664176940918,0.050000000745058,0.2284815013408661,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.3636169433594,291.16510009765625,1.0,0.1998251527547836,0.9908795356750488,0.9908795356750488,1.0,1.0,-0.9478162527084352,0.4048906862735748,0.5429255962371826,0.1799735277891159,0.0,0.0,0.2494474351406097,26.17181396484375,25.0,0.2701470553874969,-6960.8525390625,90.5209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1550893932580948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201653867959976,0.2201720923185348,-6.706053682137281e-06,0.0,0.0001573960180394,0.0,0.0,13.770889282226562,0.0,0.0,0.0,0.3509665131568908,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599521920084953,-1559.3375244140625,304.1534118652344,0.7345417737960815,0.1091854497790336,0.0991009920835495,293.2129821777344,297.1499938964844,293.1499938964844,0.1199173852801323,-2788.47998046875,304.1559143066406,0.8731904029846191,0.1860670447349548,0.1771830022335052,293.19189453125,297.1499938964844,293.1499938964844,0.09859000146389,-1759.604736328125,304.15380859375,0.8299413919448853,0.1589006036520004,0.1118252724409103,293.1963806152344,297.1499938964844,293.1499938964844,0.116536907851696,-2725.423095703125,304.15435791015625,0.8665478229522705,0.1819398254156112,0.1731967478990554,293.3635559082031,297.1499938964844,293.1499938964844,0.0041231205686926,-1548.36865234375,296.77081298828125,0.560664176940918,0.050000000745058,0.2284815013408661,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.3636169433594,291.16510009765625,1.0,0.1998251527547836,0.9908795356750488,0.9908795356750488,1.0,1.0,-0.9478162527084352,0.4048906862735748,0.5429255962371826,0.1799735277891159,0.0,0.0,0.2494474351406097,26.17181396484375,25.0,0.2701470553874969,-6960.8525390625,90.5209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1550893932580948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201653867959976,0.2201720923185348,-6.706053682137281e-06,0.0,0.0001573960180394,0.0,0.0,13.770889282226562,0.0,0.0,0.0,0.3509665131568908,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596362203359603,-1553.90966796875,304.15338134765625,0.7337539196014404,0.1088057160377502,0.0987576395273208,293.21246337890625,297.1499938964844,293.1499938964844,0.1193599849939346,-2778.0771484375,304.1558532714844,0.8720947504043579,0.1853732466697693,0.1765250414609909,293.1915283203125,297.1499938964844,293.1499938964844,0.098234973847866,-1754.501708984375,304.1537475585937,0.8291959166526794,0.1584408730268478,0.1115027740597724,293.1960144042969,297.1499938964844,293.1499938964844,0.1161261424422264,-2717.70947265625,304.1543273925781,0.8657326698303223,0.1814262270927429,0.1727093905210495,293.3631896972656,297.1499938964844,293.1499938964844,0.0040950793772935,-1538.39013671875,296.73486328125,0.5606632232666016,0.050000000745058,0.228481575846672,291.16522216796875,291.1499938964844,271.1719970703125,270.5214233398437,283.8970642089844,293.3632507324219,291.1652526855469,1.0,0.1995458602905273,0.9908428192138672,0.9908428192138672,1.0,1.0,-0.945642590522766,0.4037840366363525,0.5418585538864136,0.1798291802406311,0.0,0.0,0.248418390750885,26.15460205078125,25.0,0.3454707562923431,-6937.82177734375,90.0648422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1546684205532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192984372377395,0.2193051427602768,-6.703971394017572e-06,0.0,0.0001569687883602,0.0,0.0,13.709490776062012,0.0,0.0,0.0,0.3508107960224151,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593236945569515,-1548.5477294921875,304.1533203125,0.7329719662666321,0.1084306165575981,0.0984185636043548,293.2119445800781,297.1499938964844,293.1499938964844,0.1188072711229324,-2767.750732421875,304.1557922363281,0.8710030317306519,0.1846846342086792,0.17587211728096,293.191162109375,297.1499938964844,293.1499938964844,0.0978833958506584,-1749.44482421875,304.1537170410156,0.828453004360199,0.1579853892326355,0.1111833155155181,293.19561767578125,297.1499938964844,293.1499938964844,0.115719087421894,-2710.059326171875,304.1542663574219,0.8649206757545471,0.1809169352054596,0.172226220369339,293.3628234863281,297.1499938964844,293.1499938964844,0.0040671466849744,-1528.4296875,296.6990051269531,0.5606595277786255,0.050000000745058,0.228481724858284,291.1653747558594,291.1499938964844,271.1806030273437,270.5257568359375,283.9047241210937,293.3628845214844,291.1654052734375,1.0,0.1992703825235366,0.9908143877983092,0.9908143877983092,1.0,1.0,-0.9434888958930968,0.4026850461959839,0.540803849697113,0.179693192243576,0.0,0.0,0.2473774254322052,26.138168334960938,25.0,0.4066357612609863,-6914.95166015625,89.61555480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,305.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1542518883943557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184249460697174,0.2184316515922546,-6.701881375192897e-06,0.0,0.0001565460552228,0.0,0.0,13.647712707519531,0.0,0.0,0.0,0.3506542444229126,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587088279426097,-1538.0179443359375,304.1532287597656,0.731424868106842,0.1076941639184951,0.0977529361844062,293.2109069824219,297.1499938964844,293.1499938964844,0.1177157312631607,-2747.3251953125,304.1556701660156,0.8688316941261292,0.1833228319883346,0.1745810061693191,293.1904602050781,297.1499938964844,293.1499938964844,0.0971904173493385,-1739.4681396484375,304.15362548828125,0.8269748091697693,0.157087042927742,0.1105533316731453,293.19488525390625,297.1499938964844,293.1499938964844,0.1149160042405128,-2694.94775390625,304.1542053222656,0.8633067011833191,0.1799112856388092,0.1712722331285476,293.3620910644531,297.1499938964844,293.1499938964844,0.0040116254240274,-1508.572998046875,296.6275634765625,0.560644268989563,0.050000000745058,0.2284822762012481,291.1657409667969,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.3621520996094,291.165771484375,1.0,0.1987303793430328,0.9907575249671936,0.9907575249671936,1.0,1.0,-0.939240038394928,0.4005104899406433,0.5387295484542847,0.1794423013925552,0.0,0.0,0.2452571392059326,26.10747528076172,25.0,0.4855680763721466,-6869.66455078125,88.73666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1534252613782882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166565507650375,0.2166632413864135,-6.697673143207794e-06,0.0,0.0001557071373099,0.0,0.0,13.52290153503418,0.0,0.0,0.0,0.3503381907939911,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587088279426097,-1538.0179443359375,304.1532287597656,0.731424868106842,0.1076941639184951,0.0977529361844062,293.2109069824219,297.1499938964844,293.1499938964844,0.1177157312631607,-2747.3251953125,304.1556701660156,0.8688316941261292,0.1833228319883346,0.1745810061693191,293.1904602050781,297.1499938964844,293.1499938964844,0.0971904173493385,-1739.4681396484375,304.15362548828125,0.8269748091697693,0.157087042927742,0.1105533316731453,293.19488525390625,297.1499938964844,293.1499938964844,0.1149160042405128,-2694.94775390625,304.1542053222656,0.8633067011833191,0.1799112856388092,0.1712722331285476,293.3620910644531,297.1499938964844,293.1499938964844,0.0040116254240274,-1508.572998046875,296.6275634765625,0.560644268989563,0.050000000745058,0.2284822762012481,291.1657409667969,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.3621520996094,291.165771484375,1.0,0.1987303793430328,0.9907575249671936,0.9907575249671936,1.0,1.0,-0.939240038394928,0.4005104899406433,0.5387295484542847,0.1794423013925552,0.0,0.0,0.2452571392059326,26.10747528076172,25.0,0.4855680763721466,-6869.66455078125,88.73666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1534252613782882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166565507650375,0.2166632413864135,-6.697673143207794e-06,0.0,0.0001557071373099,0.0,0.0,13.52290153503418,0.0,0.0,0.0,0.3503381907939911,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581071786582469,-1527.739990234375,304.1531677246094,0.7298991680145264,0.106975145637989,0.0971032679080963,293.2099304199219,297.1499938964844,293.1499938964844,0.1166422218084335,-2727.19580078125,304.15557861328125,0.8666772246360779,0.1819804608821869,0.1733085811138153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965107232332229,-1729.6724853515625,304.153564453125,0.8255066871643066,0.1562048494815826,0.1099347993731498,293.19415283203125,297.1499938964844,293.1499938964844,0.1141274347901344,-2680.08642578125,304.15411376953125,0.8617067933082581,0.1789221465587616,0.1703340858221054,293.361328125,297.1499938964844,293.1499938964844,0.0039565716870129,-1488.8106689453125,296.5564880371094,0.5606198906898499,0.050000000745058,0.228483110666275,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1661071777344,1.0,0.1982040107250213,0.990700662136078,0.990700662136078,1.0,1.0,-0.9350659251213074,0.3983677625656128,0.5366981625556946,0.1792130321264267,0.0,0.0,0.2430882006883621,26.07932472229004,25.0,0.4953248202800751,-6824.94970703125,87.88245391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1525970548391342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148607969284057,0.2148674875497818,-6.693428076687269e-06,0.0,0.0001548666186863,0.0,0.0,13.396504402160645,0.0,0.0,0.0,0.3500185310840606,4.0,0.0,1.0
