time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581071786582469,-1527.739990234375,304.1531677246094,0.7298991680145264,0.106975145637989,0.0971032679080963,293.2099304199219,297.1499938964844,293.1499938964844,0.1166422218084335,-2727.19580078125,304.15557861328125,0.8666772246360779,0.1819804608821869,0.1733085811138153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965107232332229,-1729.6724853515625,304.153564453125,0.8255066871643066,0.1562048494815826,0.1099347993731498,293.19415283203125,297.1499938964844,293.1499938964844,0.1141274347901344,-2680.08642578125,304.15411376953125,0.8617067933082581,0.1789221465587616,0.1703340858221054,293.361328125,297.1499938964844,293.1499938964844,0.0039565716870129,-1488.8106689453125,296.5564880371094,0.5606198906898499,0.050000000745058,0.228483110666275,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1661071777344,1.0,0.1982040107250213,0.990700662136078,0.990700662136078,1.0,1.0,-0.9350659251213074,0.3983677625656128,0.5366981625556946,0.1792130321264267,0.0,0.0,0.2430882006883621,26.07932472229004,25.0,0.4953248202800751,-6824.94970703125,87.88245391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1525970548391342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148607969284057,0.2148674875497818,-6.693428076687269e-06,0.0,0.0001548666186863,0.0,0.0,13.396504402160645,0.0,0.0,0.0,0.3500185310840606,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575183853507041,-1517.7064208984375,304.153076171875,0.7283929586410522,0.1062726527452468,0.0964687317609787,293.208984375,297.1499938964844,293.1499938964844,0.1155862361192703,-2707.355712890625,304.1554870605469,0.8645395040512085,0.1806564182043075,0.1720537990331649,293.1890563964844,297.1499938964844,293.1499938964844,0.0958440601825714,-1720.0562744140625,304.1534729003906,0.8240475654602051,0.1553381085395813,0.1093272343277931,293.1934509277344,297.1499938964844,293.1499938964844,0.1133532300591468,-2665.47412109375,304.1540222167969,0.8601210713386536,0.177948772907257,0.1694110780954361,293.36053466796875,297.1499938964844,293.1499938964844,0.0039019745308905,-1469.145263671875,296.4856872558594,0.5605869889259338,0.050000000745058,0.2284842133522033,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.360595703125,291.1664123535156,1.0,0.1976902782917022,0.9906514883041382,0.9906514883041382,1.0,1.0,-0.9309626817703248,0.396258145570755,0.5347045660018921,0.1789972931146621,0.0,0.0,0.240879088640213,26.05340003967285,25.0,0.4402860403060913,-6780.8173828125,87.05133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1517572551965713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213044211268425,0.213050901889801,-6.689157544315094e-06,0.0,0.0001540143275633,0.0,0.0,13.268980026245115,0.0,0.0,0.0,0.349696397781372,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575183853507041,-1517.7064208984375,304.153076171875,0.7283929586410522,0.1062726527452468,0.0964687317609787,293.208984375,297.1499938964844,293.1499938964844,0.1155862361192703,-2707.355712890625,304.1554870605469,0.8645395040512085,0.1806564182043075,0.1720537990331649,293.1890563964844,297.1499938964844,293.1499938964844,0.0958440601825714,-1720.0562744140625,304.1534729003906,0.8240475654602051,0.1553381085395813,0.1093272343277931,293.1934509277344,297.1499938964844,293.1499938964844,0.1133532300591468,-2665.47412109375,304.1540222167969,0.8601210713386536,0.177948772907257,0.1694110780954361,293.36053466796875,297.1499938964844,293.1499938964844,0.0039019745308905,-1469.145263671875,296.4856872558594,0.5605869889259338,0.050000000745058,0.2284842133522033,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.360595703125,291.1664123535156,1.0,0.1976902782917022,0.9906514883041382,0.9906514883041382,1.0,1.0,-0.9309626817703248,0.396258145570755,0.5347045660018921,0.1789972931146621,0.0,0.0,0.240879088640213,26.05340003967285,25.0,0.4402860403060913,-6780.8173828125,87.05133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1517572551965713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213044211268425,0.213050901889801,-6.689157544315094e-06,0.0,0.0001540143275633,0.0,0.0,13.268980026245115,0.0,0.0,0.0,0.349696397781372,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569417364895343,-1507.904052734375,304.15301513671875,0.7269033193588257,0.1055854335427284,0.095848262310028,293.2080383300781,297.1499938964844,293.1499938964844,0.1145467683672905,-2687.78759765625,304.1553955078125,0.8624171614646912,0.1793490052223205,0.1708151847124099,293.1883850097656,297.1499938964844,293.1499938964844,0.0951899066567421,-1710.61376953125,304.1534118652344,0.8225958943367004,0.1544859260320663,0.1087300181388855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125928983092308,-2651.103271484375,304.1539611816406,0.8585488200187683,0.1769902557134628,0.1685023605823516,293.3597412109375,297.1499938964844,293.1499938964844,0.0038478092756122,-1449.5733642578125,296.4151611328125,0.5605459213256836,0.050000000745058,0.2284855544567108,291.1666564941406,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1666564941406,1.0,0.1971882283687591,0.9906023144721984,0.9906023144721984,1.0,1.0,-0.9269257187843324,0.3941821753978729,0.5327435731887817,0.178786963224411,0.0,0.0,0.238641619682312,26.02945327758789,25.0,0.3392592370510101,-6737.28857421875,86.24165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1508994251489639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112166434526443,0.2112233191728592,-6.68488200972206e-06,0.0,0.0001531437301309,0.0,0.0,13.141021728515623,0.0,0.0,0.0,0.3493734896183014,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569417364895343,-1507.904052734375,304.15301513671875,0.7269033193588257,0.1055854335427284,0.095848262310028,293.2080383300781,297.1499938964844,293.1499938964844,0.1145467683672905,-2687.78759765625,304.1553955078125,0.8624171614646912,0.1793490052223205,0.1708151847124099,293.1883850097656,297.1499938964844,293.1499938964844,0.0951899066567421,-1710.61376953125,304.1534118652344,0.8225958943367004,0.1544859260320663,0.1087300181388855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125928983092308,-2651.103271484375,304.1539611816406,0.8585488200187683,0.1769902557134628,0.1685023605823516,293.3597412109375,297.1499938964844,293.1499938964844,0.0038478092756122,-1449.5733642578125,296.4151611328125,0.5605459213256836,0.050000000745058,0.2284855544567108,291.1666564941406,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1666564941406,1.0,0.1971882283687591,0.9906023144721984,0.9906023144721984,1.0,1.0,-0.9269257187843324,0.3941821753978729,0.5327435731887817,0.178786963224411,0.0,0.0,0.238641619682312,26.02945327758789,25.0,0.3392592370510101,-6737.28857421875,86.24165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1508994251489639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112166434526443,0.2112233191728592,-6.68488200972206e-06,0.0,0.0001531437301309,0.0,0.0,13.141021728515623,0.0,0.0,0.0,0.3493734896183014,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566577725112438,-1503.085693359375,304.1529846191406,0.7261634469032288,0.1052472218871116,0.0955430120229721,293.2076110839844,297.1499938964844,293.1499938964844,0.1140329092741012,-2678.100341796875,304.15533447265625,0.861361026763916,0.1787010431289672,0.1702015101909637,293.18804931640625,297.1499938964844,293.1499938964844,0.0948674008250236,-1705.95654296875,304.15338134765625,0.8218720555305481,0.1540651172399521,0.1084351614117622,293.1924133300781,297.1499938964844,293.1499938964844,0.1122178360819816,-2644.007080078125,304.1539306640625,0.8577672839164734,0.1765163689851761,0.1680531799793243,293.3593139648437,297.1499938964844,293.1499938964844,0.0038208917248994,-1439.8250732421875,296.3800048828125,0.5605221390724182,0.050000000745058,0.2284863442182541,291.166748046875,291.1499938964844,271.25640869140625,270.56365966796875,283.9732971191406,293.359375,291.166748046875,1.0,0.1969413757324218,0.990577757358551,0.990577757358551,1.0,1.0,-0.9249308109283448,0.3931571543216705,0.5317736268043518,0.1786811798810959,0.0,0.0,0.2375162839889526,26.01819229125977,25.0,0.2763071358203888,-6715.7607421875,85.84445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,305.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.736328125,18000.0,0.0,0.0,0.1504623591899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103020399808883,0.2103087157011032,-6.682750154141104e-06,0.0,0.0001527001732029,0.0,0.0,13.07711124420166,0.0,0.0,0.0,0.3492123186588287,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563766285777092,-1498.3209228515625,304.1529541015625,0.7254265546798706,0.1049124225974083,0.0952409580349922,293.2071838378906,297.1499938964844,293.1499938964844,0.1135231629014015,-2668.4814453125,304.1553039550781,0.8603087067604065,0.178058236837387,0.169591799378395,293.1877136230469,297.1499938964844,293.1499938964844,0.0945479273796081,-1701.341796875,304.1533508300781,0.8211494088172913,0.1536476910114288,0.1081427633762359,293.1920471191406,297.1499938964844,293.1499938964844,0.1118461489677429,-2636.969970703125,304.15386962890625,0.8569888472557068,0.1760459393262863,0.1676073670387268,293.3589172363281,297.1499938964844,293.1499938964844,0.0037940877955406,-1430.10400390625,296.34490966796875,0.5604962706565857,0.050000000745058,0.2284871786832809,291.16680908203125,291.1499938964844,271.2646484375,270.5677795410156,283.9807434082031,293.3589782714844,291.16680908203125,1.0,0.1966972351074218,0.9905633926391602,0.9905633926391602,1.0,1.0,-0.9229515790939332,0.3921415209770202,0.5308100581169128,0.1785738170146942,0.0,0.0,0.2363892942667007,26.007369995117188,25.0,0.2065140902996063,-6694.40283203125,85.4522476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,305.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.1500194072723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093890905380249,0.2093957662582397,-6.680626938759815e-06,0.0,0.0001522506354376,0.0,0.0,13.013399124145508,0.0,0.0,0.0,0.3490517139434814,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558224059641361,-1488.9471435546875,304.15289306640625,0.724077045917511,0.1042523980140686,0.0946447253227233,293.2040100097656,297.1499938964844,293.1499938964844,0.1127304583787918,-2653.577880859375,304.15484619140625,0.8588103652000427,0.177244633436203,0.1686496436595916,293.18707275390625,297.1499938964844,293.1499938964844,0.0939181968569755,-1692.2451171875,304.1532897949219,0.8198415637016296,0.1528225690126419,0.1075641363859176,293.19140625,297.1499938964844,293.1499938964844,0.1111131832003593,-2623.08203125,304.15380859375,0.8555871844291687,0.1751146465539932,0.1667241007089615,293.3580627441406,297.1499938964844,293.1499938964844,0.0037407777272164,-1410.7393798828125,296.27490234375,0.5605580806732178,0.050000000745058,0.2284853160381317,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3581237792969,291.1665954589844,1.0,0.1962232887744903,0.9905347228050232,0.9905347228050232,1.0,1.0,-0.9193482995033264,0.3902815878391266,0.5290667414665222,0.1784061044454574,0.0,0.0,0.2341654896736145,25.97009658813477,25.0,-0.3783900141716003,-6653.24658203125,84.7140884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.149118036031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075847685337066,0.2075914442539215,-6.67642825646908e-06,0.0,0.0001513358583906,0.0,0.0,12.887690544128418,0.0,0.0,0.0,0.3487351238727569,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558224059641361,-1488.9471435546875,304.15289306640625,0.724077045917511,0.1042523980140686,0.0946447253227233,293.2040100097656,297.1499938964844,293.1499938964844,0.1127304583787918,-2653.577880859375,304.15484619140625,0.8588103652000427,0.177244633436203,0.1686496436595916,293.18707275390625,297.1499938964844,293.1499938964844,0.0939181968569755,-1692.2451171875,304.1532897949219,0.8198415637016296,0.1528225690126419,0.1075641363859176,293.19140625,297.1499938964844,293.1499938964844,0.1111131832003593,-2623.08203125,304.15380859375,0.8555871844291687,0.1751146465539932,0.1667241007089615,293.3580627441406,297.1499938964844,293.1499938964844,0.0037407777272164,-1410.7393798828125,296.27490234375,0.5605580806732178,0.050000000745058,0.2284853160381317,291.16668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3581237792969,291.1665954589844,1.0,0.1962232887744903,0.9905347228050232,0.9905347228050232,1.0,1.0,-0.9193482995033264,0.3902815878391266,0.5290667414665222,0.1784061044454574,0.0,0.0,0.2341654896736145,25.97009658813477,25.0,-0.3783900141716003,-6653.24658203125,84.7140884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.149118036031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075847685337066,0.2075914442539215,-6.67642825646908e-06,0.0,0.0001513358583906,0.0,0.0,12.887690544128418,0.0,0.0,0.0,0.3487351238727569,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552847348153591,-1479.889892578125,304.15283203125,0.7229794859886169,0.1036074012517929,0.0940595343708992,293.1982727050781,297.1499938964844,293.1499938964844,0.1124621406197547,-2648.7119140625,304.1536560058594,0.8586626052856445,0.1770355105400085,0.1683378964662552,293.1864318847656,297.1499938964844,293.1499938964844,0.0933084487915039,-1683.4490966796875,304.1531982421875,0.8188160061836243,0.1520129442214965,0.1069943308830261,293.1907653808594,297.1499938964844,293.1499938964844,0.1104022562503814,-2609.615966796875,304.1537170410156,0.8544949293136597,0.1741972714662552,0.1658516973257064,293.3570556640625,297.1499938964844,293.1499938964844,0.0036883284337818,-1391.6956787109375,296.204833984375,0.5608561635017395,0.050000000745058,0.2284760624170303,291.1653747558594,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1650695800781,1.0,0.1957834362983703,0.9905059933662416,0.9905059933662416,1.0,1.0,-0.9165295958518982,0.3887945413589477,0.5277350544929504,0.1783555001020431,0.0,0.0,0.2321916222572326,25.901018142700195,25.0,-1.9698253870010376,-6616.7958984375,84.07756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1482086777687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059364765882492,0.205943152308464,-6.672470590274315e-06,0.0,0.0001504129759268,0.0,0.0,12.772873878479004,0.0,0.0,0.0,0.3484456241130829,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552847348153591,-1479.889892578125,304.15283203125,0.7229794859886169,0.1036074012517929,0.0940595343708992,293.1982727050781,297.1499938964844,293.1499938964844,0.1124621406197547,-2648.7119140625,304.1536560058594,0.8586626052856445,0.1770355105400085,0.1683378964662552,293.1864318847656,297.1499938964844,293.1499938964844,0.0933084487915039,-1683.4490966796875,304.1531982421875,0.8188160061836243,0.1520129442214965,0.1069943308830261,293.1907653808594,297.1499938964844,293.1499938964844,0.1104022562503814,-2609.615966796875,304.1537170410156,0.8544949293136597,0.1741972714662552,0.1658516973257064,293.3570556640625,297.1499938964844,293.1499938964844,0.0036883284337818,-1391.6956787109375,296.204833984375,0.5608561635017395,0.050000000745058,0.2284760624170303,291.1653747558594,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1650695800781,1.0,0.1957834362983703,0.9905059933662416,0.9905059933662416,1.0,1.0,-0.9165295958518982,0.3887945413589477,0.5277350544929504,0.1783555001020431,0.0,0.0,0.2321916222572326,25.901018142700195,25.0,-1.9698253870010376,-6616.7958984375,84.07756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1482086777687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059364765882492,0.205943152308464,-6.672470590274315e-06,0.0,0.0001504129759268,0.0,0.0,12.772873878479004,0.0,0.0,0.0,0.3484456241130829,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547644644975662,-1471.1533203125,304.1527404785156,0.7219512462615967,0.1029806062579155,0.0934901610016822,293.1922912597656,297.1499938964844,293.1499938964844,0.1124267950654029,-2648.259033203125,304.1524963378906,0.8590222597122192,0.1770285815000534,0.1682976186275482,293.185791015625,297.1499938964844,293.1499938964844,0.092718094587326,-1674.9383544921875,304.1531066894531,0.8178607225418091,0.1512225866317749,0.1064374446868896,293.1900939941406,297.1499938964844,293.1499938964844,0.1097110509872436,-2596.516845703125,304.15362548828125,0.8534764647483826,0.1732966601848602,0.1649945229291916,293.3558959960937,297.1499938964844,293.1499938964844,0.0036366614513099,-1372.9161376953125,296.13507080078125,0.5611963868141174,0.050000000745058,0.2284655272960662,291.1632995605469,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.1630249023437,1.0,0.1953797340393066,0.990477740764618,0.990477740764618,1.0,1.0,-0.9140880703926086,0.3874948918819427,0.5265931487083435,0.1783406138420105,0.0,0.0,0.2305589020252227,25.828311920166016,25.0,-2.624698638916016,-6585.5322265625,83.50873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59765625,18000.0,0.0,0.0,0.147316113114357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045743763446808,0.2045810520648956,-6.669105459877756e-06,0.0,0.0001495071192039,0.0,0.0,12.677998542785645,0.0,0.0,0.0,0.3482051193714142,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547644644975662,-1471.1533203125,304.1527404785156,0.7219512462615967,0.1029806062579155,0.0934901610016822,293.1922912597656,297.1499938964844,293.1499938964844,0.1124267950654029,-2648.259033203125,304.1524963378906,0.8590222597122192,0.1770285815000534,0.1682976186275482,293.185791015625,297.1499938964844,293.1499938964844,0.092718094587326,-1674.9383544921875,304.1531066894531,0.8178607225418091,0.1512225866317749,0.1064374446868896,293.1900939941406,297.1499938964844,293.1499938964844,0.1097110509872436,-2596.516845703125,304.15362548828125,0.8534764647483826,0.1732966601848602,0.1649945229291916,293.3558959960937,297.1499938964844,293.1499938964844,0.0036366614513099,-1372.9161376953125,296.13507080078125,0.5611963868141174,0.050000000745058,0.2284655272960662,291.1632995605469,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.1630249023437,1.0,0.1953797340393066,0.990477740764618,0.990477740764618,1.0,1.0,-0.9140880703926086,0.3874948918819427,0.5265931487083435,0.1783406138420105,0.0,0.0,0.2305589020252227,25.828311920166016,25.0,-2.624698638916016,-6585.5322265625,83.50873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59765625,18000.0,0.0,0.0,0.147316113114357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045743763446808,0.2045810520648956,-6.669105459877756e-06,0.0,0.0001495071192039,0.0,0.0,12.677998542785645,0.0,0.0,0.0,0.3482051193714142,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542555153369903,-1462.619384765625,304.1526794433594,0.7209013104438782,0.1023702323436737,0.092936486005783,293.1867980957031,297.1499938964844,293.1499938964844,0.112453818321228,-2648.93603515625,304.1516418457031,0.8594440221786499,0.1770719140768051,0.1683303266763687,293.18511962890625,297.1499938964844,293.1499938964844,0.0921391993761062,-1666.5858154296875,304.1530456542969,0.8168728351593018,0.1504502296447754,0.1058937907218933,293.189453125,297.1499938964844,293.1499938964844,0.1090301796793937,-2583.5888671875,304.153564453125,0.8524211645126343,0.1724119186401367,0.1641530692577362,293.3546447753906,297.1499938964844,293.1499938964844,0.0035855704918503,-1354.2760009765625,296.0661315917969,0.5614882707595825,0.050000000745058,0.228456512093544,291.1615600585937,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.161376953125,1.0,0.1950074583292007,0.9904494285583496,0.9904494285583496,1.0,1.0,-0.9117896556854248,0.3862775564193725,0.5255120992660522,0.178311213850975,0.0,0.0,0.2291366457939148,25.76443862915039,25.0,-2.3342952728271484,-6557.189453125,82.98257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1464660465717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034138739109039,0.2034205496311187,-6.666293302259874e-06,0.0,0.0001486444089096,0.0,0.0,12.597397804260254,0.0,0.0,0.0,0.3480010628700256,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542555153369903,-1462.619384765625,304.1526794433594,0.7209013104438782,0.1023702323436737,0.092936486005783,293.1867980957031,297.1499938964844,293.1499938964844,0.112453818321228,-2648.93603515625,304.1516418457031,0.8594440221786499,0.1770719140768051,0.1683303266763687,293.18511962890625,297.1499938964844,293.1499938964844,0.0921391993761062,-1666.5858154296875,304.1530456542969,0.8168728351593018,0.1504502296447754,0.1058937907218933,293.189453125,297.1499938964844,293.1499938964844,0.1090301796793937,-2583.5888671875,304.153564453125,0.8524211645126343,0.1724119186401367,0.1641530692577362,293.3546447753906,297.1499938964844,293.1499938964844,0.0035855704918503,-1354.2760009765625,296.0661315917969,0.5614882707595825,0.050000000745058,0.228456512093544,291.1615600585937,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.161376953125,1.0,0.1950074583292007,0.9904494285583496,0.9904494285583496,1.0,1.0,-0.9117896556854248,0.3862775564193725,0.5255120992660522,0.178311213850975,0.0,0.0,0.2291366457939148,25.76443862915039,25.0,-2.3342952728271484,-6557.189453125,82.98257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1464660465717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034138739109039,0.2034205496311187,-6.666293302259874e-06,0.0,0.0001486444089096,0.0,0.0,12.597397804260254,0.0,0.0,0.0,0.3480010628700256,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0540045239031314,-1458.414794921875,304.15264892578125,0.7203581929206848,0.1020703315734863,0.0926648676395416,293.184326171875,297.1499938964844,293.1499938964844,0.1124717891216278,-2649.338623046875,304.1513061523437,0.8596300482749939,0.1770942211151123,0.1683515310287475,293.184814453125,297.1499938964844,293.1499938964844,0.0918533205986023,-1662.4583740234375,304.15301513671875,0.8163560628890991,0.1500700116157531,0.1056264713406562,293.18914794921875,297.1499938964844,293.1499938964844,0.1086929962038993,-2577.1767578125,304.1535339355469,0.8518691062927246,0.1719749122858047,0.1637378185987472,293.3540344238281,297.1499938964844,293.1499938964844,0.0035602629650384,-1345.016357421875,296.0319519042969,0.561607837677002,0.050000000745058,0.2284528315067291,291.160888671875,291.1499938964844,271.3371887207031,270.60498046875,284.03863525390625,293.3541259765625,291.16070556640625,1.0,0.1948316991329193,0.9904353022575378,0.9904353022575378,1.0,1.0,-0.9106655120849608,0.385687381029129,0.5249781012535095,0.1782837808132171,0.0,0.0,0.2284835427999496,25.736825942993164,25.0,-2.073089361190796,-6543.65185546875,82.73163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1460629254579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028861343860626,0.2028927952051162,-6.665036380582023e-06,0.0,0.0001482352963648,0.0,0.0,12.560823440551758,0.0,0.0,0.0,0.3479087054729461,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537553280591964,-1454.2427978515625,304.1526184082031,0.7198008894920349,0.1017731875181198,0.092396043241024,293.1820373535156,297.1499938964844,293.1499938964844,0.1124873086810112,-2649.683349609375,304.15106201171875,0.8597884178161621,0.1771112531423568,0.1683695912361145,293.1844787597656,297.1499938964844,293.1499938964844,0.0915693491697311,-1658.3568115234375,304.1529846191406,0.8158222436904907,0.149692952632904,0.1053616181015968,293.1888122558594,297.1499938964844,293.1499938964844,0.1083576306700706,-2570.79296875,304.15350341796875,0.8512997031211853,0.1715408563613891,0.1633256524801254,293.3533935546875,297.1499938964844,293.1499938964844,0.0035350129473954,-1335.760986328125,295.9979858398437,0.5617095828056335,0.050000000745058,0.2284497022628784,291.1603088378906,291.1499938964844,271.34503173828125,270.60919189453125,284.0442199707031,293.3534851074219,291.16015625,1.0,0.1946615725755691,0.990419626235962,0.990419626235962,1.0,1.0,-0.9095482230186462,0.3851053416728973,0.5244428515434265,0.1782451272010803,0.0,0.0,0.227858692407608,25.71200561523437,25.0,-1.7955833673477173,-6530.396484375,82.48677825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36199951171875,305.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.1456757336854934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023844867944717,0.2023911476135254,-6.663851308985613e-06,0.0,0.0001478423509979,0.0,0.0,12.526097297668455,0.0,0.0,0.0,0.3478210866451263,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532611161470413,-1445.976806640625,304.152587890625,0.7186407446861267,0.1011856645345687,0.0918652042746543,293.1780090332031,297.1499938964844,293.1499938964844,0.1125009208917617,-2650.01416015625,304.15069580078125,0.860003650188446,0.1771170943975448,0.1683842241764068,293.183837890625,297.1499938964844,293.1499938964844,0.0910060480237007,-1650.216552734375,304.1529235839844,0.8147016763687134,0.1489467620849609,0.1048380210995674,293.188232421875,297.1499938964844,293.1499938964844,0.107691541314125,-2558.095947265625,304.1534423828125,0.8501086831092834,0.1706801950931549,0.1625090390443802,293.35211181640625,297.1499938964844,293.1499938964844,0.0034848174545913,-1317.3160400390625,295.93048095703125,0.561860978603363,0.050000000745058,0.2284450680017471,291.1593933105469,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1593017578125,1.0,0.1943351775407791,0.9903882145881652,0.9903882145881652,1.0,1.0,-0.907314658164978,0.3839581310749054,0.523356556892395,0.178127184510231,0.0,0.0,0.2266702950000763,25.67019462585449,25.0,-1.2728447914123535,-6504.46337890625,82.01078033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1449495255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014389932155609,0.2014456540346145,-6.661643055849709e-06,0.0,0.0001471053401473,0.0,0.0,12.46075439453125,0.0,0.0,0.0,0.3476565182209015,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532611161470413,-1445.976806640625,304.152587890625,0.7186407446861267,0.1011856645345687,0.0918652042746543,293.1780090332031,297.1499938964844,293.1499938964844,0.1125009208917617,-2650.01416015625,304.15069580078125,0.860003650188446,0.1771170943975448,0.1683842241764068,293.183837890625,297.1499938964844,293.1499938964844,0.0910060480237007,-1650.216552734375,304.1529235839844,0.8147016763687134,0.1489467620849609,0.1048380210995674,293.188232421875,297.1499938964844,293.1499938964844,0.107691541314125,-2558.095947265625,304.1534423828125,0.8501086831092834,0.1706801950931549,0.1625090390443802,293.35211181640625,297.1499938964844,293.1499938964844,0.0034848174545913,-1317.3160400390625,295.93048095703125,0.561860978603363,0.050000000745058,0.2284450680017471,291.1593933105469,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1593017578125,1.0,0.1943351775407791,0.9903882145881652,0.9903882145881652,1.0,1.0,-0.907314658164978,0.3839581310749054,0.523356556892395,0.178127184510231,0.0,0.0,0.2266702950000763,25.67019462585449,25.0,-1.2728447914123535,-6504.46337890625,82.01078033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1449495255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014389932155609,0.2014456540346145,-6.661643055849709e-06,0.0,0.0001471053401473,0.0,0.0,12.46075439453125,0.0,0.0,0.0,0.3476565182209015,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527715794742107,-1437.799560546875,304.15252685546875,0.7174128890037537,0.1006056517362594,0.0913420990109443,293.1747741699219,297.1499938964844,293.1499938964844,0.1124750077724456,-2649.562255859375,304.1505126953125,0.8600473999977112,0.1770657300949096,0.1683505773544311,293.1832580566406,297.1499938964844,293.1499938964844,0.0904481634497642,-1642.150146484375,304.15289306640625,0.8135042190551758,0.1482095420360565,0.1043214946985244,293.1876525878906,297.1499938964844,293.1499938964844,0.1070311889052391,-2545.485595703125,304.15338134765625,0.8488442897796631,0.1698282212018966,0.1617016345262527,293.35089111328125,297.1499938964844,293.1499938964844,0.0034349882043898,-1298.9495849609375,295.8634948730469,0.5619406700134277,0.050000000745058,0.2284426540136337,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1587219238281,1.0,0.1940240859985351,0.9903568029403688,0.9903568029403688,1.0,1.0,-0.9050546288490297,0.3828225135803222,0.5222321152687073,0.1779453158378601,0.0,0.0,0.2255418449640274,25.6387939453125,25.0,-0.8405492305755615,-6479.0595703125,81.54783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1442909091711044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005510479211807,0.2005577087402343,-6.6596007854968775e-06,0.0,0.0001464369270252,0.0,0.0,12.399516105651855,0.0,0.0,0.0,0.3475025594234466,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527715794742107,-1437.799560546875,304.15252685546875,0.7174128890037537,0.1006056517362594,0.0913420990109443,293.1747741699219,297.1499938964844,293.1499938964844,0.1124750077724456,-2649.562255859375,304.1505126953125,0.8600473999977112,0.1770657300949096,0.1683505773544311,293.1832580566406,297.1499938964844,293.1499938964844,0.0904481634497642,-1642.150146484375,304.15289306640625,0.8135042190551758,0.1482095420360565,0.1043214946985244,293.1876525878906,297.1499938964844,293.1499938964844,0.1070311889052391,-2545.485595703125,304.15338134765625,0.8488442897796631,0.1698282212018966,0.1617016345262527,293.35089111328125,297.1499938964844,293.1499938964844,0.0034349882043898,-1298.9495849609375,295.8634948730469,0.5619406700134277,0.050000000745058,0.2284426540136337,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1587219238281,1.0,0.1940240859985351,0.9903568029403688,0.9903568029403688,1.0,1.0,-0.9050546288490297,0.3828225135803222,0.5222321152687073,0.1779453158378601,0.0,0.0,0.2255418449640274,25.6387939453125,25.0,-0.8405492305755615,-6479.0595703125,81.54783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1442909091711044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005510479211807,0.2005577087402343,-6.6596007854968775e-06,0.0,0.0001464369270252,0.0,0.0,12.399516105651855,0.0,0.0,0.0,0.3475025594234466,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522852800786495,-1429.6873779296875,304.1524963378906,0.7161124348640442,0.1000311151146888,0.0908247530460357,293.1723327636719,297.1499938964844,293.1499938964844,0.1123931184411048,-2648.022216796875,304.1504821777344,0.8598892092704773,0.1769365966320037,0.1682489216327667,293.1827087402344,297.1499938964844,293.1499938964844,0.0898943543434143,-1634.1395263671875,304.15283203125,0.8122265338897705,0.1474790871143341,0.1038103699684143,293.1871032714844,297.1499938964844,293.1499938964844,0.106375552713871,-2532.944091796875,304.1533508300781,0.8475071787834167,0.1689830422401428,0.1609015017747879,293.3497009277344,297.1499938964844,293.1499938964844,0.0033854676876217,-1280.6461181640625,295.7969665527344,0.5619509816169739,0.050000000745058,0.2284423857927322,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.15838623046875,1.0,0.1937235444784164,0.9903290271759032,0.9903290271759032,1.0,1.0,-0.9027376770973206,0.3816868364810943,0.5210508704185486,0.1776883602142334,0.0,0.0,0.2244450747966766,25.61698532104492,25.0,-0.4935291409492492,-6453.9619140625,81.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1436961144208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996969729661941,0.1997036337852478,-6.657662652287399e-06,0.0,0.0001458332844777,0.0,0.0,12.340723991394045,0.0,0.0,0.0,0.3473550379276275,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522852800786495,-1429.6873779296875,304.1524963378906,0.7161124348640442,0.1000311151146888,0.0908247530460357,293.1723327636719,297.1499938964844,293.1499938964844,0.1123931184411048,-2648.022216796875,304.1504821777344,0.8598892092704773,0.1769365966320037,0.1682489216327667,293.1827087402344,297.1499938964844,293.1499938964844,0.0898943543434143,-1634.1395263671875,304.15283203125,0.8122265338897705,0.1474790871143341,0.1038103699684143,293.1871032714844,297.1499938964844,293.1499938964844,0.106375552713871,-2532.944091796875,304.1533508300781,0.8475071787834167,0.1689830422401428,0.1609015017747879,293.3497009277344,297.1499938964844,293.1499938964844,0.0033854676876217,-1280.6461181640625,295.7969665527344,0.5619509816169739,0.050000000745058,0.2284423857927322,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.15838623046875,1.0,0.1937235444784164,0.9903290271759032,0.9903290271759032,1.0,1.0,-0.9027376770973206,0.3816868364810943,0.5210508704185486,0.1776883602142334,0.0,0.0,0.2244450747966766,25.61698532104492,25.0,-0.4935291409492492,-6453.9619140625,81.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1436961144208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996969729661941,0.1997036337852478,-6.657662652287399e-06,0.0,0.0001458332844777,0.0,0.0,12.340723991394045,0.0,0.0,0.0,0.3473550379276275,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0518010631203651,-1421.6207275390625,304.1524658203125,0.7147342562675476,0.0994604974985122,0.0903116911649704,293.1706848144531,297.1499938964844,293.1499938964844,0.1122388392686843,-2645.08740234375,304.15057373046875,0.859498143196106,0.1767090409994125,0.1680596321821212,293.18218994140625,297.1499938964844,293.1499938964844,0.0893434584140777,-1626.168701171875,304.1528015136719,0.8108648657798767,0.1467536389827728,0.1033033579587936,293.1866149902344,297.1499938964844,293.1499938964844,0.1057237163186073,-2520.454345703125,304.1533203125,0.8460979461669922,0.1681431382894516,0.1601071208715438,293.3485717773437,297.1499938964844,293.1499938964844,0.0033362137619405,-1262.3946533203125,295.73077392578125,0.5618934631347656,0.050000000745058,0.2284442037343979,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.15826416015625,1.0,0.1934292465448379,0.990301251411438,0.990301251411438,1.0,1.0,-0.9003350734710693,0.3805401623249054,0.5197948813438416,0.1773454248905182,0.0,0.0,0.2233554124832153,25.60411071777344,25.0,-0.2010757327079773,-6429.0048828125,80.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.143157884478569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988570243120193,0.1988636702299118,-6.655780907749431e-06,0.0,0.0001452870492357,0.0,0.0,12.283007621765137,0.0,0.0,0.0,0.3472104072570801,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0518010631203651,-1421.6207275390625,304.1524658203125,0.7147342562675476,0.0994604974985122,0.0903116911649704,293.1706848144531,297.1499938964844,293.1499938964844,0.1122388392686843,-2645.08740234375,304.15057373046875,0.859498143196106,0.1767090409994125,0.1680596321821212,293.18218994140625,297.1499938964844,293.1499938964844,0.0893434584140777,-1626.168701171875,304.1528015136719,0.8108648657798767,0.1467536389827728,0.1033033579587936,293.1866149902344,297.1499938964844,293.1499938964844,0.1057237163186073,-2520.454345703125,304.1533203125,0.8460979461669922,0.1681431382894516,0.1601071208715438,293.3485717773437,297.1499938964844,293.1499938964844,0.0033362137619405,-1262.3946533203125,295.73077392578125,0.5618934631347656,0.050000000745058,0.2284442037343979,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.15826416015625,1.0,0.1934292465448379,0.990301251411438,0.990301251411438,1.0,1.0,-0.9003350734710693,0.3805401623249054,0.5197948813438416,0.1773454248905182,0.0,0.0,0.2233554124832153,25.60411071777344,25.0,-0.2010757327079773,-6429.0048828125,80.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.143157884478569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988570243120193,0.1988636702299118,-6.655780907749431e-06,0.0,0.0001452870492357,0.0,0.0,12.283007621765137,0.0,0.0,0.0,0.3472104072570801,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515594221651554,-1417.59912109375,304.1524658203125,0.7140141129493713,0.0991762727499008,0.0900563970208168,293.1701354980469,297.1499938964844,293.1499938964844,0.1121291145682334,-2642.994140625,304.1506652832031,0.8592046499252319,0.1765515208244323,0.1679255813360214,293.1819763183594,297.1499938964844,293.1499938964844,0.0890687704086303,-1622.1937255859375,304.1528015136719,0.8101509809494019,0.1463923454284668,0.1030510663986206,293.1864013671875,297.1499938964844,293.1499938964844,0.105398952960968,-2514.22412109375,304.1533203125,0.8453661799430847,0.1677247732877731,0.1597117036581039,293.3480529785156,297.1499938964844,293.1499938964844,0.0033116831909865,-1253.2882080078125,295.69781494140625,0.5618394613265991,0.050000000745058,0.228445902466774,291.15826416015625,291.1499938964844,271.41363525390625,270.6481628417969,284.0877380371094,293.3481140136719,291.15826416015625,1.0,0.1932831555604934,0.9902873635292052,0.9902873635292052,1.0,1.0,-0.899092435836792,0.3799591958522796,0.5191332101821899,0.1771382838487625,0.0,0.0,0.2228057831525802,25.60087776184082,25.0,-0.0675240755081176,-6416.52734375,80.40397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.142907053232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984364986419677,0.1984431594610214,-6.654847766185412e-06,0.0,0.0001450324925826,0.0,0.0,12.254151344299316,0.0,0.0,0.0,0.3471381962299347,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513179376721382,-1413.582763671875,304.1524658203125,0.7132720351219177,0.0988925471901893,0.0898017361760139,293.1698303222656,297.1499938964844,293.1499938964844,0.1119943633675575,-2640.421142578125,304.1507873535156,0.8588392734527588,0.1763607710599899,0.1677613109350204,293.1817321777344,297.1499938964844,293.1499938964844,0.088794432580471,-1618.223388671875,304.1528015136719,0.8094141483306885,0.1460317373275756,0.1027994230389595,293.1861572265625,297.1499938964844,293.1499938964844,0.1050748154520988,-2508.00048828125,304.1532897949219,0.844616174697876,0.1673072278499603,0.159317284822464,293.3475341796875,297.1499938964844,293.1499938964844,0.0032871975563466,-1244.18798828125,295.6649169921875,0.561768651008606,0.050000000745058,0.2284481078386306,291.1582946777344,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3476257324219,291.1582946777344,1.0,0.1931370943784713,0.9902783632278442,0.9902783632278442,1.0,1.0,-0.8978168964385986,0.379371166229248,0.5184457302093506,0.1769056022167205,0.0,0.0,0.2222484946250915,25.599714279174805,25.0,0.0603331178426742,-6404.01806640625,80.17140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1426664888858795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980122476816177,0.1980189085006714,-6.653912350884639e-06,0.0,0.0001447883551008,0.0,0.0,12.225064277648926,0.0,0.0,0.0,0.3470654487609863,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508349984884262,-1405.558837890625,304.1524353027344,0.7117226719856262,0.0983261242508888,0.0892937332391738,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494014859199,-2633.8291015625,304.1510925292969,0.8578981161117554,0.1758778542280197,0.1673415154218673,293.18133544921875,297.1499938964844,293.1499938964844,0.0882462710142135,-1610.2900390625,304.1527709960937,0.8078731894493103,0.1453119963407516,0.1022974774241447,293.1857604980469,297.1499938964844,293.1499938964844,0.1044279634952545,-2495.56640625,304.1532897949219,0.8430659770965576,0.1664740145206451,0.1585306227207183,293.3465576171875,297.1499938964844,293.1499938964844,0.003238360164687,-1226.0078125,295.59930419921875,0.5615810751914978,0.050000000745058,0.2284539639949798,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1585388183594,1.0,0.1928432881832122,0.990260362625122,0.990260362625122,1.0,1.0,-0.8951638340950012,0.3781731128692627,0.5169907212257385,0.1763603091239929,0.0,0.0,0.2211035043001175,25.602798461914062,25.0,0.29042449593544,-6378.8447265625,79.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.142207071185112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971460878849029,0.1971527338027954,-6.652017873420846e-06,0.0,0.000144322097185,0.0,0.0,12.165752410888672,0.0,0.0,0.0,0.3469173014163971,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508349984884262,-1405.558837890625,304.1524353027344,0.7117226719856262,0.0983261242508888,0.0892937332391738,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494014859199,-2633.8291015625,304.1510925292969,0.8578981161117554,0.1758778542280197,0.1673415154218673,293.18133544921875,297.1499938964844,293.1499938964844,0.0882462710142135,-1610.2900390625,304.1527709960937,0.8078731894493103,0.1453119963407516,0.1022974774241447,293.1857604980469,297.1499938964844,293.1499938964844,0.1044279634952545,-2495.56640625,304.1532897949219,0.8430659770965576,0.1664740145206451,0.1585306227207183,293.3465576171875,297.1499938964844,293.1499938964844,0.003238360164687,-1226.0078125,295.59930419921875,0.5615810751914978,0.050000000745058,0.2284539639949798,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1585388183594,1.0,0.1928432881832122,0.990260362625122,0.990260362625122,1.0,1.0,-0.8951638340950012,0.3781731128692627,0.5169907212257385,0.1763603091239929,0.0,0.0,0.2211035043001175,25.602798461914062,25.0,0.29042449593544,-6378.8447265625,79.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.142207071185112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971460878849029,0.1971527338027954,-6.652017873420846e-06,0.0,0.000144322097185,0.0,0.0,12.165752410888672,0.0,0.0,0.0,0.3469173014163971,4.0,0.0,1.0
