time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503517128527164,-1397.5399169921875,304.1524353027344,0.7100764513015747,0.0977604165673255,0.0887869819998741,293.1704406738281,297.1499938964844,293.1499938964844,0.1111845821142196,-2624.940673828125,304.1515197753906,0.8566336035728455,0.1752351820468902,0.1667764335870742,293.18096923828125,297.1499938964844,293.1499938964844,0.0876983776688575,-1602.3604736328125,304.1527709960937,0.8062334060668945,0.1445934176445007,0.101796843111515,293.1853942871094,297.1499938964844,293.1499938964844,0.1037827059626579,-2483.14306640625,304.1532592773437,0.8414449691772461,0.1656426042318344,0.1577463150024414,293.3456726074219,297.1499938964844,293.1499938964844,0.0031896939035505,-1207.8543701171875,295.53387451171875,0.5613290071487427,0.050000000745058,0.2284618467092514,291.1588439941406,291.1499938964844,271.45001220703125,270.6713256835937,284.10601806640625,293.3457336425781,291.15887451171875,1.0,0.1925442963838577,0.9902423620224,0.9902423620224,1.0,1.0,-0.8923447728157043,0.3769343197345733,0.5154104232788086,0.1756974458694458,0.0,0.0,0.2199031114578247,25.61329460144043,25.0,0.4963987469673157,-6353.31982421875,79.20752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.141767144203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962451040744781,0.1962517499923706,-6.65006564304349e-06,0.0,0.0001438756298739,0.0,0.0,12.104154586791992,0.0,0.0,0.0,0.3467636108398437,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503517128527164,-1397.5399169921875,304.1524353027344,0.7100764513015747,0.0977604165673255,0.0887869819998741,293.1704406738281,297.1499938964844,293.1499938964844,0.1111845821142196,-2624.940673828125,304.1515197753906,0.8566336035728455,0.1752351820468902,0.1667764335870742,293.18096923828125,297.1499938964844,293.1499938964844,0.0876983776688575,-1602.3604736328125,304.1527709960937,0.8062334060668945,0.1445934176445007,0.101796843111515,293.1853942871094,297.1499938964844,293.1499938964844,0.1037827059626579,-2483.14306640625,304.1532592773437,0.8414449691772461,0.1656426042318344,0.1577463150024414,293.3456726074219,297.1499938964844,293.1499938964844,0.0031896939035505,-1207.8543701171875,295.53387451171875,0.5613290071487427,0.050000000745058,0.2284618467092514,291.1588439941406,291.1499938964844,271.45001220703125,270.6713256835937,284.10601806640625,293.3457336425781,291.15887451171875,1.0,0.1925442963838577,0.9902423620224,0.9902423620224,1.0,1.0,-0.8923447728157043,0.3769343197345733,0.5154104232788086,0.1756974458694458,0.0,0.0,0.2199031114578247,25.61329460144043,25.0,0.4963987469673157,-6353.31982421875,79.20752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.141767144203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962451040744781,0.1962517499923706,-6.65006564304349e-06,0.0,0.0001438756298739,0.0,0.0,12.104154586791992,0.0,0.0,0.0,0.3467636108398437,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049867894500494,-1389.5238037109375,304.1524353027344,0.7083144783973694,0.0971946641802787,0.0882808193564415,293.17205810546875,297.1499938964844,293.1499938964844,0.1105734407901763,-2613.247314453125,304.1520080566406,0.8549805879592896,0.1743913888931274,0.1660326868295669,293.1806335449219,297.1499938964844,293.1499938964844,0.0871506035327911,-1594.4344482421875,304.1527404785156,0.8044818043708801,0.1438750922679901,0.1012968942523002,293.18505859375,297.1499938964844,293.1499938964844,0.1031391099095344,-2470.73388671875,304.1532592773437,0.8397426009178162,0.1648122072219848,0.1569636315107345,293.3448791503906,297.1499938964844,293.1499938964844,0.0031411731615662,-1189.7239990234375,295.4685974121094,0.5610037446022034,0.050000000745058,0.2284720093011856,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1593017578125,1.0,0.1922361254692077,0.9902332425117492,0.9902332425117492,1.0,1.0,-0.889317512512207,0.3756520748138428,0.5136654376983643,0.174869030714035,0.0,0.0,0.218637079000473,25.63153076171875,25.0,0.5260277390480042,-6327.4599609375,78.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.141333132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952980607748031,0.1953047066926956,-6.648026101174764e-06,0.0,0.0001434351579518,0.0,0.0,12.03950309753418,0.0,0.0,0.0,0.3466024994850158,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049867894500494,-1389.5238037109375,304.1524353027344,0.7083144783973694,0.0971946641802787,0.0882808193564415,293.17205810546875,297.1499938964844,293.1499938964844,0.1105734407901763,-2613.247314453125,304.1520080566406,0.8549805879592896,0.1743913888931274,0.1660326868295669,293.1806335449219,297.1499938964844,293.1499938964844,0.0871506035327911,-1594.4344482421875,304.1527404785156,0.8044818043708801,0.1438750922679901,0.1012968942523002,293.18505859375,297.1499938964844,293.1499938964844,0.1031391099095344,-2470.73388671875,304.1532592773437,0.8397426009178162,0.1648122072219848,0.1569636315107345,293.3448791503906,297.1499938964844,293.1499938964844,0.0031411731615662,-1189.7239990234375,295.4685974121094,0.5610037446022034,0.050000000745058,0.2284720093011856,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1593017578125,1.0,0.1922361254692077,0.9902332425117492,0.9902332425117492,1.0,1.0,-0.889317512512207,0.3756520748138428,0.5136654376983643,0.174869030714035,0.0,0.0,0.218637079000473,25.63153076171875,25.0,0.5260277390480042,-6327.4599609375,78.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.141333132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952980607748031,0.1953047066926956,-6.648026101174764e-06,0.0,0.0001434351579518,0.0,0.0,12.03950309753418,0.0,0.0,0.0,0.3466024994850158,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493844859302043,-1381.5294189453125,304.1524353027344,0.7064314484596252,0.0966281145811081,0.08777467161417,293.1747131347656,297.1499938964844,293.1499938964844,0.1097835674881935,-2598.121337890625,304.1526794433594,0.8528521656990051,0.1732945442199707,0.1650666296482086,293.18035888671875,297.1499938964844,293.1499938964844,0.086604468524456,-1586.5372314453125,304.1527404785156,0.8026179671287537,0.1431563943624496,0.1007972210645675,293.1847839355469,297.1499938964844,293.1499938964844,0.1024990603327751,-2458.380126953125,304.1532287597656,0.8379431366920471,0.1639822572469711,0.1561820656061172,293.3441772460937,297.1499938964844,293.1499938964844,0.0030927953775972,-1171.629150390625,295.4031982421875,0.560591995716095,0.050000000745058,0.2284849435091018,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595153808594,1.0,0.1919150352478027,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8860283493995667,0.3743151426315307,0.5117132067680359,0.1738323122262954,0.0,0.0,0.2173527777194976,25.65870857238769,25.0,0.3153521716594696,-6301.69384765625,78.15081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1408932209014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943314969539642,0.1943381428718567,-6.6459265326557215e-06,0.0,0.0001429887197446,0.0,0.0,11.973563194274902,0.0,0.0,0.0,0.3464381694793701,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493844859302043,-1381.5294189453125,304.1524353027344,0.7064314484596252,0.0966281145811081,0.08777467161417,293.1747131347656,297.1499938964844,293.1499938964844,0.1097835674881935,-2598.121337890625,304.1526794433594,0.8528521656990051,0.1732945442199707,0.1650666296482086,293.18035888671875,297.1499938964844,293.1499938964844,0.086604468524456,-1586.5372314453125,304.1527404785156,0.8026179671287537,0.1431563943624496,0.1007972210645675,293.1847839355469,297.1499938964844,293.1499938964844,0.1024990603327751,-2458.380126953125,304.1532287597656,0.8379431366920471,0.1639822572469711,0.1561820656061172,293.3441772460937,297.1499938964844,293.1499938964844,0.0030927953775972,-1171.629150390625,295.4031982421875,0.560591995716095,0.050000000745058,0.2284849435091018,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595153808594,1.0,0.1919150352478027,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8860283493995667,0.3743151426315307,0.5117132067680359,0.1738323122262954,0.0,0.0,0.2173527777194976,25.65870857238769,25.0,0.3153521716594696,-6301.69384765625,78.15081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1408932209014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943314969539642,0.1943381428718567,-6.6459265326557215e-06,0.0,0.0001429887197446,0.0,0.0,11.973563194274902,0.0,0.0,0.0,0.3464381694793701,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491424798965454,-1377.5322265625,304.1524353027344,0.7054452300071716,0.0963442102074623,0.087521344423294,293.1764831542969,297.1499938964844,293.1499938964844,0.109302133321762,-2588.8935546875,304.1530456542969,0.8515660762786865,0.1726313233375549,0.1644766479730606,293.18023681640625,297.1499938964844,293.1499938964844,0.0863315090537071,-1582.591796875,304.1527404785156,0.8016390204429626,0.1427965611219406,0.1005473062396049,293.1846618652344,297.1499938964844,293.1499938964844,0.1021799072623252,-2452.214111328125,304.1532287597656,0.8370020389556885,0.1635672301054,0.1557915359735489,293.3438720703125,297.1499938964844,293.1499938964844,0.0030686140526086,-1162.5765380859375,295.3704833984375,0.5603492856025696,0.050000000745058,0.2284925729036331,291.1595764160156,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.3439025878906,291.1595764160156,1.0,0.1917475312948227,0.9902195930480956,0.9902195930480956,1.0,1.0,-0.8842568397521973,0.3736118376255035,0.5106449723243713,0.1732336580753326,0.0,0.0,0.2167066037654876,25.676225662231445,25.0,0.284174382686615,-6288.86865234375,77.86361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1406681090593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938478201627731,0.1938544660806656,-6.6448733377910685e-06,0.0,0.0001427602546755,0.0,0.0,11.94058895111084,0.0,0.0,0.0,0.3463559448719024,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488998480141162,-1373.5272216796875,304.1524353027344,0.7044338583946228,0.0960597693920135,0.0872677192091941,293.1784973144531,297.1499938964844,293.1499938964844,0.1087668538093566,-2578.6259765625,304.1534729003906,0.8501473069190979,0.1718984395265579,0.163820669054985,293.1801147460937,297.1499938964844,293.1499938964844,0.0860580652952194,-1578.639892578125,304.1527404785156,0.8006340265274048,0.1424362361431121,0.1002972051501274,293.1845397949219,297.1499938964844,293.1499938964844,0.1018607169389724,-2446.042724609375,304.1532287597656,0.8360384106636047,0.1631519943475723,0.1554010361433029,293.34356689453125,297.1499938964844,293.1499938964844,0.00304447254166,-1153.5313720703125,295.3377685546875,0.5600865483283997,0.050000000745058,0.2285008579492569,291.15966796875,291.1499938964844,271.480224609375,270.6954345703125,284.1141967773437,293.3436279296875,291.1596984863281,1.0,0.1915750503540039,0.9902220964431764,0.9902220964431764,1.0,1.0,-0.8824061751365662,0.3728864192962646,0.5095197558403015,0.1725866347551345,0.0,0.0,0.2160506099462509,25.695789337158203,25.0,0.3086611330509186,-6276.0029296875,77.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1404386460781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193360224366188,0.1933668702840805,-6.643817869189661e-06,0.0,0.0001425273658242,0.0,0.0,11.907378196716309,0.0,0.0,0.0,0.3462731540203094,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484126694500446,-1365.49365234375,304.1524353027344,0.7023420333862305,0.0954892039299011,0.0867593511939048,293.1831970214844,297.1499938964844,293.1499938964844,0.1075364202260971,-2554.992919921875,304.15435791015625,0.8469237685203552,0.1702226251363754,0.1623119264841079,293.1799011230469,297.1499938964844,293.1499938964844,0.0855096653103828,-1570.716064453125,304.1527404785156,0.798552930355072,0.1417139321565628,0.0997961610555648,293.184326171875,297.1499938964844,293.1499938964844,0.1012223213911056,-2433.685546875,304.1531982421875,0.8340505361557007,0.1623208373785019,0.1546197682619094,293.3430480957031,297.1499938964844,293.1499938964844,0.0029961941763758,-1135.4229736328125,295.2723083496094,0.5595071315765381,0.050000000745058,0.2285192161798477,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.3431091308594,291.15997314453125,1.0,0.191213846206665,0.9902270436286926,0.9902270436286926,1.0,1.0,-0.8784682154655457,0.3713690340518951,0.5070992112159729,0.1711485385894775,0.0,0.0,0.2147054821252823,25.74019432067871,25.0,0.3769007921218872,-6249.97802734375,76.94114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1399638950824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923651844263076,0.1923718154430389,-6.641679647145793e-06,0.0,0.0001420455519109,0.0,0.0,11.839694023132324,0.0,0.0,0.0,0.3461045920848846,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484126694500446,-1365.49365234375,304.1524353027344,0.7023420333862305,0.0954892039299011,0.0867593511939048,293.1831970214844,297.1499938964844,293.1499938964844,0.1075364202260971,-2554.992919921875,304.15435791015625,0.8469237685203552,0.1702226251363754,0.1623119264841079,293.1799011230469,297.1499938964844,293.1499938964844,0.0855096653103828,-1570.716064453125,304.1527404785156,0.798552930355072,0.1417139321565628,0.0997961610555648,293.184326171875,297.1499938964844,293.1499938964844,0.1012223213911056,-2433.685546875,304.1531982421875,0.8340505361557007,0.1623208373785019,0.1546197682619094,293.3430480957031,297.1499938964844,293.1499938964844,0.0029961941763758,-1135.4229736328125,295.2723083496094,0.5595071315765381,0.050000000745058,0.2285192161798477,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.3431091308594,291.15997314453125,1.0,0.191213846206665,0.9902270436286926,0.9902270436286926,1.0,1.0,-0.8784682154655457,0.3713690340518951,0.5070992112159729,0.1711485385894775,0.0,0.0,0.2147054821252823,25.74019432067871,25.0,0.3769007921218872,-6249.97802734375,76.94114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1399638950824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923651844263076,0.1923718154430389,-6.641679647145793e-06,0.0,0.0001420455519109,0.0,0.0,11.839694023132324,0.0,0.0,0.0,0.3461045920848846,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479228049516677,-1357.4266357421875,304.1524353027344,0.7001668810844421,0.0949161797761917,0.0862492248415947,293.188720703125,297.1499938964844,293.1499938964844,0.1060863509774208,-2527.084228515625,304.1553039550781,0.8431841135025024,0.1682608872652053,0.1605316400527954,293.17974853515625,297.1499938964844,293.1499938964844,0.084958977997303,-1562.762939453125,304.1527404785156,0.7963868975639343,0.1409889608621597,0.0992936715483665,293.18414306640625,297.1499938964844,293.1499938964844,0.1005837693810463,-2421.30712890625,304.1531982421875,0.831990659236908,0.1614883840084076,0.1538378000259399,293.3426513671875,297.1499938964844,293.1499938964844,0.0029479216318577,-1117.292236328125,295.2068176269531,0.5588639974594116,0.050000000745058,0.2285397052764892,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.16033935546875,1.0,0.1908280253410339,0.990231990814209,0.990231990814209,1.0,1.0,-0.874202311038971,0.3697524964809418,0.5044497847557068,0.1695287674665451,0.0,0.0,0.2133117020130157,25.79059600830078,25.0,0.4762037992477417,-6223.39990234375,76.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.139462798833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913405507802963,0.1913471966981887,-6.639491857640678e-06,0.0,0.0001415370061295,0.0,0.0,11.770105361938477,0.0,0.0,0.0,0.3459315001964569,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479228049516677,-1357.4266357421875,304.1524353027344,0.7001668810844421,0.0949161797761917,0.0862492248415947,293.188720703125,297.1499938964844,293.1499938964844,0.1060863509774208,-2527.084228515625,304.1553039550781,0.8431841135025024,0.1682608872652053,0.1605316400527954,293.17974853515625,297.1499938964844,293.1499938964844,0.084958977997303,-1562.762939453125,304.1527404785156,0.7963868975639343,0.1409889608621597,0.0992936715483665,293.18414306640625,297.1499938964844,293.1499938964844,0.1005837693810463,-2421.30712890625,304.1531982421875,0.831990659236908,0.1614883840084076,0.1538378000259399,293.3426513671875,297.1499938964844,293.1499938964844,0.0029479216318577,-1117.292236328125,295.2068176269531,0.5588639974594116,0.050000000745058,0.2285397052764892,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.16033935546875,1.0,0.1908280253410339,0.990231990814209,0.990231990814209,1.0,1.0,-0.874202311038971,0.3697524964809418,0.5044497847557068,0.1695287674665451,0.0,0.0,0.2133117020130157,25.79059600830078,25.0,0.4762037992477417,-6223.39990234375,76.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.139462798833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913405507802963,0.1913471966981887,-6.639491857640678e-06,0.0,0.0001415370061295,0.0,0.0,11.770105361938477,0.0,0.0,0.0,0.3459315001964569,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474301315844059,-1349.3238525390625,304.1524353027344,0.6979256868362427,0.0943408384919166,0.08573729544878,293.1949157714844,297.1499938964844,293.1499938964844,0.1044259741902351,-2495.0478515625,304.15631103515625,0.8389655947685242,0.166025310754776,0.1584899127483368,293.1796264648437,297.1499938964844,293.1499938964844,0.0844055861234664,-1554.7745361328125,304.1527404785156,0.7941547632217407,0.1402611881494522,0.0987894907593727,293.1839904785156,297.1499938964844,293.1499938964844,0.0999446809291839,-2408.89990234375,304.1531982421875,0.8298750519752502,0.1606544852256775,0.1530548483133316,293.3423156738281,297.1499938964844,293.1499938964844,0.0028996428009122,-1099.1357421875,295.1412658691406,0.5581724047660828,0.050000000745058,0.2285618931055069,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.1607360839844,1.0,0.1904157102108001,0.9902485013008118,0.9902485013008118,1.0,1.0,-0.8696192502975464,0.3680369257926941,0.5015823245048523,0.1677436679601669,0.0,0.0,0.2118570953607559,25.845064163208008,25.0,0.5766119360923767,-6196.0673828125,75.5583724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1389307677745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786791324615,0.190285325050354,-6.637239494011737e-06,0.0,0.0001409970718668,0.0,0.0,11.698101997375488,0.0,0.0,0.0,0.3457525372505188,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474301315844059,-1349.3238525390625,304.1524353027344,0.6979256868362427,0.0943408384919166,0.08573729544878,293.1949157714844,297.1499938964844,293.1499938964844,0.1044259741902351,-2495.0478515625,304.15631103515625,0.8389655947685242,0.166025310754776,0.1584899127483368,293.1796264648437,297.1499938964844,293.1499938964844,0.0844055861234664,-1554.7745361328125,304.1527404785156,0.7941547632217407,0.1402611881494522,0.0987894907593727,293.1839904785156,297.1499938964844,293.1499938964844,0.0999446809291839,-2408.89990234375,304.1531982421875,0.8298750519752502,0.1606544852256775,0.1530548483133316,293.3423156738281,297.1499938964844,293.1499938964844,0.0028996428009122,-1099.1357421875,295.1412658691406,0.5581724047660828,0.050000000745058,0.2285618931055069,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.1607360839844,1.0,0.1904157102108001,0.9902485013008118,0.9902485013008118,1.0,1.0,-0.8696192502975464,0.3680369257926941,0.5015823245048523,0.1677436679601669,0.0,0.0,0.2118570953607559,25.845064163208008,25.0,0.5766119360923767,-6196.0673828125,75.5583724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1389307677745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786791324615,0.190285325050354,-6.637239494011737e-06,0.0,0.0001409970718668,0.0,0.0,11.698101997375488,0.0,0.0,0.0,0.3457525372505188,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469350703060627,-1341.1923828125,304.1524658203125,0.6956354379653931,0.0937636047601699,0.08522380143404,293.2016296386719,297.1499938964844,293.1499938964844,0.1025663316249847,-2459.0595703125,304.15728759765625,0.8342997431755066,0.1635286211967468,0.1561979055404663,293.1795349121094,297.1499938964844,293.1499938964844,0.0838496685028076,-1546.754638671875,304.1527709960937,0.791874349117279,0.1395307630300521,0.0982835963368415,293.1838684082031,297.1499938964844,293.1499938964844,0.0993052646517753,-2396.46875,304.1531982421875,0.8277180194854736,0.1598192453384399,0.1522708386182785,293.3420715332031,297.1499938964844,293.1499938964844,0.0028513583820313,-1080.956787109375,295.07568359375,0.5574461817741394,0.050000000745058,0.2285853624343872,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.1612243652344,1.0,0.1899755597114563,0.9902650117874146,0.9902650117874146,1.0,1.0,-0.8647321462631226,0.3662225604057312,0.4985095560550689,0.1658105254173278,0.0,0.0,0.210336834192276,25.90187644958496,25.0,0.6449822187423706,-6167.8359375,74.80166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1383638978004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891750544309616,0.1891816854476928,-6.634911187575199e-06,0.0,0.0001404217618983,0.0,0.0,11.623383522033691,0.0,0.0,0.0,0.3455670177936554,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469350703060627,-1341.1923828125,304.1524658203125,0.6956354379653931,0.0937636047601699,0.08522380143404,293.2016296386719,297.1499938964844,293.1499938964844,0.1025663316249847,-2459.0595703125,304.15728759765625,0.8342997431755066,0.1635286211967468,0.1561979055404663,293.1795349121094,297.1499938964844,293.1499938964844,0.0838496685028076,-1546.754638671875,304.1527709960937,0.791874349117279,0.1395307630300521,0.0982835963368415,293.1838684082031,297.1499938964844,293.1499938964844,0.0993052646517753,-2396.46875,304.1531982421875,0.8277180194854736,0.1598192453384399,0.1522708386182785,293.3420715332031,297.1499938964844,293.1499938964844,0.0028513583820313,-1080.956787109375,295.07568359375,0.5574461817741394,0.050000000745058,0.2285853624343872,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.1612243652344,1.0,0.1899755597114563,0.9902650117874146,0.9902650117874146,1.0,1.0,-0.8647321462631226,0.3662225604057312,0.4985095560550689,0.1658105254173278,0.0,0.0,0.210336834192276,25.90187644958496,25.0,0.6449822187423706,-6167.8359375,74.80166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1383638978004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891750544309616,0.1891816854476928,-6.634911187575199e-06,0.0,0.0001404217618983,0.0,0.0,11.623383522033691,0.0,0.0,0.0,0.3455670177936554,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466868244111537,-1337.1187744140625,304.1524658203125,0.694476842880249,0.0934744775295257,0.0849666073918342,293.2051086425781,297.1499938964844,293.1499938964844,0.1015660613775253,-2439.653564453125,304.1578063964844,0.8318071961402893,0.1621871888637542,0.1549624949693679,293.1794738769531,297.1499938964844,293.1499938964844,0.0835708603262901,-1542.734619140625,304.1527709960937,0.7907211780548096,0.1391646713018417,0.0980300679802894,293.1838073730469,297.1499938964844,293.1499938964844,0.0989855155348777,-2390.24609375,304.1531982421875,0.8266278505325317,0.1594011932611465,0.1518784761428833,293.3419494628906,297.1499938964844,293.1499938964844,0.0028272161725908,-1071.8603515625,295.0428771972656,0.5570740103721619,0.050000000745058,0.2285974621772766,291.1614074707031,291.1499938964844,271.48681640625,270.71856689453125,284.09259033203125,293.34197998046875,291.1614685058594,1.0,0.1897449195384979,0.9902732968330384,0.9902732968330384,1.0,1.0,-0.8621799945831299,0.3652791678905487,0.4969007968902588,0.1647939831018448,0.0,0.0,0.2095515727996826,25.93069648742676,25.0,0.6653849482536316,-6153.35986328125,74.40767669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1380665898323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188607320189476,0.1886139512062072,-6.63371656628442e-06,0.0,0.0001401200424879,0.0,0.0,11.584990501403809,0.0,0.0,0.0,0.3454717397689819,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464382097125053,-1333.041748046875,304.1524658203125,0.6933120489120483,0.0931851267814636,0.0847092047333717,293.20867919921875,297.1499938964844,293.1499938964844,0.1005206853151321,-2419.334716796875,304.15826416015625,0.8292095065116882,0.160785973072052,0.1536692976951599,293.179443359375,297.1499938964844,293.1499938964844,0.0832915529608726,-1538.7088623046875,304.1527709960937,0.7895622253417969,0.1387980580329895,0.0977761819958686,293.1837463378906,297.1499938964844,293.1499938964844,0.0986657738685607,-2384.019775390625,304.1531982421875,0.8255318403244019,0.1589828878641128,0.1514859050512313,293.34185791015625,297.1499938964844,293.1499938964844,0.0028030769899487,-1062.7607421875,295.01007080078125,0.5566979050636292,0.050000000745058,0.2286097407341003,291.1616516113281,291.1499938964844,271.4853820800781,270.720458984375,284.0882873535156,293.3418884277344,291.1617126464844,1.0,0.1895070970058441,0.9902914762496948,0.9902914762496948,1.0,1.0,-0.8595577478408813,0.3643118143081665,0.4952459633350372,0.1637476086616516,0.0,0.0,0.2087491601705551,25.95954132080078,25.0,0.6802968978881836,-6138.6298828125,74.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1377595365047454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880287826061248,0.1880354136228561,-6.632502390857553e-06,0.0,0.0001398084132233,0.0,0.0,11.545897483825684,0.0,0.0,0.0,0.3453747630119324,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459402464330196,-1324.8837890625,304.1524658203125,0.6910122036933899,0.0926062613725662,0.0841939002275466,293.2149353027344,297.1499938964844,293.1499938964844,0.0983766987919807,-2377.558349609375,304.1590576171875,0.8239012956619263,0.1580253839492797,0.1510124504566192,293.17938232421875,297.1499938964844,293.1499938964844,0.0827317163348198,-1530.6451416015625,304.1527709960937,0.7872793078422546,0.1380636841058731,0.0972673594951629,293.18365478515625,297.1499938964844,293.1499938964844,0.0980265587568283,-2371.562255859375,304.1531982421875,0.8233701586723328,0.1581457704305648,0.1506999880075454,293.3417053222656,297.1499938964844,293.1499938964844,0.0027547944337129,-1044.5498046875,294.9444274902344,0.5559768676757812,0.050000000745058,0.2286334186792373,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.16217041015625,1.0,0.1890126317739486,0.9903278350830078,0.9903278350830078,1.0,1.0,-0.8542250394821167,0.3623577356338501,0.4918673038482666,0.1615941524505615,0.0,0.0,0.2070988565683365,26.011133193969727,25.0,0.5691308975219727,-6108.72265625,73.1766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1371165812015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418008089065,0.1868484318256378,-6.630014922848204e-06,0.0,0.0001391559053445,0.0,0.0,11.46578311920166,0.0,0.0,0.0,0.3451761603355407,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459402464330196,-1324.8837890625,304.1524658203125,0.6910122036933899,0.0926062613725662,0.0841939002275466,293.2149353027344,297.1499938964844,293.1499938964844,0.0983766987919807,-2377.558349609375,304.1590576171875,0.8239012956619263,0.1580253839492797,0.1510124504566192,293.17938232421875,297.1499938964844,293.1499938964844,0.0827317163348198,-1530.6451416015625,304.1527709960937,0.7872793078422546,0.1380636841058731,0.0972673594951629,293.18365478515625,297.1499938964844,293.1499938964844,0.0980265587568283,-2371.562255859375,304.1531982421875,0.8233701586723328,0.1581457704305648,0.1506999880075454,293.3417053222656,297.1499938964844,293.1499938964844,0.0027547944337129,-1044.5498046875,294.9444274902344,0.5559768676757812,0.050000000745058,0.2286334186792373,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.16217041015625,1.0,0.1890126317739486,0.9903278350830078,0.9903278350830078,1.0,1.0,-0.8542250394821167,0.3623577356338501,0.4918673038482666,0.1615941524505615,0.0,0.0,0.2070988565683365,26.011133193969727,25.0,0.5691308975219727,-6108.72265625,73.1766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1371165812015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418008089065,0.1868484318256378,-6.630014922848204e-06,0.0,0.0001391559053445,0.0,0.0,11.46578311920166,0.0,0.0,0.0,0.3451761603355407,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454460829496383,-1316.80908203125,304.1524658203125,0.6890119910240173,0.0920300930738449,0.0836781486868858,293.217041015625,297.1499938964844,293.1499938964844,0.0966605767607688,-2344.1396484375,304.15887451171875,0.819753885269165,0.155948981642723,0.1488879323005676,293.1793212890625,297.1499938964844,293.1499938964844,0.0821764096617698,-1522.6644287109375,304.1527709960937,0.7853269577026367,0.1373305171728134,0.096757173538208,293.18359375,297.1499938964844,293.1499938964844,0.0973941162228584,-2359.2392578125,304.1531982421875,0.8215153813362122,0.1573095470666885,0.149912342429161,293.3414306640625,297.1499938964844,293.1499938964844,0.0027067400515079,-1026.4444580078125,294.8785095214844,0.555532693862915,0.050000000745058,0.2286481410264969,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.1615905761719,1.0,0.1885132640600204,0.9903642535209656,0.9903642535209656,1.0,1.0,-0.8495156764984131,0.3607095181941986,0.4888061583042145,0.1595109850168228,0.0,0.0,0.2055324167013168,26.02059364318848,25.0,-0.9251055121421814,-6081.13671875,72.40039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1364408135414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856779158115387,0.1856845468282699,-6.627510629186872e-06,0.0,0.0001384700735798,0.0,0.0,11.387225151062012,0.0,0.0,0.0,0.3449814021587372,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454460829496383,-1316.80908203125,304.1524658203125,0.6890119910240173,0.0920300930738449,0.0836781486868858,293.217041015625,297.1499938964844,293.1499938964844,0.0966605767607688,-2344.1396484375,304.15887451171875,0.819753885269165,0.155948981642723,0.1488879323005676,293.1793212890625,297.1499938964844,293.1499938964844,0.0821764096617698,-1522.6644287109375,304.1527709960937,0.7853269577026367,0.1373305171728134,0.096757173538208,293.18359375,297.1499938964844,293.1499938964844,0.0973941162228584,-2359.2392578125,304.1531982421875,0.8215153813362122,0.1573095470666885,0.149912342429161,293.3414306640625,297.1499938964844,293.1499938964844,0.0027067400515079,-1026.4444580078125,294.8785095214844,0.555532693862915,0.050000000745058,0.2286481410264969,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.1615905761719,1.0,0.1885132640600204,0.9903642535209656,0.9903642535209656,1.0,1.0,-0.8495156764984131,0.3607095181941986,0.4888061583042145,0.1595109850168228,0.0,0.0,0.2055324167013168,26.02059364318848,25.0,-0.9251055121421814,-6081.13671875,72.40039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1364408135414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856779158115387,0.1856845468282699,-6.627510629186872e-06,0.0,0.0001384700735798,0.0,0.0,11.387225151062012,0.0,0.0,0.0,0.3449814021587372,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449652150273323,-1308.981201171875,304.1524353027344,0.6872270703315735,0.0914632678031921,0.0831681117415428,293.2171630859375,297.1499938964844,293.1499938964844,0.0953038483858108,-2317.759521484375,304.1581726074219,0.8165080547332764,0.1542203426361084,0.1471978276968002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816356018185615,-1514.9183349609375,304.1527404785156,0.7836049199104309,0.1366052329540252,0.096250370144844,293.1834716796875,297.1499938964844,293.1499938964844,0.0967776551842689,-2347.243896484375,304.15313720703125,0.8198681473731995,0.156479075551033,0.149127647280693,293.34100341796875,297.1499938964844,293.1499938964844,0.0026593783404678,-1008.6453857421876,294.8119812011719,0.5552729964256287,0.050000000745058,0.2286568284034729,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595153808594,1.0,0.1880236715078354,0.9904158115386964,0.9904158115386964,1.0,1.0,-0.8453353047370911,0.3593157529830932,0.4860195517539978,0.1575001180171966,0.0,0.0,0.2043400853872299,26.00287628173828,25.0,-2.580533504486084,-6058.57275390625,71.67904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1357529014348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847435235977172,0.1847501546144485,-6.625321930187056e-06,0.0,0.0001377719308948,0.0,0.0,11.323936462402344,0.0,0.0,0.0,0.3448230624198913,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449652150273323,-1308.981201171875,304.1524353027344,0.6872270703315735,0.0914632678031921,0.0831681117415428,293.2171630859375,297.1499938964844,293.1499938964844,0.0953038483858108,-2317.759521484375,304.1581726074219,0.8165080547332764,0.1542203426361084,0.1471978276968002,293.17926025390625,297.1499938964844,293.1499938964844,0.0816356018185615,-1514.9183349609375,304.1527404785156,0.7836049199104309,0.1366052329540252,0.096250370144844,293.1834716796875,297.1499938964844,293.1499938964844,0.0967776551842689,-2347.243896484375,304.15313720703125,0.8198681473731995,0.156479075551033,0.149127647280693,293.34100341796875,297.1499938964844,293.1499938964844,0.0026593783404678,-1008.6453857421876,294.8119812011719,0.5552729964256287,0.050000000745058,0.2286568284034729,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595153808594,1.0,0.1880236715078354,0.9904158115386964,0.9904158115386964,1.0,1.0,-0.8453353047370911,0.3593157529830932,0.4860195517539978,0.1575001180171966,0.0,0.0,0.2043400853872299,26.00287628173828,25.0,-2.580533504486084,-6058.57275390625,71.67904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1357529014348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847435235977172,0.1847501546144485,-6.625321930187056e-06,0.0,0.0001377719308948,0.0,0.0,11.323936462402344,0.0,0.0,0.0,0.3448230624198913,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.044494092464447,-1301.3218994140625,304.15240478515625,0.6855220198631287,0.090908408164978,0.082668237388134,293.2166748046875,297.1499938964844,293.1499938964844,0.0940743535757064,-2293.827392578125,304.1575012207031,0.8135318756103516,0.1526173800230026,0.1456617712974548,293.1791076660156,297.1499938964844,293.1499938964844,0.0811026096343994,-1507.2930908203125,304.1527099609375,0.7819600701332092,0.1358906775712967,0.0957505777478218,293.183349609375,297.1499938964844,293.1499938964844,0.0961681976914405,-2335.376708984375,304.1531066894531,0.8182790875434875,0.1556567698717117,0.1483499854803085,293.3404235839844,297.1499938964844,293.1499938964844,0.0026123221032321,-990.9512329101562,294.745849609375,0.5550627112388611,0.050000000745058,0.2286639064550399,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.15740966796875,1.0,0.1875462681055069,0.990467369556427,0.990467369556427,1.0,1.0,-0.8413669466972351,0.3580250442028045,0.4833419024944305,0.1555184572935104,0.0,0.0,0.2034623324871063,25.97870445251465,25.0,-2.811979055404663,-6040.11572265625,70.98865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1350847333669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840643733739853,0.1840710043907165,-6.62368256598711e-06,0.0,0.000137093826197,0.0,0.0,11.27790069580078,0.0,0.0,0.0,0.3447069227695465,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044494092464447,-1301.3218994140625,304.15240478515625,0.6855220198631287,0.090908408164978,0.082668237388134,293.2166748046875,297.1499938964844,293.1499938964844,0.0940743535757064,-2293.827392578125,304.1575012207031,0.8135318756103516,0.1526173800230026,0.1456617712974548,293.1791076660156,297.1499938964844,293.1499938964844,0.0811026096343994,-1507.2930908203125,304.1527099609375,0.7819600701332092,0.1358906775712967,0.0957505777478218,293.183349609375,297.1499938964844,293.1499938964844,0.0961681976914405,-2335.376708984375,304.1531066894531,0.8182790875434875,0.1556567698717117,0.1483499854803085,293.3404235839844,297.1499938964844,293.1499938964844,0.0026123221032321,-990.9512329101562,294.745849609375,0.5550627112388611,0.050000000745058,0.2286639064550399,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.15740966796875,1.0,0.1875462681055069,0.990467369556427,0.990467369556427,1.0,1.0,-0.8413669466972351,0.3580250442028045,0.4833419024944305,0.1555184572935104,0.0,0.0,0.2034623324871063,25.97870445251465,25.0,-2.811979055404663,-6040.11572265625,70.98865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1350847333669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840643733739853,0.1840710043907165,-6.62368256598711e-06,0.0,0.000137093826197,0.0,0.0,11.27790069580078,0.0,0.0,0.0,0.3447069227695465,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.044261235743761,-1297.5367431640625,304.15240478515625,0.6846848726272583,0.0906353443861007,0.0824222862720489,293.2163391113281,297.1499938964844,293.1499938964844,0.0934812724590301,-2282.266357421875,304.1572265625,0.8120741844177246,0.1518391072750091,0.1449209153652191,293.1790466308594,297.1499938964844,293.1499938964844,0.0808376669883728,-1503.503662109375,304.1527099609375,0.7811504602432251,0.1355373263359069,0.095503456890583,293.18328857421875,297.1499938964844,293.1499938964844,0.0958645343780517,-2329.457275390625,304.1531066894531,0.8174905180931091,0.155248686671257,0.1479640752077102,293.340087890625,297.1499938964844,293.1499938964844,0.0025889705866575,-982.1595458984376,294.7131042480469,0.5549622774124146,0.050000000745058,0.2286673039197921,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345458984375,293.34014892578125,291.1565246582031,1.0,0.1873121708631515,0.9904931783676147,0.9904931783676147,1.0,1.0,-0.8394268155097961,0.3574001789093017,0.4820266366004944,0.1545368582010269,0.0,0.0,0.2031030654907226,25.96636962890625,25.0,-2.617140054702759,-6031.74755859375,70.65215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,305.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1347665339708328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837899833917617,0.183796614408493,-6.623030458285939e-06,0.0,0.0001367709046462,0.0,0.0,11.259329795837402,0.0,0.0,0.0,0.3446601331233978,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440300069749355,-1293.7781982421875,304.1523742675781,0.6838542222976685,0.0903649404644966,0.0821788161993026,293.2159729003906,297.1499938964844,293.1499938964844,0.0928964093327522,-2270.854736328125,304.156982421875,0.8106181025505066,0.1510703265666961,0.1441905349493026,293.178955078125,297.1499938964844,293.1499938964844,0.0805735737085342,-1499.7266845703125,304.1527099609375,0.7803452610969543,0.1351862996816635,0.0952580571174621,293.1831970214844,297.1499938964844,293.1499938964844,0.0955614298582077,-2323.544921875,304.153076171875,0.8167018890380859,0.1548424810171127,0.1475800126791,293.3397521972656,297.1499938964844,293.1499938964844,0.0025656961370259,-973.3893432617188,294.6805419921875,0.554861843585968,0.050000000745058,0.2286706864833831,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.02752685546875,293.3398132324219,291.15576171875,1.0,0.1870810091495514,0.9905169010162354,0.9905169010162354,1.0,1.0,-0.8375065326690674,0.3567835390567779,0.4807229936122894,0.1535622179508209,0.0,0.0,0.2027845978736877,25.9543685913086,25.0,-2.3394525051116943,-6023.734375,70.32051849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1344624161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835480034351349,0.1835546195507049,-6.622461114602629e-06,0.0,0.0001364622585242,0.0,0.0,11.242966651916504,0.0,0.0,0.0,0.3446189761161804,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435717441141605,-1286.3292236328125,304.15234375,0.682207465171814,0.0898312404751777,0.0816984921693801,293.2152099609375,297.1499938964844,293.1499938964844,0.0917432978749275,-2248.32958984375,304.1565856933594,0.8076848983764648,0.1495535522699356,0.1427517235279083,293.17877197265625,297.1499938964844,293.1499938964844,0.0800472125411033,-1492.2008056640625,304.1526794433594,0.77874356508255,0.1344902515411377,0.0947716385126113,293.1830444335937,297.1499938964844,293.1499938964844,0.0949564650654792,-2311.732421875,304.153076171875,0.8151196837425232,0.1540350019931793,0.1468167304992675,293.3389892578125,297.1499938964844,293.1499938964844,0.0025193407200276,-955.9011840820312,294.6159973144531,0.5546586513519287,0.050000000745058,0.2286775559186935,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546325683594,1.0,0.1866266727447509,0.9905644059181212,0.9905644059181212,1.0,1.0,-0.8337114453315735,0.3555656671524048,0.4781457483768463,0.1516382396221161,0.0,0.0,0.2022346407175064,25.931781768798828,25.0,-1.69132399559021,-6008.3720703125,69.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1339012533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831356436014175,0.1831422746181488,-6.621506145165768e-06,0.0,0.0001358927402179,0.0,0.0,11.215120315551758,0.0,0.0,0.0,0.3445490896701813,4.0,0.0,1.0
