time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435717441141605,-1286.3292236328125,304.15234375,0.682207465171814,0.0898312404751777,0.0816984921693801,293.2152099609375,297.1499938964844,293.1499938964844,0.0917432978749275,-2248.32958984375,304.1565856933594,0.8076848983764648,0.1495535522699356,0.1427517235279083,293.17877197265625,297.1499938964844,293.1499938964844,0.0800472125411033,-1492.2008056640625,304.1526794433594,0.77874356508255,0.1344902515411377,0.0947716385126113,293.1830444335937,297.1499938964844,293.1499938964844,0.0949564650654792,-2311.732421875,304.153076171875,0.8151196837425232,0.1540350019931793,0.1468167304992675,293.3389892578125,297.1499938964844,293.1499938964844,0.0025193407200276,-955.9011840820312,294.6159973144531,0.5546586513519287,0.050000000745058,0.2286775559186935,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546325683594,1.0,0.1866266727447509,0.9905644059181212,0.9905644059181212,1.0,1.0,-0.8337114453315735,0.3555656671524048,0.4781457483768463,0.1516382396221161,0.0,0.0,0.2022346407175064,25.931781768798828,25.0,-1.69132399559021,-6008.3720703125,69.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1339012533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831356436014175,0.1831422746181488,-6.621506145165768e-06,0.0,0.0001358927402179,0.0,0.0,11.215120315551758,0.0,0.0,0.0,0.3445490896701813,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431186519563198,-1278.9637451171875,304.1523132324219,0.68057781457901,0.0893062278628349,0.0812262371182441,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069502234458,-2226.106201171875,304.1562805175781,0.8047032356262207,0.148059532046318,0.1413358002901077,293.1785583496094,297.1499938964844,293.1499938964844,0.0795227661728859,-1484.7054443359375,304.15264892578125,0.7771508693695068,0.133801132440567,0.0942903310060501,293.182861328125,297.1499938964844,293.1499938964844,0.0943529084324836,-2299.93310546875,304.1530456542969,0.8135272860527039,0.1532333642244339,0.1460592150688171,293.33819580078125,297.1499938964844,293.1499938964844,0.0024732339661568,-938.4819946289062,294.5521545410156,0.5544517040252686,0.050000000745058,0.2286845594644546,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539001464844,1.0,0.1861822754144668,0.9906119108200072,0.9906119108200072,1.0,1.0,-0.8299667239189148,0.3543592095375061,0.4756074845790863,0.1497570872306823,0.0,0.0,0.2017582058906555,25.91128921508789,25.0,-1.074690818786621,-5993.43115234375,69.03499603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1334086954593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182786226272583,0.182792842388153,-6.620722160732839e-06,0.0,0.000135392852826,0.0,0.0,11.19157600402832,0.0,0.0,0.0,0.3444902300834656,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431186519563198,-1278.9637451171875,304.1523132324219,0.68057781457901,0.0893062278628349,0.0812262371182441,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069502234458,-2226.106201171875,304.1562805175781,0.8047032356262207,0.148059532046318,0.1413358002901077,293.1785583496094,297.1499938964844,293.1499938964844,0.0795227661728859,-1484.7054443359375,304.15264892578125,0.7771508693695068,0.133801132440567,0.0942903310060501,293.182861328125,297.1499938964844,293.1499938964844,0.0943529084324836,-2299.93310546875,304.1530456542969,0.8135272860527039,0.1532333642244339,0.1460592150688171,293.33819580078125,297.1499938964844,293.1499938964844,0.0024732339661568,-938.4819946289062,294.5521545410156,0.5544517040252686,0.050000000745058,0.2286845594644546,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539001464844,1.0,0.1861822754144668,0.9906119108200072,0.9906119108200072,1.0,1.0,-0.8299667239189148,0.3543592095375061,0.4756074845790863,0.1497570872306823,0.0,0.0,0.2017582058906555,25.91128921508789,25.0,-1.074690818786621,-5993.43115234375,69.03499603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1334086954593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182786226272583,0.182792842388153,-6.620722160732839e-06,0.0,0.000135392852826,0.0,0.0,11.19157600402832,0.0,0.0,0.0,0.3444902300834656,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426706075668334,-1271.6800537109375,304.1522827148437,0.6789649724960327,0.0887892693281173,0.0807613730430603,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845947623252,-2204.1416015625,304.15606689453125,0.8017144799232483,0.1465856283903122,0.1399393528699875,293.1783752441406,297.1499938964844,293.1499938964844,0.0789999812841415,-1477.2379150390625,304.15264892578125,0.7755666375160217,0.1331179440021515,0.0938133522868156,293.18267822265625,297.1499938964844,293.1499938964844,0.0937507972121238,-2288.15087890625,304.1530456542969,0.8119227290153503,0.1524368226528167,0.1453067064285278,293.3373413085937,297.1499938964844,293.1499938964844,0.0024273905437439,-921.1419067382812,294.48895263671875,0.5542421340942383,0.050000000745058,0.2286916673183441,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.3374328613281,291.15350341796875,1.0,0.1857469528913498,0.990665078163147,0.990665078163147,1.0,1.0,-0.8262655735015869,0.3531563282012939,0.4731092751026153,0.1479290723800659,0.0,0.0,0.2013151198625564,25.8928279876709,25.0,-0.569350004196167,-5978.55810546875,68.41402435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.1329862624406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824683398008346,0.1824749559164047,-6.620033673243597e-06,0.0,0.0001349641534034,0.0,0.0,11.170205116271973,0.0,0.0,0.0,0.3444370329380035,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426706075668334,-1271.6800537109375,304.1522827148437,0.6789649724960327,0.0887892693281173,0.0807613730430603,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845947623252,-2204.1416015625,304.15606689453125,0.8017144799232483,0.1465856283903122,0.1399393528699875,293.1783752441406,297.1499938964844,293.1499938964844,0.0789999812841415,-1477.2379150390625,304.15264892578125,0.7755666375160217,0.1331179440021515,0.0938133522868156,293.18267822265625,297.1499938964844,293.1499938964844,0.0937507972121238,-2288.15087890625,304.1530456542969,0.8119227290153503,0.1524368226528167,0.1453067064285278,293.3373413085937,297.1499938964844,293.1499938964844,0.0024273905437439,-921.1419067382812,294.48895263671875,0.5542421340942383,0.050000000745058,0.2286916673183441,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.3374328613281,291.15350341796875,1.0,0.1857469528913498,0.990665078163147,0.990665078163147,1.0,1.0,-0.8262655735015869,0.3531563282012939,0.4731092751026153,0.1479290723800659,0.0,0.0,0.2013151198625564,25.8928279876709,25.0,-0.569350004196167,-5978.55810546875,68.41402435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.1329862624406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824683398008346,0.1824749559164047,-6.620033673243597e-06,0.0,0.0001349641534034,0.0,0.0,11.170205116271973,0.0,0.0,0.0,0.3444370329380035,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042227603495121,-1264.47802734375,304.1522827148437,0.6773709058761597,0.088280014693737,0.0803034380078315,293.212890625,297.1499938964844,293.1499938964844,0.0883750319480896,-2182.4228515625,304.1558837890625,0.798740565776825,0.1451308727264404,0.1385609954595565,293.1781616210937,297.1499938964844,293.1499938964844,0.0784786939620971,-1469.79736328125,304.1526184082031,0.7739925384521484,0.1324399709701538,0.0933400765061378,293.1824951171875,297.1499938964844,293.1499938964844,0.0931501984596252,-2276.388916015625,304.15301513671875,0.8103057146072388,0.1516449004411697,0.1445586085319519,293.33648681640625,297.1499938964844,293.1499938964844,0.0023817531764507,-903.86328125,294.42626953125,0.5540324449539185,0.050000000745058,0.2286987900733947,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534118652344,1.0,0.1853196918964386,0.9907182455062866,0.9907182455062866,1.0,1.0,-0.822604238986969,0.3519510626792907,0.4706531763076782,0.1461631208658218,0.0,0.0,0.2008709609508514,25.87606430053711,25.0,-0.1557067036628723,-5963.54345703125,67.80583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1326273679733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821563392877578,0.1821629554033279,-6.619380201300373e-06,0.0,0.0001345999189652,0.0,0.0,11.14927577972412,0.0,0.0,0.0,0.3443851172924042,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042227603495121,-1264.47802734375,304.1522827148437,0.6773709058761597,0.088280014693737,0.0803034380078315,293.212890625,297.1499938964844,293.1499938964844,0.0883750319480896,-2182.4228515625,304.1558837890625,0.798740565776825,0.1451308727264404,0.1385609954595565,293.1781616210937,297.1499938964844,293.1499938964844,0.0784786939620971,-1469.79736328125,304.1526184082031,0.7739925384521484,0.1324399709701538,0.0933400765061378,293.1824951171875,297.1499938964844,293.1499938964844,0.0931501984596252,-2276.388916015625,304.15301513671875,0.8103057146072388,0.1516449004411697,0.1445586085319519,293.33648681640625,297.1499938964844,293.1499938964844,0.0023817531764507,-903.86328125,294.42626953125,0.5540324449539185,0.050000000745058,0.2286987900733947,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534118652344,1.0,0.1853196918964386,0.9907182455062866,0.9907182455062866,1.0,1.0,-0.822604238986969,0.3519510626792907,0.4706531763076782,0.1461631208658218,0.0,0.0,0.2008709609508514,25.87606430053711,25.0,-0.1557067036628723,-5963.54345703125,67.80583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1326273679733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821563392877578,0.1821629554033279,-6.619380201300373e-06,0.0,0.0001345999189652,0.0,0.0,11.14927577972412,0.0,0.0,0.0,0.3443851172924042,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420081838965415,-1260.9105224609375,304.1522521972656,0.6765821576118469,0.0880284383893013,0.0800771936774253,293.2124938964844,297.1499938964844,293.1499938964844,0.0878252610564231,-2171.661865234375,304.15582275390625,0.7972613573074341,0.1444110870361328,0.1378789246082306,293.1780700683594,297.1499938964844,293.1499938964844,0.0782186686992645,-1466.0880126953125,304.1526184082031,0.7732101678848267,0.1321029514074325,0.0931048244237899,293.1824035644531,297.1499938964844,293.1499938964844,0.0928505659103393,-2270.517822265625,304.15301513671875,0.8094927668571472,0.15125073492527,0.1441862434148788,293.3360595703125,297.1499938964844,293.1499938964844,0.0023590389173477,-895.2581176757812,294.3951416015625,0.5539283156394958,0.050000000745058,0.2287023216485977,291.1534423828125,291.1499938964844,271.4225158691406,270.7527770996094,283.9657287597656,293.3361511230469,291.1534423828125,1.0,0.1851089894771576,0.9907448291778564,0.9907448291778564,1.0,1.0,-0.8207890391349792,0.3513467907905578,0.4694422483444214,0.1453059315681457,0.0,0.0,0.2006390690803527,25.86823844909668,25.0,0.0209040213376283,-5955.9345703125,67.50645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1324698626995086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819957345724105,0.1820023506879806,-6.619051873713033e-06,0.0,0.0001344400807283,0.0,0.0,11.13851833343506,0.0,0.0,0.0,0.3443585336208343,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417901687324047,-1257.3658447265625,304.1522521972656,0.6757994294166565,0.0877788513898849,0.07985270768404,293.21209716796875,297.1499938964844,293.1499938964844,0.0872787237167358,-2160.966552734375,304.15576171875,0.795788049697876,0.1436962485313415,0.1372014880180359,293.177978515625,297.1499938964844,293.1499938964844,0.0779590532183647,-1462.3863525390625,304.1526184082031,0.7724313735961914,0.1317671537399292,0.0928704217076301,293.1823425292969,297.1499938964844,293.1499938964844,0.092551402747631,-2264.654541015625,304.15301513671875,0.8086768984794617,0.1508577018976211,0.1438149511814117,293.33563232421875,297.1499938964844,293.1499938964844,0.0023363674990832,-886.6658935546875,294.3641357421875,0.5538251399993896,0.050000000745058,0.2287058383226394,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.95953369140625,293.335693359375,291.1535339355469,1.0,0.1849000453948974,0.9907755255699158,0.9907755255699158,1.0,1.0,-0.818983793258667,0.3507408201694488,0.4682429730892181,0.1444670110940933,0.0,0.0,0.2003964483737945,25.860706329345703,25.0,0.1828693151473999,-5948.2392578125,67.21002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1323243081569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818288564682006,0.1818354874849319,-6.618714451178676e-06,0.0,0.0001342923496849,0.0,0.0,11.127349853515623,0.0,0.0,0.0,0.3443309664726257,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413586348295211,-1250.3485107421875,304.1522216796875,0.6742537617683411,0.0872858837246894,0.0794092416763305,293.2113037109375,297.1499938964844,293.1499938964844,0.0861957371234893,-2139.78125,304.1556396484375,0.7928626537322998,0.1422820538282394,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774411633610725,-1455.007080078125,304.1526184082031,0.770885705947876,0.1310993283987045,0.0924042239785194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919546410441398,-2252.953857421875,304.15301513671875,0.8070366978645325,0.150075227022171,0.1430756598711013,293.3347473144531,297.1499938964844,293.1499938964844,0.0022911913692951,-869.5362548828125,294.3024597167969,0.5536225438117981,0.050000000745058,0.2287127375602722,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.15386962890625,1.0,0.1844873577356338,0.9908369183540344,0.9908369183540344,1.0,1.0,-0.8154041767120361,0.3495230972766876,0.4658810496330261,0.1428463160991668,0.0,0.0,0.1998659074306488,25.84638404846192,25.0,0.4752650856971741,-5932.5283203125,66.62589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.132062628865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814672648906707,0.181473895907402,-6.617995495616924e-06,0.0,0.000134026777232,0.0,0.0,11.10317611694336,0.0,0.0,0.0,0.3442713618278503,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413586348295211,-1250.3485107421875,304.1522216796875,0.6742537617683411,0.0872858837246894,0.0794092416763305,293.2113037109375,297.1499938964844,293.1499938964844,0.0861957371234893,-2139.78125,304.1556396484375,0.7928626537322998,0.1422820538282394,0.1358610242605209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774411633610725,-1455.007080078125,304.1526184082031,0.770885705947876,0.1310993283987045,0.0924042239785194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919546410441398,-2252.953857421875,304.15301513671875,0.8070366978645325,0.150075227022171,0.1430756598711013,293.3347473144531,297.1499938964844,293.1499938964844,0.0022911913692951,-869.5362548828125,294.3024597167969,0.5536225438117981,0.050000000745058,0.2287127375602722,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.15386962890625,1.0,0.1844873577356338,0.9908369183540344,0.9908369183540344,1.0,1.0,-0.8154041767120361,0.3495230972766876,0.4658810496330261,0.1428463160991668,0.0,0.0,0.1998659074306488,25.84638404846192,25.0,0.4752650856971741,-5932.5283203125,66.62589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.132062628865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814672648906707,0.181473895907402,-6.617995495616924e-06,0.0,0.000134026777232,0.0,0.0,11.10317611694336,0.0,0.0,0.0,0.3442713618278503,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409334860742092,-1243.433349609375,304.1521911621094,0.672737181186676,0.0868014767765998,0.0789733529090881,293.2105407714844,297.1499938964844,293.1499938964844,0.0851266384124755,-2118.88330078125,304.1555480957031,0.789970338344574,0.1408891826868057,0.1345404684543609,293.1775817871094,297.1499938964844,293.1499938964844,0.0769252479076385,-1447.6634521484375,304.152587890625,0.7693580389022827,0.1304366141557693,0.0919415280222892,293.1819763183594,297.1499938964844,293.1499938964844,0.0913602039217948,-2241.294189453125,304.1529846191406,0.8053855299949646,0.1492976695299148,0.1423409432172775,293.3338623046875,297.1499938964844,293.1499938964844,0.0022462392225861,-852.4815673828125,294.2412414550781,0.5534264445304871,0.050000000745058,0.2287194430828094,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1543884277344,1.0,0.1840812861919403,0.9908983111381532,0.9908983111381532,1.0,1.0,-0.8118669390678406,0.3482969999313354,0.4635699689388275,0.1413047313690185,0.0,0.0,0.1992557942867279,25.83283805847168,25.0,0.726320743560791,-5916.2841796875,66.05318450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1318279355764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810547113418579,0.1810613274574279,-6.617186500079697e-06,0.0,0.0001337886060355,0.0,0.0,11.0756254196167,0.0,0.0,0.0,0.3442035913467407,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409334860742092,-1243.433349609375,304.1521911621094,0.672737181186676,0.0868014767765998,0.0789733529090881,293.2105407714844,297.1499938964844,293.1499938964844,0.0851266384124755,-2118.88330078125,304.1555480957031,0.789970338344574,0.1408891826868057,0.1345404684543609,293.1775817871094,297.1499938964844,293.1499938964844,0.0769252479076385,-1447.6634521484375,304.152587890625,0.7693580389022827,0.1304366141557693,0.0919415280222892,293.1819763183594,297.1499938964844,293.1499938964844,0.0913602039217948,-2241.294189453125,304.1529846191406,0.8053855299949646,0.1492976695299148,0.1423409432172775,293.3338623046875,297.1499938964844,293.1499938964844,0.0022462392225861,-852.4815673828125,294.2412414550781,0.5534264445304871,0.050000000745058,0.2287194430828094,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1543884277344,1.0,0.1840812861919403,0.9908983111381532,0.9908983111381532,1.0,1.0,-0.8118669390678406,0.3482969999313354,0.4635699689388275,0.1413047313690185,0.0,0.0,0.1992557942867279,25.83283805847168,25.0,0.726320743560791,-5916.2841796875,66.05318450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1318279355764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810547113418579,0.1810613274574279,-6.617186500079697e-06,0.0,0.0001337886060355,0.0,0.0,11.0756254196167,0.0,0.0,0.0,0.3442035913467407,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405150316655635,-1236.625,304.15216064453125,0.6712514758110046,0.0863257199525833,0.0785451233386993,293.209716796875,297.1499938964844,293.1499938964844,0.0840715765953064,-2098.28125,304.15545654296875,0.7871150374412537,0.1395178288221359,0.1332399994134903,293.1773681640625,297.1499938964844,293.1499938964844,0.0764115154743194,-1440.3587646484375,304.152587890625,0.7678499221801758,0.1297789961099624,0.0914823338389396,293.1817932128906,297.1499938964844,293.1499938964844,0.0907684043049812,-2229.68310546875,304.1529846191406,0.8037375807762146,0.1485251635313034,0.1416108608245849,293.3330078125,297.1499938964844,293.1499938964844,0.0022014968562871,-835.49853515625,294.1804504394531,0.5532382130622864,0.050000000745058,0.2287258803844452,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1550598144531,1.0,0.1836814284324646,0.9909681677818298,0.9909681677818298,1.0,1.0,-0.8083724975585938,0.3470619320869446,0.4613105654716491,0.1398441195487976,0.0,0.0,0.1985498070716858,25.81983757019043,25.0,0.9382331371307372,-5899.40234375,65.49147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.1316045820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805792301893234,0.1805858463048935,-6.616260634473292e-06,0.0,0.000133561930852,0.0,0.0,11.043898582458496,0.0,0.0,0.0,0.3441256284713745,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405150316655635,-1236.625,304.15216064453125,0.6712514758110046,0.0863257199525833,0.0785451233386993,293.209716796875,297.1499938964844,293.1499938964844,0.0840715765953064,-2098.28125,304.15545654296875,0.7871150374412537,0.1395178288221359,0.1332399994134903,293.1773681640625,297.1499938964844,293.1499938964844,0.0764115154743194,-1440.3587646484375,304.152587890625,0.7678499221801758,0.1297789961099624,0.0914823338389396,293.1817932128906,297.1499938964844,293.1499938964844,0.0907684043049812,-2229.68310546875,304.1529846191406,0.8037375807762146,0.1485251635313034,0.1416108608245849,293.3330078125,297.1499938964844,293.1499938964844,0.0022014968562871,-835.49853515625,294.1804504394531,0.5532382130622864,0.050000000745058,0.2287258803844452,291.15496826171875,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1550598144531,1.0,0.1836814284324646,0.9909681677818298,0.9909681677818298,1.0,1.0,-0.8083724975585938,0.3470619320869446,0.4613105654716491,0.1398441195487976,0.0,0.0,0.1985498070716858,25.81983757019043,25.0,0.9382331371307372,-5899.40234375,65.49147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.1316045820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805792301893234,0.1805858463048935,-6.616260634473292e-06,0.0,0.000133561930852,0.0,0.0,11.043898582458496,0.0,0.0,0.0,0.3441256284713745,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401042737066745,-1229.9395751953125,304.1521301269531,0.6698001623153687,0.0858595222234726,0.0781253427267074,293.2089233398437,297.1499938964844,293.1499938964844,0.0830322429537773,-2078.01171875,304.1553649902344,0.7843037843704224,0.138170063495636,0.1319616138935089,293.1771545410156,297.1499938964844,293.1499938964844,0.0759005919098854,-1433.102783203125,304.152587890625,0.7663633227348328,0.1291269958019256,0.091026984155178,293.1816101074219,297.1499938964844,293.1499938964844,0.0901799350976944,-2218.13525390625,304.1529541015625,0.8021045923233032,0.1477583050727844,0.140885978937149,293.3321228027344,297.1499938964844,293.1499938964844,0.0021570003591477,-818.6027221679688,294.1200866699219,0.5530585646629333,0.050000000745058,0.2287320345640182,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558532714844,1.0,0.1832880079746246,0.9910380244255066,0.9910380244255066,1.0,1.0,-0.804925262928009,0.3458196222782135,0.4591056108474731,0.1384652554988861,0.0,0.0,0.1977279931306839,25.80725860595703,25.0,1.0818084478378296,-5881.75,64.94110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1313774734735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800261437892913,0.1800327599048614,-6.615184702241095e-06,0.0,0.0001333314430667,0.0,0.0,11.007017135620115,0.0,0.0,0.0,0.3440350294113159,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401042737066745,-1229.9395751953125,304.1521301269531,0.6698001623153687,0.0858595222234726,0.0781253427267074,293.2089233398437,297.1499938964844,293.1499938964844,0.0830322429537773,-2078.01171875,304.1553649902344,0.7843037843704224,0.138170063495636,0.1319616138935089,293.1771545410156,297.1499938964844,293.1499938964844,0.0759005919098854,-1433.102783203125,304.152587890625,0.7663633227348328,0.1291269958019256,0.091026984155178,293.1816101074219,297.1499938964844,293.1499938964844,0.0901799350976944,-2218.13525390625,304.1529541015625,0.8021045923233032,0.1477583050727844,0.140885978937149,293.3321228027344,297.1499938964844,293.1499938964844,0.0021570003591477,-818.6027221679688,294.1200866699219,0.5530585646629333,0.050000000745058,0.2287320345640182,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1558532714844,1.0,0.1832880079746246,0.9910380244255066,0.9910380244255066,1.0,1.0,-0.804925262928009,0.3458196222782135,0.4591056108474731,0.1384652554988861,0.0,0.0,0.1977279931306839,25.80725860595703,25.0,1.0818084478378296,-5881.75,64.94110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1313774734735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800261437892913,0.1800327599048614,-6.615184702241095e-06,0.0,0.0001333314430667,0.0,0.0,11.007017135620115,0.0,0.0,0.0,0.3440350294113159,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399018637835979,-1226.644287109375,304.152099609375,0.6690876483917236,0.0856299623847007,0.0779185965657234,293.20849609375,297.1499938964844,293.1499938964844,0.082518458366394,-2068.002685546875,304.15533447265625,0.7829151749610901,0.1375048756599426,0.1313305646181106,293.17706298828125,297.1499938964844,293.1499938964844,0.075646311044693,-1429.494873046875,304.1525573730469,0.7656283974647522,0.128803089261055,0.0908007398247718,293.1814880371094,297.1499938964844,293.1499938964844,0.0898870900273323,-2212.388671875,304.1529541015625,0.8012941479682922,0.1473770141601562,0.1405255049467086,293.3316650390625,297.1499938964844,293.1499938964844,0.0021348332520574,-810.1840209960938,294.0900573730469,0.5529721975326538,0.050000000745058,0.2287349998950958,291.1561584472656,291.1499938964844,271.3997802734375,270.78350830078125,283.9155578613281,293.3317565917969,291.15625,1.0,0.1830935925245285,0.9910730123519896,0.9910730123519896,1.0,1.0,-0.8032191395759583,0.3451957404613495,0.4580233991146087,0.1378061324357986,0.0,0.0,0.1972734332084655,25.801071166992188,25.0,1.1323938369750977,-5872.62548828125,64.67003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1312578171491623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797200888395309,0.179726704955101,-6.614588073716732e-06,0.0,0.0001332099927822,0.0,0.0,10.986617088317873,0.0,0.0,0.0,0.3439849317073822,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397013016045093,-1223.3782958984375,304.152099609375,0.6683833599090576,0.0854025930166244,0.0777137726545333,293.2080993652344,297.1499938964844,293.1499938964844,0.0820082426071167,-2058.071044921875,304.1553039550781,0.7815374732017517,0.136845052242279,0.1307045221328735,293.1769714355469,297.1499938964844,293.1499938964844,0.0753927528858184,-1425.8997802734375,304.1525573730469,0.7648987770080566,0.1284804791212082,0.0905753746628761,293.181396484375,297.1499938964844,293.1499938964844,0.0895951241254806,-2206.659423828125,304.1529541015625,0.8004876375198364,0.1469970494508743,0.1401662528514862,293.33123779296875,297.1499938964844,293.1499938964844,0.0021127252839505,-801.7870483398438,294.06011962890625,0.5528880953788757,0.050000000745058,0.2287378907203674,291.1565856933594,291.1499938964844,271.3993225097656,270.78778076171875,283.9122314453125,293.331298828125,291.1566772460937,1.0,0.182900533080101,0.9911133646965028,0.9911133646965028,1.0,1.0,-0.801523745059967,0.3445699214935303,0.4569538235664367,0.1371665298938751,0.0,0.0,0.1967914700508117,25.794925689697266,25.0,1.1786584854125977,-5863.30517578125,64.40149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1311325877904892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793958097696304,0.1794024258852005,-6.613955065404298e-06,0.0,0.0001330829109065,0.0,0.0,10.965007781982422,0.0,0.0,0.0,0.3439318537712097,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393062457442283,-1216.9427490234375,304.15203857421875,0.6670016050338745,0.0849549919366836,0.0773104652762413,293.207275390625,297.1499938964844,293.1499938964844,0.0809994935989379,-2038.4600830078125,304.1552124023437,0.7788180708885193,0.1355427801609039,0.1294687092304229,293.1767578125,297.1499938964844,293.1499938964844,0.074888102710247,-1418.751708984375,304.1525573730469,0.7634565830230713,0.1278395503759384,0.0901275724172592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890141278505325,-2195.25927734375,304.1529235839844,0.7988874316215515,0.146241545677185,0.1394518166780471,293.330322265625,297.1499938964844,293.1499938964844,0.0020686748903244,-785.0537109375,294.00048828125,0.5527270436286926,0.050000000745058,0.2287434488534927,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.1575927734375,1.0,0.1825188249349594,0.991194188594818,0.991194188594818,1.0,1.0,-0.7981682419776917,0.3433138132095337,0.4548543989658355,0.1359454989433288,0.0,0.0,0.1957364976406097,25.782733917236328,25.0,1.251397967338562,-5843.9990234375,63.87236404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1308592408895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786867678165435,0.1786933839321136,-6.6125703597208485e-06,0.0,0.0001328054931946,0.0,0.0,10.91778564453125,0.0,0.0,0.0,0.3438158929347992,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393062457442283,-1216.9427490234375,304.15203857421875,0.6670016050338745,0.0849549919366836,0.0773104652762413,293.207275390625,297.1499938964844,293.1499938964844,0.0809994935989379,-2038.4600830078125,304.1552124023437,0.7788180708885193,0.1355427801609039,0.1294687092304229,293.1767578125,297.1499938964844,293.1499938964844,0.074888102710247,-1418.751708984375,304.1525573730469,0.7634565830230713,0.1278395503759384,0.0901275724172592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890141278505325,-2195.25927734375,304.1529235839844,0.7988874316215515,0.146241545677185,0.1394518166780471,293.330322265625,297.1499938964844,293.1499938964844,0.0020686748903244,-785.0537109375,294.00048828125,0.5527270436286926,0.050000000745058,0.2287434488534927,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.1575927734375,1.0,0.1825188249349594,0.991194188594818,0.991194188594818,1.0,1.0,-0.7981682419776917,0.3433138132095337,0.4548543989658355,0.1359454989433288,0.0,0.0,0.1957364976406097,25.782733917236328,25.0,1.251397967338562,-5843.9990234375,63.87236404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1308592408895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786867678165435,0.1786933839321136,-6.6125703597208485e-06,0.0,0.0001328054931946,0.0,0.0,10.91778564453125,0.0,0.0,0.0,0.3438158929347992,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389197617769241,-1210.6435546875,304.1520080566406,0.6656565070152283,0.0845172405242919,0.076915867626667,293.2064208984375,297.1499938964844,293.1499938964844,0.0800069868564605,-2019.20068359375,304.1551208496094,0.7761493921279907,0.1342643201351165,0.1282552182674408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743871927261352,-1411.6666259765625,304.15252685546875,0.7620376348495483,0.1272045969963073,0.0896838307380676,293.1809997558594,297.1499938964844,293.1499938964844,0.0884375348687172,-2183.94775390625,304.1529235839844,0.7973054051399231,0.1454922705888748,0.1387431025505066,293.3294372558594,297.1499938964844,293.1499938964844,0.0020248580258339,-768.4073486328125,293.9411926269531,0.5525754690170288,0.050000000745058,0.2287486791610717,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15850830078125,1.0,0.1821429878473281,0.9912749528884888,0.9912749528884888,1.0,1.0,-0.7948613166809082,0.3420535027980804,0.4528078138828277,0.1347995400428772,0.0,0.0,0.1945589035749435,25.770612716674805,25.0,1.2697454690933228,-5823.73974609375,63.35387802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1305474936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778955906629562,0.1779022067785263,-6.61102194499108e-06,0.0,0.0001324891200056,0.0,0.0,10.86513328552246,0.0,0.0,0.0,0.3436866104602813,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389197617769241,-1210.6435546875,304.1520080566406,0.6656565070152283,0.0845172405242919,0.076915867626667,293.2064208984375,297.1499938964844,293.1499938964844,0.0800069868564605,-2019.20068359375,304.1551208496094,0.7761493921279907,0.1342643201351165,0.1282552182674408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743871927261352,-1411.6666259765625,304.15252685546875,0.7620376348495483,0.1272045969963073,0.0896838307380676,293.1809997558594,297.1499938964844,293.1499938964844,0.0884375348687172,-2183.94775390625,304.1529235839844,0.7973054051399231,0.1454922705888748,0.1387431025505066,293.3294372558594,297.1499938964844,293.1499938964844,0.0020248580258339,-768.4073486328125,293.9411926269531,0.5525754690170288,0.050000000745058,0.2287486791610717,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15850830078125,1.0,0.1821429878473281,0.9912749528884888,0.9912749528884888,1.0,1.0,-0.7948613166809082,0.3420535027980804,0.4528078138828277,0.1347995400428772,0.0,0.0,0.1945589035749435,25.770612716674805,25.0,1.2697454690933228,-5823.73974609375,63.35387802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1305474936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778955906629562,0.1779022067785263,-6.61102194499108e-06,0.0,0.0001324891200056,0.0,0.0,10.86513328552246,0.0,0.0,0.0,0.3436866104602813,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385423451662063,-1204.4886474609375,304.1519775390625,0.664348840713501,0.0840896144509315,0.0765302553772926,293.20556640625,297.1499938964844,293.1499938964844,0.079031303524971,-2000.3060302734373,304.155029296875,0.7735336422920227,0.1330101490020752,0.1270644962787628,293.17633056640625,297.1499938964844,293.1499938964844,0.0738905221223831,-1404.652099609375,304.15252685546875,0.7606424689292908,0.1265758872032165,0.0892443656921386,293.1807861328125,297.1499938964844,293.1499938964844,0.0878658965229988,-2172.73681640625,304.15289306640625,0.7957423329353333,0.1447495818138122,0.1380404680967331,293.3285522460937,297.1499938964844,293.1499938964844,0.0019812788814306,-751.8512573242188,293.8822021484375,0.5524333119392395,0.050000000745058,0.2287535816431045,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.1593933105469,1.0,0.1817730516195297,0.9913620352745056,0.9913620352745056,1.0,1.0,-0.7916045784950256,0.3407911360263824,0.4508134722709656,0.1337255090475082,0.0,0.0,0.193263977766037,25.758501052856445,25.0,1.2397795915603638,-5802.50927734375,62.84604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1301901489496231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770260781049728,0.1770326793193817,-6.609314368688501e-06,0.0,0.0001321264426223,0.0,0.0,10.807311058044434,0.0,0.0,0.0,0.3435446321964264,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385423451662063,-1204.4886474609375,304.1519775390625,0.664348840713501,0.0840896144509315,0.0765302553772926,293.20556640625,297.1499938964844,293.1499938964844,0.079031303524971,-2000.3060302734373,304.155029296875,0.7735336422920227,0.1330101490020752,0.1270644962787628,293.17633056640625,297.1499938964844,293.1499938964844,0.0738905221223831,-1404.652099609375,304.15252685546875,0.7606424689292908,0.1265758872032165,0.0892443656921386,293.1807861328125,297.1499938964844,293.1499938964844,0.0878658965229988,-2172.73681640625,304.15289306640625,0.7957423329353333,0.1447495818138122,0.1380404680967331,293.3285522460937,297.1499938964844,293.1499938964844,0.0019812788814306,-751.8512573242188,293.8822021484375,0.5524333119392395,0.050000000745058,0.2287535816431045,291.15924072265625,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.1593933105469,1.0,0.1817730516195297,0.9913620352745056,0.9913620352745056,1.0,1.0,-0.7916045784950256,0.3407911360263824,0.4508134722709656,0.1337255090475082,0.0,0.0,0.193263977766037,25.758501052856445,25.0,1.2397795915603638,-5802.50927734375,62.84604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1301901489496231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770260781049728,0.1770326793193817,-6.609314368688501e-06,0.0,0.0001321264426223,0.0,0.0,10.807311058044434,0.0,0.0,0.0,0.3435446321964264,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381743237376213,-1198.4830322265625,304.15191650390625,0.6630792021751404,0.0836723893880844,0.0761538594961166,293.2046813964844,297.1499938964844,293.1499938964844,0.0780727639794349,-1981.78369140625,304.15496826171875,0.7709726095199585,0.1317805498838424,0.1258968412876129,293.1761169433594,297.1499938964844,293.1499938964844,0.0733984261751174,-1397.712890625,304.1524963378906,0.7592714428901672,0.1259537488222122,0.0888093635439872,293.1805725097656,297.1499938964844,293.1499938964844,0.087299570441246,-2161.634521484375,304.1528625488281,0.7941990494728088,0.144013836979866,0.1373442113399505,293.32763671875,297.1499938964844,293.1499938964844,0.0019379439763724,-735.3885498046875,293.82354736328125,0.5523004531860352,0.050000000745058,0.2287581861019134,291.1600952148437,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.16021728515625,1.0,0.1814090311527252,0.9914491176605223,0.9914491176605223,1.0,1.0,-0.7883992791175842,0.3395285308361053,0.4488707482814789,0.1327198296785354,0.0,0.0,0.1918585300445556,25.7463493347168,25.0,1.182814598083496,-5780.2958984375,62.34882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1297827810049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760840117931366,0.1760906130075454,-6.607459908991586e-06,0.0,0.0001317130227107,0.0,0.0,10.744723320007324,0.0,0.0,0.0,0.343390941619873,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381743237376213,-1198.4830322265625,304.15191650390625,0.6630792021751404,0.0836723893880844,0.0761538594961166,293.2046813964844,297.1499938964844,293.1499938964844,0.0780727639794349,-1981.78369140625,304.15496826171875,0.7709726095199585,0.1317805498838424,0.1258968412876129,293.1761169433594,297.1499938964844,293.1499938964844,0.0733984261751174,-1397.712890625,304.1524963378906,0.7592714428901672,0.1259537488222122,0.0888093635439872,293.1805725097656,297.1499938964844,293.1499938964844,0.087299570441246,-2161.634521484375,304.1528625488281,0.7941990494728088,0.144013836979866,0.1373442113399505,293.32763671875,297.1499938964844,293.1499938964844,0.0019379439763724,-735.3885498046875,293.82354736328125,0.5523004531860352,0.050000000745058,0.2287581861019134,291.1600952148437,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.16021728515625,1.0,0.1814090311527252,0.9914491176605223,0.9914491176605223,1.0,1.0,-0.7883992791175842,0.3395285308361053,0.4488707482814789,0.1327198296785354,0.0,0.0,0.1918585300445556,25.7463493347168,25.0,1.182814598083496,-5780.2958984375,62.34882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1297827810049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760840117931366,0.1760906130075454,-6.607459908991586e-06,0.0,0.0001317130227107,0.0,0.0,10.744723320007324,0.0,0.0,0.0,0.343390941619873,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379939638078212,-1195.5384521484375,304.15191650390625,0.6624589562416077,0.0834677815437316,0.0759692192077636,293.2042236328125,297.1499938964844,293.1499938964844,0.0776000916957855,-1972.66552734375,304.1549072265625,0.7697133421897888,0.1311751753091812,0.1253218650817871,293.1759948730469,297.1499938964844,293.1499938964844,0.0731542184948921,-1394.2734375,304.1524963378906,0.7585951089859009,0.125645250082016,0.0885936170816421,293.1804504394531,297.1499938964844,293.1499938964844,0.08701853454113,-2156.126708984375,304.1528625488281,0.7934350967407227,0.1436487138271331,0.1369986236095428,293.3271789550781,297.1499938964844,293.1499938964844,0.0019163653487339,-727.1913452148438,293.7943115234375,0.5522375106811523,0.050000000745058,0.2287603765726089,291.1605224609375,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3272705078125,291.1606140136719,1.0,0.1812292784452438,0.9914926290512084,0.9914926290512084,1.0,1.0,-0.7868165373802185,0.3388978242874145,0.4479187130928039,0.1322417259216308,0.0,0.0,0.1911161541938781,25.740243911743164,25.0,1.1465137004852295,-5768.81298828125,62.10423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1295594424009323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755872815847396,0.1755938827991485,-6.606480837945128e-06,0.0,0.0001314863620791,0.0,0.0,10.711747169494627,0.0,0.0,0.0,0.3433099687099457,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037816222757101,-1192.635498046875,304.1518859863281,0.6618489623069763,0.0832660496234893,0.0757871195673942,293.20379638671875,297.1499938964844,293.1499938964844,0.0771321356296539,-1963.6490478515625,304.1548767089844,0.7684691548347473,0.1305764615535736,0.1247531548142433,293.1758728027344,297.1499938964844,293.1499938964844,0.0729113891720771,-1390.8560791015625,304.1524658203125,0.757925271987915,0.1253386288881302,0.0883791595697403,293.18035888671875,297.1499938964844,293.1499938964844,0.08673907071352,-2150.651611328125,304.1528625488281,0.7926767468452454,0.1432855874300003,0.1366548985242843,293.32672119140625,297.1499938964844,293.1499938964844,0.0018948537763208,-719.02001953125,293.7651672363281,0.5521767735481262,0.050000000745058,0.2287624776363372,291.160888671875,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.3268127441406,291.1610107421875,1.0,0.1810511201620102,0.99154132604599,0.99154132604599,1.0,1.0,-0.7852480411529541,0.3382682204246521,0.446979820728302,0.1317798346281051,0.0,0.0,0.1903477311134338,25.73411750793457,25.0,1.1021777391433716,-5757.068359375,61.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1293221861124038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750737279653549,0.1750803291797638,-6.605468570342055e-06,0.0,0.0001312455860897,0.0,0.0,10.677672386169434,0.0,0.0,0.0,0.3432263433933258,4.0,0.0,1.0
