time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374679267406463,-1186.9434814453125,304.1518249511719,0.6606572866439819,0.0828703939914703,0.0754298716783523,293.202880859375,297.1499938964844,293.1499938964844,0.0762088447809219,-1945.891357421875,304.15478515625,0.766022264957428,0.1293970644474029,0.1236326470971107,293.1756591796875,297.1499938964844,293.1499938964844,0.0724294856190681,-1384.0826416015625,304.1524658203125,0.7566037178039551,0.124730572104454,0.0879537761211395,293.1801147460937,297.1499938964844,293.1499938964844,0.0861844792962074,-2139.790283203125,304.15283203125,0.7911756038665771,0.1425649374723434,0.135972574353218,293.3258056640625,297.1499938964844,293.1499938964844,0.0018520135199651,-702.7479858398438,293.70709228515625,0.5520620346069336,0.050000000745058,0.2287664711475372,291.16162109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617431640625,1.0,0.1806991100311279,0.9916386604309082,0.9916386604309082,1.0,1.0,-0.7821497917175293,0.3370108604431152,0.4451389610767364,0.1309022605419159,0.0,0.0,0.1887458115816116,25.72177505493164,25.0,1.0226244926452637,-5732.86376953125,61.386505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1288111060857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740059852600097,0.1740125864744186,-6.6033621806127485e-06,0.0,0.0001307268976233,0.0,0.0,10.606888771057127,0.0,0.0,0.0,0.3430525958538055,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374679267406463,-1186.9434814453125,304.1518249511719,0.6606572866439819,0.0828703939914703,0.0754298716783523,293.202880859375,297.1499938964844,293.1499938964844,0.0762088447809219,-1945.891357421875,304.15478515625,0.766022264957428,0.1293970644474029,0.1236326470971107,293.1756591796875,297.1499938964844,293.1499938964844,0.0724294856190681,-1384.0826416015625,304.1524658203125,0.7566037178039551,0.124730572104454,0.0879537761211395,293.1801147460937,297.1499938964844,293.1499938964844,0.0861844792962074,-2139.790283203125,304.15283203125,0.7911756038665771,0.1425649374723434,0.135972574353218,293.3258056640625,297.1499938964844,293.1499938964844,0.0018520135199651,-702.7479858398438,293.70709228515625,0.5520620346069336,0.050000000745058,0.2287664711475372,291.16162109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1617431640625,1.0,0.1806991100311279,0.9916386604309082,0.9916386604309082,1.0,1.0,-0.7821497917175293,0.3370108604431152,0.4451389610767364,0.1309022605419159,0.0,0.0,0.1887458115816116,25.72177505493164,25.0,1.0226244926452637,-5732.86376953125,61.386505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1288111060857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740059852600097,0.1740125864744186,-6.6033621806127485e-06,0.0,0.0001307268976233,0.0,0.0,10.606888771057127,0.0,0.0,0.0,0.3430525958538055,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037129670381546,-1181.41064453125,304.1517944335937,0.6595051288604736,0.0824858248233795,0.0750824660062789,293.20196533203125,297.1499938964844,293.1499938964844,0.0753032118082046,-1928.516357421875,304.1546936035156,0.7636339068412781,0.1282429844141006,0.1225359439849853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719529092311859,-1377.3946533203125,304.1524353027344,0.7553073763847351,0.1241300106048584,0.0875335186719894,293.17987060546875,297.1499938964844,293.1499938964844,0.0856359899044036,-2129.0546875,304.1528015136719,0.7896966934204102,0.141852393746376,0.1352977454662323,293.32489013671875,297.1499938964844,293.1499938964844,0.001809416571632,-686.5693359375,293.6492919921875,0.5519561767578125,0.050000000745058,0.2287701517343521,291.1623229980469,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.3249816894531,291.16241455078125,1.0,0.1803531646728515,0.9917359948158264,0.9917359948158264,1.0,1.0,-0.7791067957878113,0.3357581794261932,0.4433485865592956,0.1300851553678512,0.0,0.0,0.187054768204689,25.70929908752441,25.0,0.9586897492408752,-5707.6376953125,60.921199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1282510459423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728843599557876,0.1728909611701965,-6.601153017982142e-06,0.0,0.0001301584998145,0.0,0.0,10.53262996673584,0.0,0.0,0.0,0.3428704142570495,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037129670381546,-1181.41064453125,304.1517944335937,0.6595051288604736,0.0824858248233795,0.0750824660062789,293.20196533203125,297.1499938964844,293.1499938964844,0.0753032118082046,-1928.516357421875,304.1546936035156,0.7636339068412781,0.1282429844141006,0.1225359439849853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719529092311859,-1377.3946533203125,304.1524353027344,0.7553073763847351,0.1241300106048584,0.0875335186719894,293.17987060546875,297.1499938964844,293.1499938964844,0.0856359899044036,-2129.0546875,304.1528015136719,0.7896966934204102,0.141852393746376,0.1352977454662323,293.32489013671875,297.1499938964844,293.1499938964844,0.001809416571632,-686.5693359375,293.6492919921875,0.5519561767578125,0.050000000745058,0.2287701517343521,291.1623229980469,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.3249816894531,291.16241455078125,1.0,0.1803531646728515,0.9917359948158264,0.9917359948158264,1.0,1.0,-0.7791067957878113,0.3357581794261932,0.4433485865592956,0.1300851553678512,0.0,0.0,0.187054768204689,25.70929908752441,25.0,0.9586897492408752,-5707.6376953125,60.921199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1282510459423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728843599557876,0.1728909611701965,-6.601153017982142e-06,0.0,0.0001301584998145,0.0,0.0,10.53262996673584,0.0,0.0,0.0,0.3428704142570495,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.036801878362894,-1176.0443115234375,304.1517333984375,0.6583923101425171,0.082112580537796,0.074745126068592,293.2010498046875,297.1499938964844,293.1499938964844,0.0744157508015632,-1911.53369140625,304.15460205078125,0.7613042593002319,0.1271144449710846,0.1214632838964462,293.1751403808594,297.1499938964844,293.1499938964844,0.0714822486042976,-1370.8009033203125,304.15240478515625,0.7540360689163208,0.123537354171276,0.0871186554431915,293.1795959472656,297.1499938964844,293.1499938964844,0.0850942209362983,-2118.4580078125,304.1527709960937,0.7882401347160339,0.1411484032869339,0.1346308290958404,293.323974609375,297.1499938964844,293.1499938964844,0.0017670425586402,-670.4774780273438,293.591796875,0.5518583059310913,0.050000000745058,0.2287735641002655,291.1629333496094,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630249023437,1.0,0.1800133734941482,0.9918408989906312,0.9918408989906312,1.0,1.0,-0.7761203050613403,0.3345147669315338,0.4416055381298065,0.129319429397583,0.0,0.0,0.1852855235338211,25.696672439575195,25.0,0.7958230376243591,-5681.5185546875,60.46654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1276454627513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717146188020706,0.1717212200164795,-6.598850177397253e-06,0.0,0.0001295439142268,0.0,0.0,10.45528793334961,0.0,0.0,0.0,0.3426807820796966,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.036801878362894,-1176.0443115234375,304.1517333984375,0.6583923101425171,0.082112580537796,0.074745126068592,293.2010498046875,297.1499938964844,293.1499938964844,0.0744157508015632,-1911.53369140625,304.15460205078125,0.7613042593002319,0.1271144449710846,0.1214632838964462,293.1751403808594,297.1499938964844,293.1499938964844,0.0714822486042976,-1370.8009033203125,304.15240478515625,0.7540360689163208,0.123537354171276,0.0871186554431915,293.1795959472656,297.1499938964844,293.1499938964844,0.0850942209362983,-2118.4580078125,304.1527709960937,0.7882401347160339,0.1411484032869339,0.1346308290958404,293.323974609375,297.1499938964844,293.1499938964844,0.0017670425586402,-670.4774780273438,293.591796875,0.5518583059310913,0.050000000745058,0.2287735641002655,291.1629333496094,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630249023437,1.0,0.1800133734941482,0.9918408989906312,0.9918408989906312,1.0,1.0,-0.7761203050613403,0.3345147669315338,0.4416055381298065,0.129319429397583,0.0,0.0,0.1852855235338211,25.696672439575195,25.0,0.7958230376243591,-5681.5185546875,60.46654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1276454627513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717146188020706,0.1717212200164795,-6.598850177397253e-06,0.0,0.0001295439142268,0.0,0.0,10.45528793334961,0.0,0.0,0.0,0.3426807820796966,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364858023822307,-1170.86767578125,304.15167236328125,0.6573185920715332,0.0817509815096855,0.0744181349873542,293.2001037597656,297.1499938964844,293.1499938964844,0.0735480934381485,-1894.977294921875,304.1545104980469,0.7590330839157104,0.1260116547346115,0.12041487544775,293.1748962402344,297.1499938964844,293.1499938964844,0.0710193812847137,-1364.3297119140625,304.1523742675781,0.7527896761894226,0.1229532212018966,0.086709588766098,293.1793212890625,297.1499938964844,293.1499938964844,0.0845611914992332,-2108.043212890625,304.1527404785156,0.7868061065673828,0.1404536366462707,0.1339723914861679,293.3230285644531,297.1499938964844,293.1499938964844,0.0017249914817512,-654.515625,293.534423828125,0.5517674088478088,0.050000000745058,0.228776752948761,291.16326904296875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1632995605469,1.0,0.1796798408031463,0.9919458627700806,0.9919458627700806,1.0,1.0,-0.7731922268867493,0.3332866430282593,0.4399056136608124,0.1285923421382904,0.0,0.0,0.1834879666566848,25.683862686157227,25.0,0.3937942087650299,-5654.978515625,60.02262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1270000338554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170522928237915,0.1705295145511627,-6.596487764909398e-06,0.0,0.0001288888888666,0.0,0.0,10.376572608947754,0.0,0.0,0.0,0.3424877822399139,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364858023822307,-1170.86767578125,304.15167236328125,0.6573185920715332,0.0817509815096855,0.0744181349873542,293.2001037597656,297.1499938964844,293.1499938964844,0.0735480934381485,-1894.977294921875,304.1545104980469,0.7590330839157104,0.1260116547346115,0.12041487544775,293.1748962402344,297.1499938964844,293.1499938964844,0.0710193812847137,-1364.3297119140625,304.1523742675781,0.7527896761894226,0.1229532212018966,0.086709588766098,293.1793212890625,297.1499938964844,293.1499938964844,0.0845611914992332,-2108.043212890625,304.1527404785156,0.7868061065673828,0.1404536366462707,0.1339723914861679,293.3230285644531,297.1499938964844,293.1499938964844,0.0017249914817512,-654.515625,293.534423828125,0.5517674088478088,0.050000000745058,0.228776752948761,291.16326904296875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1632995605469,1.0,0.1796798408031463,0.9919458627700806,0.9919458627700806,1.0,1.0,-0.7731922268867493,0.3332866430282593,0.4399056136608124,0.1285923421382904,0.0,0.0,0.1834879666566848,25.683862686157227,25.0,0.3937942087650299,-5654.978515625,60.02262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1270000338554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170522928237915,0.1705295145511627,-6.596487764909398e-06,0.0,0.0001288888888666,0.0,0.0,10.376572608947754,0.0,0.0,0.0,0.3424877822399139,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363323949277401,-1168.3546142578125,304.15167236328125,0.656796932220459,0.081574760377407,0.0742587074637413,293.1996459960937,297.1499938964844,293.1499938964844,0.0731220096349716,-1886.8646240234373,304.15447998046875,0.7579200863838196,0.1254701912403106,0.119900032877922,293.1747436523437,297.1499938964844,293.1499938964844,0.0707911923527717,-1361.1444091796875,304.15234375,0.7521763443946838,0.122664637863636,0.0865074321627616,293.17919921875,297.1499938964844,293.1499938964844,0.084298275411129,-2102.91064453125,304.1527099609375,0.7860981822013855,0.1401100158691406,0.1336466521024704,293.32257080078125,297.1499938964844,293.1499938964844,0.001704040216282,-646.5658569335938,293.5057678222656,0.5517246127128601,0.050000000745058,0.2287782430648803,291.163330078125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226623535156,291.163330078125,1.0,0.1795155107975006,0.9919983148574828,0.9919983148574828,1.0,1.0,-0.7717512249946594,0.3326790928840637,0.4390721619129181,0.1282427459955215,0.0,0.0,0.1825948804616928,25.67738151550293,25.0,0.1937289237976074,-5641.72314453125,59.80480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.1266647428274154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699312031269073,0.1699378043413162,-6.595306786039146e-06,0.0,0.0001285486068809,0.0,0.0,10.337515830993652,0.0,0.0,0.0,0.3423919379711151,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361820235848426,-1165.890625,304.1516418457031,0.6562856435775757,0.0814016833901405,0.0741020739078521,293.1991577148437,297.1499938964844,293.1499938964844,0.07270098477602,-1878.85986328125,304.1544189453125,0.7568223476409912,0.1249354481697082,0.1193915158510208,293.17462158203125,297.1499938964844,293.1499938964844,0.0705650895833969,-1357.9915771484375,304.15234375,0.7515698075294495,0.1223785057663917,0.0863069519400596,293.1790466308594,297.1499938964844,293.1499938964844,0.0840376615524292,-2097.825439453125,304.1527099609375,0.7853966355323792,0.1397690325975418,0.1333233565092086,293.32208251953125,297.1499938964844,293.1499938964844,0.0016831795219331,-638.6516723632812,293.4771423339844,0.5516835451126099,0.050000000745058,0.2287796884775161,291.1632995605469,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3221740722656,291.1632995605469,1.0,0.1793528646230697,0.9920554161071776,0.9920554161071776,1.0,1.0,-0.7703260779380798,0.3320763707160949,0.4382497370243072,0.1279021799564361,0.0,0.0,0.1817092299461364,25.67084503173828,25.0,0.0241772476583719,-5628.51708984375,59.58977127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1263229101896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693457067012787,0.1693523079156875,-6.594137175852666e-06,0.0,0.0001282017037738,0.0,0.0,10.298892974853516,0.0,0.0,0.0,0.3422971665859222,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.035889446735382,-1161.093505859375,304.1515808105469,0.6552916169166565,0.0810641273856163,0.0737964957952499,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723461031913,-1863.1378173828125,304.1543273925781,0.754668653011322,0.1238842010498046,0.1183917224407196,293.17431640625,297.1499938964844,293.1499938964844,0.0701184421777725,-1351.7716064453125,304.1523132324219,0.7503758668899536,0.1218131110072135,0.0859107226133346,293.1787414550781,297.1499938964844,293.1499938964844,0.0835225582122802,-2087.781982421875,304.15264892578125,0.7840114831924438,0.1390944719314575,0.132683664560318,293.3211364746094,297.1499938964844,293.1499938964844,0.0016416478902101,-622.8976440429688,293.4200744628906,0.551606297492981,0.050000000745058,0.2287824004888534,291.16314697265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1631164550781,1.0,0.1790321469306945,0.9921696186065674,0.9921696186065674,1.0,1.0,-0.7675194144248962,0.3308838903903961,0.4366354942321777,0.1272458434104919,0.0,0.0,0.1799635738134384,25.65761947631836,25.0,-0.226621925830841,-5602.265625,59.16748428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1256267130374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681959629058838,0.1682025641202926,-6.591839792235987e-06,0.0,0.0001274951355298,0.0,0.0,10.223121643066406,0.0,0.0,0.0,0.3421112596988678,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.035889446735382,-1161.093505859375,304.1515808105469,0.6552916169166565,0.0810641273856163,0.0737964957952499,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723461031913,-1863.1378173828125,304.1543273925781,0.754668653011322,0.1238842010498046,0.1183917224407196,293.17431640625,297.1499938964844,293.1499938964844,0.0701184421777725,-1351.7716064453125,304.1523132324219,0.7503758668899536,0.1218131110072135,0.0859107226133346,293.1787414550781,297.1499938964844,293.1499938964844,0.0835225582122802,-2087.781982421875,304.15264892578125,0.7840114831924438,0.1390944719314575,0.132683664560318,293.3211364746094,297.1499938964844,293.1499938964844,0.0016416478902101,-622.8976440429688,293.4200744628906,0.551606297492981,0.050000000745058,0.2287824004888534,291.16314697265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1631164550781,1.0,0.1790321469306945,0.9921696186065674,0.9921696186065674,1.0,1.0,-0.7675194144248962,0.3308838903903961,0.4366354942321777,0.1272458434104919,0.0,0.0,0.1799635738134384,25.65761947631836,25.0,-0.226621925830841,-5602.265625,59.16748428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1256267130374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681959629058838,0.1682025641202926,-6.591839792235987e-06,0.0,0.0001274951355298,0.0,0.0,10.223121643066406,0.0,0.0,0.0,0.3421112596988678,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356080420315265,-1156.4752197265625,304.1515197753906,0.6543371677398682,0.0807386338710784,0.0735017210245132,293.1972351074219,297.1499938964844,293.1499938964844,0.0710621103644371,-1847.807861328125,304.1542358398437,0.752572774887085,0.1228583380579948,0.1174159348011016,293.1740417480469,297.1499938964844,293.1499938964844,0.0696794465184211,-1345.668701171875,304.1522827148437,0.7492085099220276,0.1212575659155845,0.0855212807655334,293.1784362792969,297.1499938964844,293.1499938964844,0.0830158442258834,-2077.91064453125,304.1526184082031,0.7826516628265381,0.1384305953979492,0.1320539265871048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016003781929612,-607.244873046875,293.3632507324219,0.5515353083610535,0.050000000745058,0.2287848889827728,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.162841796875,1.0,0.1787179410457611,0.9922837615013124,0.9922837615013124,1.0,1.0,-0.7647743225097656,0.3297108113765716,0.4350635409355163,0.1266218423843383,0.0,0.0,0.1782592386007309,25.64421463012696,25.0,-0.3742349445819855,-5576.26611328125,58.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1249217167496681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670795679092407,0.1670861542224884,-6.589612894458696e-06,0.0,0.0001267796615138,0.0,0.0,10.149648666381836,0.0,0.0,0.0,0.3419310450553894,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356080420315265,-1156.4752197265625,304.1515197753906,0.6543371677398682,0.0807386338710784,0.0735017210245132,293.1972351074219,297.1499938964844,293.1499938964844,0.0710621103644371,-1847.807861328125,304.1542358398437,0.752572774887085,0.1228583380579948,0.1174159348011016,293.1740417480469,297.1499938964844,293.1499938964844,0.0696794465184211,-1345.668701171875,304.1522827148437,0.7492085099220276,0.1212575659155845,0.0855212807655334,293.1784362792969,297.1499938964844,293.1499938964844,0.0830158442258834,-2077.91064453125,304.1526184082031,0.7826516628265381,0.1384305953979492,0.1320539265871048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016003781929612,-607.244873046875,293.3632507324219,0.5515353083610535,0.050000000745058,0.2287848889827728,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.162841796875,1.0,0.1787179410457611,0.9922837615013124,0.9922837615013124,1.0,1.0,-0.7647743225097656,0.3297108113765716,0.4350635409355163,0.1266218423843383,0.0,0.0,0.1782592386007309,25.64421463012696,25.0,-0.3742349445819855,-5576.26611328125,58.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1249217167496681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670795679092407,0.1670861542224884,-6.589612894458696e-06,0.0,0.0001267796615138,0.0,0.0,10.149648666381836,0.0,0.0,0.0,0.3419310450553894,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353375524282455,-1152.0311279296875,304.1514587402344,0.6534215807914734,0.0804251357913017,0.0732177123427391,293.1962585449219,297.1499938964844,293.1499938964844,0.0702698230743408,-1832.8587646484373,304.1541442871094,0.750533401966095,0.12185750156641,0.1164638772606849,293.1737060546875,297.1499938964844,293.1499938964844,0.0692479833960533,-1339.6805419921875,304.1522216796875,0.7480674982070923,0.1207120344042778,0.0851387754082679,293.1781005859375,297.1499938964844,293.1499938964844,0.082517385482788,-2068.20849609375,304.152587890625,0.781317412853241,0.1377775967121124,0.1314343959093094,293.3192138671875,297.1499938964844,293.1499938964844,0.0015593697316944,-591.6919555664062,293.3067321777344,0.551470160484314,0.050000000745058,0.2287871837615966,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625366210937,1.0,0.1784103512763977,0.9924033284187316,0.9924033284187316,1.0,1.0,-0.7620910406112671,0.3285579085350036,0.433533102273941,0.1260284930467605,0.0,0.0,0.1766005158424377,25.63068008422852,25.0,-0.4503999054431915,-5550.5419921875,58.35515975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1242183819413185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659992784261703,0.166005864739418,-6.587464213225758e-06,0.0,0.000126065860968,0.0,0.0,10.07864761352539,0.0,0.0,0.0,0.3417570292949676,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353375524282455,-1152.0311279296875,304.1514587402344,0.6534215807914734,0.0804251357913017,0.0732177123427391,293.1962585449219,297.1499938964844,293.1499938964844,0.0702698230743408,-1832.8587646484373,304.1541442871094,0.750533401966095,0.12185750156641,0.1164638772606849,293.1737060546875,297.1499938964844,293.1499938964844,0.0692479833960533,-1339.6805419921875,304.1522216796875,0.7480674982070923,0.1207120344042778,0.0851387754082679,293.1781005859375,297.1499938964844,293.1499938964844,0.082517385482788,-2068.20849609375,304.152587890625,0.781317412853241,0.1377775967121124,0.1314343959093094,293.3192138671875,297.1499938964844,293.1499938964844,0.0015593697316944,-591.6919555664062,293.3067321777344,0.551470160484314,0.050000000745058,0.2287871837615966,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625366210937,1.0,0.1784103512763977,0.9924033284187316,0.9924033284187316,1.0,1.0,-0.7620910406112671,0.3285579085350036,0.433533102273941,0.1260284930467605,0.0,0.0,0.1766005158424377,25.63068008422852,25.0,-0.4503999054431915,-5550.5419921875,58.35515975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1242183819413185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659992784261703,0.166005864739418,-6.587464213225758e-06,0.0,0.000126065860968,0.0,0.0,10.07864761352539,0.0,0.0,0.0,0.3417570292949676,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350783765316009,-1147.767822265625,304.1513977050781,0.6525461077690125,0.0801242366433143,0.0729450583457946,293.1953125,297.1499938964844,293.1499938964844,0.0694962814450264,-1818.3035888671875,304.154052734375,0.7485522627830505,0.1208827942609787,0.1155366525053978,293.17340087890625,297.1499938964844,293.1499938964844,0.0688245147466659,-1333.8125,304.1521911621094,0.7469537854194641,0.1201772764325141,0.0847637727856636,293.1777648925781,297.1499938964844,293.1499938964844,0.0820276364684104,-2058.68359375,304.15252685546875,0.7800101637840271,0.1371363550424575,0.1308259069919586,293.3182373046875,297.1499938964844,293.1499938964844,0.0015186473028734,-576.24755859375,293.2505798339844,0.5514104962348938,0.050000000745058,0.228789284825325,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622009277344,1.0,0.1781098544597625,0.9925228357315063,0.9925228357315063,1.0,1.0,-0.7594732642173767,0.3274273574352264,0.4320459067821502,0.1254650801420211,0.0,0.0,0.1749917715787887,25.617090225219727,25.0,-0.4783811569213867,-5525.13037109375,57.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1235270351171493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649578213691711,0.1649644076824188,-6.585400569747435e-06,0.0,0.0001253642403753,0.0,0.0,10.010293006896973,0.0,0.0,0.0,0.3415895700454712,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350783765316009,-1147.767822265625,304.1513977050781,0.6525461077690125,0.0801242366433143,0.0729450583457946,293.1953125,297.1499938964844,293.1499938964844,0.0694962814450264,-1818.3035888671875,304.154052734375,0.7485522627830505,0.1208827942609787,0.1155366525053978,293.17340087890625,297.1499938964844,293.1499938964844,0.0688245147466659,-1333.8125,304.1521911621094,0.7469537854194641,0.1201772764325141,0.0847637727856636,293.1777648925781,297.1499938964844,293.1499938964844,0.0820276364684104,-2058.68359375,304.15252685546875,0.7800101637840271,0.1371363550424575,0.1308259069919586,293.3182373046875,297.1499938964844,293.1499938964844,0.0015186473028734,-576.24755859375,293.2505798339844,0.5514104962348938,0.050000000745058,0.228789284825325,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622009277344,1.0,0.1781098544597625,0.9925228357315063,0.9925228357315063,1.0,1.0,-0.7594732642173767,0.3274273574352264,0.4320459067821502,0.1254650801420211,0.0,0.0,0.1749917715787887,25.617090225219727,25.0,-0.4783811569213867,-5525.13037109375,57.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1235270351171493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649578213691711,0.1649644076824188,-6.585400569747435e-06,0.0,0.0001253642403753,0.0,0.0,10.010293006896973,0.0,0.0,0.0,0.3415895700454712,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349525474011898,-1145.6959228515625,304.1513671875,0.6521217226982117,0.0799779891967773,0.0728125274181366,293.19482421875,297.1499938964844,293.1499938964844,0.0691156834363937,-1811.156494140625,304.1540222167969,0.747580885887146,0.1204041317105293,0.1150813177227974,293.1732177734375,297.1499938964844,293.1499938964844,0.068615436553955,-1330.918701171875,304.1521911621094,0.746406078338623,0.1199135556817054,0.0845788195729255,293.1775817871094,297.1499938964844,293.1499938964844,0.0817856714129448,-2053.980712890625,304.15252685546875,0.7793655395507812,0.1368197202682495,0.1305254399776458,293.3177490234375,297.1499938964844,293.1499938964844,0.0014983651926741,-568.5552368164062,293.22265625,0.551382303237915,0.050000000745058,0.228790283203125,291.1620788574219,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.3178405761719,291.1620178222656,1.0,0.1779620349407196,0.992582619190216,0.992582619190216,1.0,1.0,-0.7581862807273865,0.3268695175647735,0.4313167333602905,0.1251934021711349,0.0,0.0,0.1742041856050491,25.61030006408692,25.0,-0.479178786277771,-5512.5390625,57.77458190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1231879666447639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164450317621231,0.1644569039344787,-6.584397397091379e-06,0.0,0.0001250201312359,0.0,0.0,9.977014541625977,0.0,0.0,0.0,0.3415080904960632,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348292626440525,-1143.66455078125,304.1513671875,0.651706337928772,0.0798346251249313,0.0726825892925262,293.1943359375,297.1499938964844,293.1499938964844,0.0687392503023147,-1804.097412109375,304.1539611816406,0.7466225624084473,0.1199313923716545,0.1146316230297088,293.1730651855469,297.1499938964844,293.1499938964844,0.0684081763029098,-1328.0521240234375,304.15216064453125,0.7458645105361938,0.1196523532271385,0.084395632147789,293.1773986816406,297.1499938964844,293.1499938964844,0.0815456807613372,-2049.318115234375,304.1524963378906,0.7787271738052368,0.1365058571100235,0.1302275955677032,293.3172607421875,297.1499938964844,293.1499938964844,0.0014781664358451,-560.894287109375,293.1947937011719,0.551355242729187,0.050000000745058,0.2287912368774414,291.16192626953125,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173522949219,291.161865234375,1.0,0.1778159141540527,0.992647111415863,0.992647111415863,1.0,1.0,-0.756914496421814,0.3263169825077057,0.4305975437164306,0.1249286234378814,0.0,0.0,0.1734275668859481,25.603525161743164,25.0,-0.4707154035568237,-5500.02880859375,57.586212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1228545680642128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639515459537506,0.1639581322669983,-6.583413778571412e-06,0.0,0.000124681770103,0.0,0.0,9.944332122802734,0.0,0.0,0.0,0.3414281010627746,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345899425446987,-1139.717041015625,304.1513061523437,0.6509010195732117,0.0795560926198959,0.0724301487207412,293.1933898925781,297.1499938964844,293.1499938964844,0.06799828261137,-1790.230224609375,304.15386962890625,0.7447423338890076,0.1190028041601181,0.1137483492493629,293.1727294921875,297.1499938964844,293.1499938964844,0.0679988637566566,-1322.3974609375,304.1521301269531,0.7447989583015442,0.119137242436409,0.0840343683958053,293.1770324707031,297.1499938964844,293.1499938964844,0.0810714066028595,-2040.109375,304.1524658203125,0.7774679660797119,0.1358861476182937,0.1296394765377044,293.3162536621094,297.1499938964844,293.1499938964844,0.0014379412168636,-545.6371459960938,293.13934326171875,0.5513039231300354,0.050000000745058,0.228793054819107,291.16162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615600585937,1.0,0.1775285899639129,0.992776095867157,0.992776095867157,1.0,1.0,-0.7544142603874207,0.3252270221710205,0.4291872382164001,0.1244178041815757,0.0,0.0,0.1719038039445877,25.590063095092773,25.0,-0.4362340271472931,-5475.2470703125,57.217018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1222066506743431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629777997732162,0.1629843860864639,-6.581500201718882e-06,0.0,0.0001240242127096,0.0,0.0,9.880586624145508,0.0,0.0,0.0,0.3412721753120422,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345899425446987,-1139.717041015625,304.1513061523437,0.6509010195732117,0.0795560926198959,0.0724301487207412,293.1933898925781,297.1499938964844,293.1499938964844,0.06799828261137,-1790.230224609375,304.15386962890625,0.7447423338890076,0.1190028041601181,0.1137483492493629,293.1727294921875,297.1499938964844,293.1499938964844,0.0679988637566566,-1322.3974609375,304.1521301269531,0.7447989583015442,0.119137242436409,0.0840343683958053,293.1770324707031,297.1499938964844,293.1499938964844,0.0810714066028595,-2040.109375,304.1524658203125,0.7774679660797119,0.1358861476182937,0.1296394765377044,293.3162536621094,297.1499938964844,293.1499938964844,0.0014379412168636,-545.6371459960938,293.13934326171875,0.5513039231300354,0.050000000745058,0.228793054819107,291.16162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615600585937,1.0,0.1775285899639129,0.992776095867157,0.992776095867157,1.0,1.0,-0.7544142603874207,0.3252270221710205,0.4291872382164001,0.1244178041815757,0.0,0.0,0.1719038039445877,25.590063095092773,25.0,-0.4362340271472931,-5475.2470703125,57.217018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1222066506743431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629777997732162,0.1629843860864639,-6.581500201718882e-06,0.0,0.0001240242127096,0.0,0.0,9.880586624145508,0.0,0.0,0.0,0.3412721753120422,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343593023717403,-1135.9071044921875,304.1512451171875,0.650126039981842,0.079287402331829,0.0721866488456726,293.19244384765625,297.1499938964844,293.1499938964844,0.0672713965177536,-1776.6629638671875,304.15380859375,0.7429053783416748,0.1180944293737411,0.112884409725666,293.1723937988281,297.1499938964844,293.1499938964844,0.0675958096981048,-1316.8370361328125,304.152099609375,0.7437542080879211,0.1186310052871704,0.0836793258786201,293.1766662597656,297.1499938964844,293.1499938964844,0.0806039720773696,-2031.0408935546875,304.15240478515625,0.7762299180030823,0.1352762132883072,0.1290606409311294,293.3152770996094,297.1499938964844,293.1499938964844,0.0013979413779452,-530.4644165039062,293.0842590332031,0.5512557029724121,0.050000000745058,0.2287947684526443,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.1612854003906,1.0,0.1772473305463791,0.9929050803184508,0.9929050803184508,1.0,1.0,-0.7519663572311401,0.3241553008556366,0.4278110563755035,0.1239298060536384,0.0,0.0,0.1704124957323074,25.576765060424805,25.0,-0.382013738155365,-5450.767578125,56.8570671081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1215844452381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620311141014099,0.1620376855134964,-6.579648015758721e-06,0.0,0.0001233927614521,0.0,0.0,9.81869125366211,0.0,0.0,0.0,0.3411208987236023,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343593023717403,-1135.9071044921875,304.1512451171875,0.650126039981842,0.079287402331829,0.0721866488456726,293.19244384765625,297.1499938964844,293.1499938964844,0.0672713965177536,-1776.6629638671875,304.15380859375,0.7429053783416748,0.1180944293737411,0.112884409725666,293.1723937988281,297.1499938964844,293.1499938964844,0.0675958096981048,-1316.8370361328125,304.152099609375,0.7437542080879211,0.1186310052871704,0.0836793258786201,293.1766662597656,297.1499938964844,293.1499938964844,0.0806039720773696,-2031.0408935546875,304.15240478515625,0.7762299180030823,0.1352762132883072,0.1290606409311294,293.3152770996094,297.1499938964844,293.1499938964844,0.0013979413779452,-530.4644165039062,293.0842590332031,0.5512557029724121,0.050000000745058,0.2287947684526443,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.1612854003906,1.0,0.1772473305463791,0.9929050803184508,0.9929050803184508,1.0,1.0,-0.7519663572311401,0.3241553008556366,0.4278110563755035,0.1239298060536384,0.0,0.0,0.1704124957323074,25.576765060424805,25.0,-0.382013738155365,-5450.767578125,56.8570671081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1215844452381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620311141014099,0.1620376855134964,-6.579648015758721e-06,0.0,0.0001233927614521,0.0,0.0,9.81869125366211,0.0,0.0,0.0,0.3411208987236023,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341374240815639,-1132.236328125,304.1512145996094,0.6493812799453735,0.0790287032723426,0.0719522312283515,293.1915283203125,297.1499938964844,293.1499938964844,0.0665588155388832,-1763.3980712890625,304.1537170410156,0.7411110997200012,0.1172065213322639,0.112040102481842,293.1720275878906,297.1499938964844,293.1499938964844,0.0671991556882858,-1311.3729248046875,304.15203857421875,0.7427302598953247,0.1181338727474212,0.0833306983113288,293.1763000488281,297.1499938964844,293.1499938964844,0.0801435634493827,-2022.115966796875,304.1523742675781,0.7750130891799927,0.1346763372421264,0.1284913867712021,293.3143005371094,297.1499938964844,293.1499938964844,0.0013581975363194,-515.3876342773438,293.029541015625,0.5512099862098694,0.050000000745058,0.2287963926792144,291.1611022949219,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610412597656,1.0,0.1769724190235138,0.9930380582809448,0.9930380582809448,1.0,1.0,-0.7495720386505127,0.3231028914451599,0.4264691472053528,0.1234637200832367,0.0,0.0,0.1689491122961044,25.563720703125,25.0,-0.3169021010398865,-5426.6025390625,56.506534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1209910884499549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161108523607254,0.1611150950193405,-6.577853582712123e-06,0.0,0.0001227905740961,0.0,0.0,9.75844955444336,0.0,0.0,0.0,0.3409737944602966,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341374240815639,-1132.236328125,304.1512145996094,0.6493812799453735,0.0790287032723426,0.0719522312283515,293.1915283203125,297.1499938964844,293.1499938964844,0.0665588155388832,-1763.3980712890625,304.1537170410156,0.7411110997200012,0.1172065213322639,0.112040102481842,293.1720275878906,297.1499938964844,293.1499938964844,0.0671991556882858,-1311.3729248046875,304.15203857421875,0.7427302598953247,0.1181338727474212,0.0833306983113288,293.1763000488281,297.1499938964844,293.1499938964844,0.0801435634493827,-2022.115966796875,304.1523742675781,0.7750130891799927,0.1346763372421264,0.1284913867712021,293.3143005371094,297.1499938964844,293.1499938964844,0.0013581975363194,-515.3876342773438,293.029541015625,0.5512099862098694,0.050000000745058,0.2287963926792144,291.1611022949219,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610412597656,1.0,0.1769724190235138,0.9930380582809448,0.9930380582809448,1.0,1.0,-0.7495720386505127,0.3231028914451599,0.4264691472053528,0.1234637200832367,0.0,0.0,0.1689491122961044,25.563720703125,25.0,-0.3169021010398865,-5426.6025390625,56.506534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1209910884499549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161108523607254,0.1611150950193405,-6.577853582712123e-06,0.0,0.0001227905740961,0.0,0.0,9.75844955444336,0.0,0.0,0.0,0.3409737944602966,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339238457381725,-1128.6971435546875,304.1511535644531,0.6486644744873047,0.0787794589996337,0.0717264264822006,293.19061279296875,297.1499938964844,293.1499938964844,0.0658597201108932,-1750.4188232421875,304.1536560058594,0.7393558025360107,0.1163378879427909,0.1112143099308013,293.17169189453125,297.1499938964844,293.1499938964844,0.0668086782097816,-1306.001220703125,304.1520080566406,0.7417253255844116,0.1176454871892929,0.0829882472753524,293.1759033203125,297.1499938964844,293.1499938964844,0.0796899124979972,-2013.3294677734373,304.15234375,0.7738161683082581,0.1340861320495605,0.1279313713312149,293.31329345703125,297.1499938964844,293.1499938964844,0.0013186995638534,-500.4029846191406,292.9752197265625,0.5511659979820251,0.050000000745058,0.2287979573011398,291.1609191894531,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.160888671875,1.0,0.1767037361860275,0.9931710958480836,0.9931710958480836,1.0,1.0,-0.7472288012504578,0.3220692873001098,0.4251595139503479,0.1230173259973526,0.0,0.0,0.1675076335668563,25.55101203918457,25.0,-0.2503982782363891,-5402.75439453125,56.16506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.120426632463932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602057218551635,0.16021229326725,-6.576106898137368e-06,0.0,0.0001222177234012,0.0,0.0,9.69957160949707,0.0,0.0,0.0,0.3408301472663879,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339238457381725,-1128.6971435546875,304.1511535644531,0.6486644744873047,0.0787794589996337,0.0717264264822006,293.19061279296875,297.1499938964844,293.1499938964844,0.0658597201108932,-1750.4188232421875,304.1536560058594,0.7393558025360107,0.1163378879427909,0.1112143099308013,293.17169189453125,297.1499938964844,293.1499938964844,0.0668086782097816,-1306.001220703125,304.1520080566406,0.7417253255844116,0.1176454871892929,0.0829882472753524,293.1759033203125,297.1499938964844,293.1499938964844,0.0796899124979972,-2013.3294677734373,304.15234375,0.7738161683082581,0.1340861320495605,0.1279313713312149,293.31329345703125,297.1499938964844,293.1499938964844,0.0013186995638534,-500.4029846191406,292.9752197265625,0.5511659979820251,0.050000000745058,0.2287979573011398,291.1609191894531,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.160888671875,1.0,0.1767037361860275,0.9931710958480836,0.9931710958480836,1.0,1.0,-0.7472288012504578,0.3220692873001098,0.4251595139503479,0.1230173259973526,0.0,0.0,0.1675076335668563,25.55101203918457,25.0,-0.2503982782363891,-5402.75439453125,56.16506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.120426632463932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602057218551635,0.16021229326725,-6.576106898137368e-06,0.0,0.0001222177234012,0.0,0.0,9.69957160949707,0.0,0.0,0.0,0.3408301472663879,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338200889527797,-1126.975830078125,304.1511535644531,0.6483161449432373,0.0786582827568054,0.0716166943311691,293.190185546875,297.1499938964844,293.1499938964844,0.0655151009559631,-1744.033447265625,304.15362548828125,0.7384920120239258,0.1159105896949768,0.1108081862330436,293.1715087890625,297.1499938964844,293.1499938964844,0.0666157230734825,-1303.3494873046875,304.1520080566406,0.7412297129631042,0.1174045279622078,0.0828193053603172,293.1757202148437,297.1499938964844,293.1499938964844,0.0794655978679657,-2008.9874267578125,304.1523132324219,0.7732248306274414,0.1337946355342865,0.1276548057794571,293.31280517578125,297.1499938964844,293.1499938964844,0.0012990472605451,-492.9469604492188,292.9482116699219,0.5511444807052612,0.050000000745058,0.2287987172603607,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3128967285156,291.1607971191406,1.0,0.1765717417001724,0.993237555027008,0.993237555027008,1.0,1.0,-0.7460759282112122,0.3215595483779907,0.4245163798332214,0.1228009462356567,0.0,0.0,0.1667932868003845,25.54481315612793,25.0,-0.2165515571832656,-5390.953125,55.997684478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1201551631093025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597605794668197,0.1597671508789062,-6.575249244633596e-06,0.0,0.0001219422192662,0.0,0.0,9.670568466186523,0.0,0.0,0.0,0.3407593965530395,4.0,0.0,1.0
