time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337183289229869,-1125.2861328125,304.151123046875,0.6479743123054504,0.0785393938422203,0.0715090334415435,293.18975830078125,297.1499938964844,293.1499938964844,0.0651737004518508,-1737.7159423828125,304.153564453125,0.7376369833946228,0.1154878884553909,0.1104064881801605,293.1713562011719,297.1499938964844,293.1499938964844,0.0664242804050445,-1300.720458984375,304.1519775390625,0.7407384514808655,0.1171656996011734,0.0826518833637237,293.175537109375,297.1499938964844,293.1499938964844,0.0792429372668266,-2004.6795654296875,304.1523132324219,0.772638201713562,0.1335055083036422,0.1273805350065231,293.31231689453125,297.1499938964844,293.1499938964844,0.0012794607318937,-485.5155944824219,292.9212951660156,0.5511230826377869,0.050000000745058,0.2287994772195816,291.1607666015625,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,291.1607360839844,1.0,0.1764413267374038,0.993307650089264,0.993307650089264,1.0,1.0,-0.7449355125427246,0.3210546672344208,0.4238808453083038,0.122588887810707,0.0,0.0,0.1660820692777633,25.53873634338379,25.0,-0.1834735870361328,-5379.2353515625,55.8325309753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1198906674981117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593188792467117,0.1593254655599594,-6.574401140824193e-06,0.0,0.0001216737873619,0.0,0.0,9.641806602478027,0.0,0.0,0.0,0.3406893014907837,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335199683904647,-1121.9886474609375,304.15106201171875,0.6473070383071899,0.0783074423670768,0.0712990909814834,293.1889038085937,297.1499938964844,293.1499938964844,0.0644991025328636,-1725.2569580078125,304.15350341796875,0.7359485626220703,0.1146542504429817,0.1096144989132881,293.1710205078125,297.1499938964844,293.1499938964844,0.0660453140735626,-1295.521484375,304.1519470214844,0.7397668957710266,0.1166936010122299,0.0823210030794143,293.1751708984375,297.1499938964844,293.1499938964844,0.0788019523024559,-1996.1529541015625,304.1522827148437,0.7714765071868896,0.1329334676265716,0.1268379539251327,293.31134033203125,297.1499938964844,293.1499938964844,0.0012404561275616,-470.7161254882813,292.86773681640625,0.5510803461074829,0.050000000745058,0.2288009971380233,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1606750488281,1.0,0.1761847287416458,0.993447721004486,0.993447721004486,1.0,1.0,-0.7426865100860596,0.3200573623180389,0.422629177570343,0.1221753656864166,0.0,0.0,0.164665475487709,25.526960372924805,25.0,-0.119604155421257,-5356.0302734375,55.508148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1193791478872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158443346619606,0.1584499180316925,-6.5727253968361765e-06,0.0,0.0001211546550621,0.0,0.0,9.584843635559082,0.0,0.0,0.0,0.3405505418777466,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335199683904647,-1121.9886474609375,304.15106201171875,0.6473070383071899,0.0783074423670768,0.0712990909814834,293.1889038085937,297.1499938964844,293.1499938964844,0.0644991025328636,-1725.2569580078125,304.15350341796875,0.7359485626220703,0.1146542504429817,0.1096144989132881,293.1710205078125,297.1499938964844,293.1499938964844,0.0660453140735626,-1295.521484375,304.1519470214844,0.7397668957710266,0.1166936010122299,0.0823210030794143,293.1751708984375,297.1499938964844,293.1499938964844,0.0788019523024559,-1996.1529541015625,304.1522827148437,0.7714765071868896,0.1329334676265716,0.1268379539251327,293.31134033203125,297.1499938964844,293.1499938964844,0.0012404561275616,-470.7161254882813,292.86773681640625,0.5510803461074829,0.050000000745058,0.2288009971380233,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1606750488281,1.0,0.1761847287416458,0.993447721004486,0.993447721004486,1.0,1.0,-0.7426865100860596,0.3200573623180389,0.422629177570343,0.1221753656864166,0.0,0.0,0.164665475487709,25.526960372924805,25.0,-0.119604155421257,-5356.0302734375,55.508148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1193791478872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158443346619606,0.1584499180316925,-6.5727253968361765e-06,0.0,0.0001211546550621,0.0,0.0,9.584843635559082,0.0,0.0,0.0,0.3405505418777466,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333277210593223,-1118.78759765625,304.1510314941406,0.6466587781906128,0.0780823677778244,0.0710954889655113,293.1880798339844,297.1499938964844,293.1499938964844,0.0638339146971702,-1713.0037841796875,304.1534423828125,0.7342841029167175,0.1138343811035156,0.1088358908891677,293.1706848144531,297.1499938964844,293.1499938964844,0.0656709522008895,-1290.3927001953125,304.15191650390625,0.7388077974319458,0.1162281110882759,0.0819948315620422,293.1748046875,297.1499938964844,293.1499938964844,0.0783660635352134,-1987.7325439453125,304.1522521972656,0.7703282833099365,0.1323688328266143,0.1263025254011154,293.31036376953125,297.1499938964844,293.1499938964844,0.0012016728287562,-455.9998168945313,292.81451416015625,0.5510373115539551,0.050000000745058,0.2288025319576263,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.1606140136719,1.0,0.1759332716464996,0.9935877919197084,0.9935877919197084,1.0,1.0,-0.7404754757881165,0.3190752565860748,0.421400249004364,0.1217735707759857,0.0,0.0,0.1632518321275711,25.51569366455078,25.0,-0.057111918926239,-5333.1123046875,55.19095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1188870817422866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575752645730972,0.1575818359851837,-6.571071480721002e-06,0.0,0.0001206552769872,0.0,0.0,9.528429985046388,0.0,0.0,0.0,0.3404132425785064,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333277210593223,-1118.78759765625,304.1510314941406,0.6466587781906128,0.0780823677778244,0.0710954889655113,293.1880798339844,297.1499938964844,293.1499938964844,0.0638339146971702,-1713.0037841796875,304.1534423828125,0.7342841029167175,0.1138343811035156,0.1088358908891677,293.1706848144531,297.1499938964844,293.1499938964844,0.0656709522008895,-1290.3927001953125,304.15191650390625,0.7388077974319458,0.1162281110882759,0.0819948315620422,293.1748046875,297.1499938964844,293.1499938964844,0.0783660635352134,-1987.7325439453125,304.1522521972656,0.7703282833099365,0.1323688328266143,0.1263025254011154,293.31036376953125,297.1499938964844,293.1499938964844,0.0012016728287562,-455.9998168945313,292.81451416015625,0.5510373115539551,0.050000000745058,0.2288025319576263,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.1606140136719,1.0,0.1759332716464996,0.9935877919197084,0.9935877919197084,1.0,1.0,-0.7404754757881165,0.3190752565860748,0.421400249004364,0.1217735707759857,0.0,0.0,0.1632518321275711,25.51569366455078,25.0,-0.057111918926239,-5333.1123046875,55.19095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1188870817422866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575752645730972,0.1575818359851837,-6.571071480721002e-06,0.0,0.0001206552769872,0.0,0.0,9.528429985046388,0.0,0.0,0.0,0.3404132425785064,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331413298845291,-1115.678955078125,304.1510009765625,0.6460279822349548,0.0778638422489166,0.0708979591727256,293.18731689453125,297.1499938964844,293.1499938964844,0.0631776377558708,-1700.946044921875,304.15338134765625,0.7326405644416809,0.1130275279283523,0.1080699935555458,293.1703796386719,297.1499938964844,293.1499938964844,0.0653010606765747,-1285.33203125,304.15191650390625,0.737859845161438,0.1157689690589904,0.081673227250576,293.1744689941406,297.1499938964844,293.1499938964844,0.0779351666569709,-1979.416015625,304.1522216796875,0.7691924571990967,0.1318113803863525,0.1257740557193756,293.30938720703125,297.1499938964844,293.1499938964844,0.0011631232919171,-441.37152099609375,292.7616577148437,0.5509930849075317,0.050000000745058,0.2288040965795517,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.1606140136719,1.0,0.1756869852542877,0.993732213973999,0.993732213973999,1.0,1.0,-0.7383009195327759,0.3181086480617523,0.4201923012733459,0.1213812157511711,0.0,0.0,0.1618367433547973,25.50503158569336,25.0,-0.0052353576757013,-5310.4755859375,54.88080978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.118411973118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567117273807525,0.156718298792839,-6.569435299752513e-06,0.0,0.0001201730992761,0.0,0.0,9.472376823425291,0.0,0.0,0.0,0.3402769267559051,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331413298845291,-1115.678955078125,304.1510009765625,0.6460279822349548,0.0778638422489166,0.0708979591727256,293.18731689453125,297.1499938964844,293.1499938964844,0.0631776377558708,-1700.946044921875,304.15338134765625,0.7326405644416809,0.1130275279283523,0.1080699935555458,293.1703796386719,297.1499938964844,293.1499938964844,0.0653010606765747,-1285.33203125,304.15191650390625,0.737859845161438,0.1157689690589904,0.081673227250576,293.1744689941406,297.1499938964844,293.1499938964844,0.0779351666569709,-1979.416015625,304.1522216796875,0.7691924571990967,0.1318113803863525,0.1257740557193756,293.30938720703125,297.1499938964844,293.1499938964844,0.0011631232919171,-441.37152099609375,292.7616577148437,0.5509930849075317,0.050000000745058,0.2288040965795517,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.1606140136719,1.0,0.1756869852542877,0.993732213973999,0.993732213973999,1.0,1.0,-0.7383009195327759,0.3181086480617523,0.4201923012733459,0.1213812157511711,0.0,0.0,0.1618367433547973,25.50503158569336,25.0,-0.0052353576757013,-5310.4755859375,54.88080978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.118411973118782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567117273807525,0.156718298792839,-6.569435299752513e-06,0.0,0.0001201730992761,0.0,0.0,9.472376823425291,0.0,0.0,0.0,0.3402769267559051,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329602919518947,-1112.6549072265625,304.1509704589844,0.6454123258590698,0.0776512622833252,0.0707059279084205,293.18658447265625,297.1499938964844,293.1499938964844,0.0625292733311653,-1689.0645751953125,304.1533508300781,0.731013298034668,0.1122323423624038,0.1073154583573341,293.1700439453125,297.1499938964844,293.1499938964844,0.0649352744221687,-1280.33447265625,304.1518859863281,0.7369211316108704,0.11531563103199,0.0813557803630828,293.17413330078125,297.1499938964844,293.1499938964844,0.0775088593363761,-1971.196044921875,304.1521911621094,0.7680671215057373,0.131260484457016,0.1252519488334655,293.30841064453125,297.1499938964844,293.1499938964844,0.0011248069349676,-426.831298828125,292.70916748046875,0.5509470701217651,0.050000000745058,0.2288057208061218,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.16064453125,1.0,0.1754455715417862,0.9938766360282898,0.9938766360282898,1.0,1.0,-0.7361592650413513,0.3171568214893341,0.4190024733543396,0.120995283126831,0.0,0.0,0.1604175716638565,25.495019912719727,25.0,0.0301153529435396,-5288.11376953125,54.57720565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1179499328136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558507233858108,0.1558572947978973,-6.567810487467796e-06,0.0,0.0001197041929117,0.0,0.0,9.416548728942873,0.0,0.0,0.0,0.340141236782074,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329602919518947,-1112.6549072265625,304.1509704589844,0.6454123258590698,0.0776512622833252,0.0707059279084205,293.18658447265625,297.1499938964844,293.1499938964844,0.0625292733311653,-1689.0645751953125,304.1533508300781,0.731013298034668,0.1122323423624038,0.1073154583573341,293.1700439453125,297.1499938964844,293.1499938964844,0.0649352744221687,-1280.33447265625,304.1518859863281,0.7369211316108704,0.11531563103199,0.0813557803630828,293.17413330078125,297.1499938964844,293.1499938964844,0.0775088593363761,-1971.196044921875,304.1521911621094,0.7680671215057373,0.131260484457016,0.1252519488334655,293.30841064453125,297.1499938964844,293.1499938964844,0.0011248069349676,-426.831298828125,292.70916748046875,0.5509470701217651,0.050000000745058,0.2288057208061218,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.16064453125,1.0,0.1754455715417862,0.9938766360282898,0.9938766360282898,1.0,1.0,-0.7361592650413513,0.3171568214893341,0.4190024733543396,0.120995283126831,0.0,0.0,0.1604175716638565,25.495019912719727,25.0,0.0301153529435396,-5288.11376953125,54.57720565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1179499328136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558507233858108,0.1558572947978973,-6.567810487467796e-06,0.0,0.0001197041929117,0.0,0.0,9.416548728942873,0.0,0.0,0.0,0.340141236782074,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328716933727264,-1111.173095703125,304.1509704589844,0.6451097130775452,0.077547088265419,0.0706118643283844,293.18621826171875,297.1499938964844,293.1499938964844,0.0622078701853752,-1683.186279296875,304.1533203125,0.7302048206329346,0.1118388697504997,0.10694220662117,293.169921875,297.1499938964844,293.1499938964844,0.0647538676857948,-1277.8585205078125,304.15185546875,0.7364549040794373,0.1150910407304763,0.0811985433101654,293.1739501953125,297.1499938964844,293.1499938964844,0.0772973671555519,-1967.12109375,304.15216064453125,0.7675080299377441,0.1309873908758163,0.1249931752681732,293.30792236328125,297.1499938964844,293.1499938964844,0.0011057371739298,-419.5946350097656,292.6830139160156,0.5509232878684998,0.050000000745058,0.2288065701723098,291.16064453125,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.16064453125,1.0,0.1753266453742981,0.9939488768577576,0.9939488768577576,1.0,1.0,-0.7351002097129822,0.3166865110397339,0.4184136986732483,0.1208038479089737,0.0,0.0,0.1597059220075607,25.490264892578125,25.0,0.0415233708918094,-5277.03759765625,54.42776870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1177226975560188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554208099842071,0.1554273813962936,-6.56700194667792e-06,0.0,0.0001194735741592,0.0,0.0,9.38869571685791,0.0,0.0,0.0,0.3400735855102539,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327843502163887,-1109.7113037109375,304.15093994140625,0.6448103189468384,0.0774443075060844,0.0705190747976303,293.1858825683594,297.1499938964844,293.1499938964844,0.0618882924318313,-1677.3489990234375,304.1532897949219,0.7293992638587952,0.1114480793476104,0.106571540236473,293.1697692871094,297.1499938964844,293.1499938964844,0.0645734369754791,-1275.397705078125,304.15185546875,0.7359905242919922,0.1148677915334701,0.0810422748327255,293.1737976074219,297.1499938964844,293.1499938964844,0.0770869851112365,-1963.0694580078125,304.15216064453125,0.7669512629508972,0.1307158470153808,0.1247358918190002,293.3074645996094,297.1499938964844,293.1499938964844,0.001086727133952,-412.3806457519531,292.656982421875,0.5508988499641418,0.050000000745058,0.2288074344396591,291.1606750488281,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,291.1606750488281,1.0,0.1752088963985443,0.9940256476402284,0.9940256476402284,1.0,1.0,-0.7340487241744995,0.316220074892044,0.4178286492824554,0.1206130608916282,0.0,0.0,0.1589928120374679,25.485689163208008,25.0,0.0478618368506431,-5266.03369140625,54.279876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1174973547458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549911648035049,0.1549977213144302,-6.566194770130096e-06,0.0,0.0001192448835354,0.0,0.0,9.360875129699709,0.0,0.0,0.0,0.340006023645401,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326131992042064,-1106.8436279296875,304.1509094238281,0.6442207098007202,0.0772425606846809,0.0703370347619056,293.1852111816406,297.1499938964844,293.1499938964844,0.0612540803849697,-1665.787353515625,304.1532592773437,0.7277950644493103,0.1106738895177841,0.105837382376194,293.16949462890625,297.1499938964844,293.1499938964844,0.0642153099179267,-1270.5185546875,304.1518249511719,0.7350666522979736,0.1144250556826591,0.0807324275374412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766692757606506,-1955.03173828125,304.1521301269531,0.7658437490463257,0.1301770210266113,0.1242254748940467,293.3065185546875,297.1499938964844,293.1499938964844,0.0010488835396245,-398.01959228515625,292.6051330566406,0.5508480668067932,0.050000000745058,0.2288092374801635,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16070556640625,1.0,0.1749766916036605,0.9941791296005248,0.9941791296005248,1.0,1.0,-0.7319669723510742,0.3152985274791717,0.4166684448719024,0.120231419801712,0.0,0.0,0.1575630605220794,25.47702980041504,25.0,0.0480061471462249,-5244.24609375,53.98843002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1170502677559852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541330963373184,0.1541396677494049,-6.564587692992063e-06,0.0,0.0001187911402666,0.0,0.0,9.305356979370115,0.0,0.0,0.0,0.3398712575435638,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326131992042064,-1106.8436279296875,304.1509094238281,0.6442207098007202,0.0772425606846809,0.0703370347619056,293.1852111816406,297.1499938964844,293.1499938964844,0.0612540803849697,-1665.787353515625,304.1532592773437,0.7277950644493103,0.1106738895177841,0.105837382376194,293.16949462890625,297.1499938964844,293.1499938964844,0.0642153099179267,-1270.5185546875,304.1518249511719,0.7350666522979736,0.1144250556826591,0.0807324275374412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766692757606506,-1955.03173828125,304.1521301269531,0.7658437490463257,0.1301770210266113,0.1242254748940467,293.3065185546875,297.1499938964844,293.1499938964844,0.0010488835396245,-398.01959228515625,292.6051330566406,0.5508480668067932,0.050000000745058,0.2288092374801635,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16070556640625,1.0,0.1749766916036605,0.9941791296005248,0.9941791296005248,1.0,1.0,-0.7319669723510742,0.3152985274791717,0.4166684448719024,0.120231419801712,0.0,0.0,0.1575630605220794,25.47702980041504,25.0,0.0480061471462249,-5244.24609375,53.98843002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1170502677559852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541330963373184,0.1541396677494049,-6.564587692992063e-06,0.0,0.0001187911402666,0.0,0.0,9.305356979370115,0.0,0.0,0.0,0.3398712575435638,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324460454285144,-1104.038818359375,304.15087890625,0.6436407566070557,0.0770450606942176,0.0701589435338974,293.1846008300781,297.1499938964844,293.1499938964844,0.0606252886354923,-1654.35400390625,304.1532287597656,0.7261954545974731,0.1099079400300979,0.1051112413406372,293.1692199707031,297.1499938964844,293.1499938964844,0.0638602524995803,-1265.68798828125,304.1518249511719,0.7341476678848267,0.1139865219593048,0.0804255977272987,293.1731872558594,297.1499938964844,293.1499938964844,0.076255053281784,-1947.0694580078125,304.1521301269531,0.7647427916526794,0.1296430230140686,0.1237197518348693,293.3055725097656,297.1499938964844,293.1499938964844,0.001011257758364,-383.7414245605469,292.5535888671875,0.5507947206497192,0.050000000745058,0.228811115026474,291.1607360839844,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607360839844,1.0,0.1747482717037201,0.9943326115608216,0.9943326115608216,1.0,1.0,-0.7299087643623352,0.3143907487392425,0.4155180156230926,0.1198470517992973,0.0,0.0,0.1561306267976761,25.468957901000977,25.0,0.034527838230133,-5222.740234375,53.70202255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1166055127978324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532777845859527,0.153284341096878,-6.562988346558996e-06,0.0,0.0001183397689601,0.0,0.0,9.250070571899414,0.0,0.0,0.0,0.3397371470928192,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324460454285144,-1104.038818359375,304.15087890625,0.6436407566070557,0.0770450606942176,0.0701589435338974,293.1846008300781,297.1499938964844,293.1499938964844,0.0606252886354923,-1654.35400390625,304.1532287597656,0.7261954545974731,0.1099079400300979,0.1051112413406372,293.1692199707031,297.1499938964844,293.1499938964844,0.0638602524995803,-1265.68798828125,304.1518249511719,0.7341476678848267,0.1139865219593048,0.0804255977272987,293.1731872558594,297.1499938964844,293.1499938964844,0.076255053281784,-1947.0694580078125,304.1521301269531,0.7647427916526794,0.1296430230140686,0.1237197518348693,293.3055725097656,297.1499938964844,293.1499938964844,0.001011257758364,-383.7414245605469,292.5535888671875,0.5507947206497192,0.050000000745058,0.228811115026474,291.1607360839844,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607360839844,1.0,0.1747482717037201,0.9943326115608216,0.9943326115608216,1.0,1.0,-0.7299087643623352,0.3143907487392425,0.4155180156230926,0.1198470517992973,0.0,0.0,0.1561306267976761,25.468957901000977,25.0,0.034527838230133,-5222.740234375,53.70202255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1166055127978324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532777845859527,0.153284341096878,-6.562988346558996e-06,0.0,0.0001183397689601,0.0,0.0,9.250070571899414,0.0,0.0,0.0,0.3397371470928192,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322827659547328,-1101.29541015625,304.15087890625,0.6430696845054626,0.0768516212701797,0.0699846222996711,293.1840209960937,297.1499938964844,293.1499938964844,0.0600016787648201,-1643.04443359375,304.1531982421875,0.7245978713035583,0.1091498732566833,0.1043927893042564,293.1689453125,297.1499938964844,293.1499938964844,0.0635081902146339,-1260.9052734375,304.1517944335937,0.7332327365875244,0.1135520115494728,0.0801216810941696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758442431688308,-1939.181640625,304.152099609375,0.763647735118866,0.1291136741638183,0.1232185587286949,293.3046264648437,297.1499938964844,293.1499938964844,0.0009738579974509,-369.5492858886719,292.5023498535156,0.5507384538650513,0.050000000745058,0.2288131117820739,291.1607360839844,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.3047180175781,291.1607360839844,1.0,0.1745235621929168,0.994489848613739,0.994489848613739,1.0,1.0,-0.7278734445571899,0.31349778175354,0.4143756926059723,0.1194568499922752,0.0,0.0,0.1546986252069473,25.461488723754883,25.0,0.0073988214135169,-5201.5400390625,53.4205207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1161612272262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524268388748169,0.1524333953857422,-6.561401733051753e-06,0.0,0.0001178888778667,0.0,0.0,9.195122718811035,0.0,0.0,0.0,0.3396039009094238,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322827659547328,-1101.29541015625,304.15087890625,0.6430696845054626,0.0768516212701797,0.0699846222996711,293.1840209960937,297.1499938964844,293.1499938964844,0.0600016787648201,-1643.04443359375,304.1531982421875,0.7245978713035583,0.1091498732566833,0.1043927893042564,293.1689453125,297.1499938964844,293.1499938964844,0.0635081902146339,-1260.9052734375,304.1517944335937,0.7332327365875244,0.1135520115494728,0.0801216810941696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758442431688308,-1939.181640625,304.152099609375,0.763647735118866,0.1291136741638183,0.1232185587286949,293.3046264648437,297.1499938964844,293.1499938964844,0.0009738579974509,-369.5492858886719,292.5023498535156,0.5507384538650513,0.050000000745058,0.2288131117820739,291.1607360839844,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.3047180175781,291.1607360839844,1.0,0.1745235621929168,0.994489848613739,0.994489848613739,1.0,1.0,-0.7278734445571899,0.31349778175354,0.4143756926059723,0.1194568499922752,0.0,0.0,0.1546986252069473,25.461488723754883,25.0,0.0073988214135169,-5201.5400390625,53.4205207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1161612272262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524268388748169,0.1524333953857422,-6.561401733051753e-06,0.0,0.0001178888778667,0.0,0.0,9.195122718811035,0.0,0.0,0.0,0.3396039009094238,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321229100227355,-1098.605712890625,304.1508483886719,0.6425057649612427,0.0766616910696029,0.069813571870327,293.1834716796875,297.1499938964844,293.1499938964844,0.0593824647367,-1631.8436279296875,304.1531677246094,0.7229979634284973,0.1083986386656761,0.1036810055375099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631587356328964,-1256.1649169921875,304.1517944335937,0.7323203682899475,0.1131209880113601,0.0798202902078628,293.1726379394531,297.1499938964844,293.1499938964844,0.0754364356398582,-1931.3603515625,304.1520690917969,0.762557327747345,0.128588393330574,0.1227213367819786,293.3037109375,297.1499938964844,293.1499938964844,0.0009366758167743,-355.4400634765625,292.45135498046875,0.550679087638855,0.050000000745058,0.2288151979446411,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16070556640625,1.0,0.1743022054433822,0.9946470260620116,0.9946470260620116,1.0,1.0,-0.7258579730987549,0.3126192986965179,0.4132387042045593,0.1190576776862144,0.0,0.0,0.1532712280750274,25.454587936401367,25.0,-0.0300681106746196,-5180.65673828125,53.14344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1157162487506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515826135873794,0.1515891700983047,-6.559830126207089e-06,0.0,0.0001174372810055,0.0,0.0,9.140660285949709,0.0,0.0,0.0,0.3394719064235687,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321229100227355,-1098.605712890625,304.1508483886719,0.6425057649612427,0.0766616910696029,0.069813571870327,293.1834716796875,297.1499938964844,293.1499938964844,0.0593824647367,-1631.8436279296875,304.1531677246094,0.7229979634284973,0.1083986386656761,0.1036810055375099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631587356328964,-1256.1649169921875,304.1517944335937,0.7323203682899475,0.1131209880113601,0.0798202902078628,293.1726379394531,297.1499938964844,293.1499938964844,0.0754364356398582,-1931.3603515625,304.1520690917969,0.762557327747345,0.128588393330574,0.1227213367819786,293.3037109375,297.1499938964844,293.1499938964844,0.0009366758167743,-355.4400634765625,292.45135498046875,0.550679087638855,0.050000000745058,0.2288151979446411,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16070556640625,1.0,0.1743022054433822,0.9946470260620116,0.9946470260620116,1.0,1.0,-0.7258579730987549,0.3126192986965179,0.4132387042045593,0.1190576776862144,0.0,0.0,0.1532712280750274,25.454587936401367,25.0,-0.0300681106746196,-5180.65673828125,53.14344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1157162487506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515826135873794,0.1515891700983047,-6.559830126207089e-06,0.0,0.0001174372810055,0.0,0.0,9.140660285949709,0.0,0.0,0.0,0.3394719064235687,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320441573858261,-1097.279296875,304.1508483886719,0.6422260999679565,0.0765678957104682,0.0697291567921638,293.1832275390625,297.1499938964844,293.1499938964844,0.0590743087232112,-1626.2803955078125,304.15313720703125,0.7221959233283997,0.1080253273248672,0.1033273786306381,293.1686096191406,297.1499938964844,293.1499938964844,0.062984898686409,-1253.809326171875,304.1517639160156,0.7318648099899292,0.112906664609909,0.0796704515814781,293.1725158691406,297.1499938964844,293.1499938964844,0.075233556330204,-1927.472900390625,304.1520690917969,0.7620135545730591,0.1283271461725235,0.1224740743637085,293.3032531738281,297.1499938964844,293.1499938964844,0.0009181665955111,-348.4166564941406,292.42596435546875,0.5506481528282166,0.050000000745058,0.2288163006305694,291.16070556640625,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.1606750488281,1.0,0.1741926819086074,0.9947256445884703,0.9947256445884703,1.0,1.0,-0.7248570322990417,0.3121855854988098,0.4126714169979095,0.1188536509871482,0.0,0.0,0.1525607258081436,25.45134162902832,25.0,-0.052027765661478,-5170.33935546875,53.006446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.115493357181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511638313531875,0.1511703878641128,-6.5590515987423714e-06,0.0,0.0001172110787592,0.0,0.0,9.11366367340088,0.0,0.0,0.0,0.3394064903259277,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319661349058151,-1095.96435546875,304.1508178710937,0.6419476866722107,0.0764748454093933,0.069645419716835,293.1829833984375,297.1499938964844,293.1499938964844,0.0587670467793941,-1620.7403564453125,304.15313720703125,0.7213918566703796,0.1076534539461135,0.1029751524329185,293.1684875488281,297.1499938964844,293.1499938964844,0.0628116056323051,-1251.4630126953125,304.1517639160156,0.7314094305038452,0.1126930564641952,0.0795211419463157,293.1723937988281,297.1499938964844,293.1499938964844,0.0750313177704811,-1923.599853515625,304.1520690917969,0.7614706158638,0.1280667334794998,0.1222276613116264,293.30279541015625,297.1499938964844,293.1499938964844,0.0008997117984108,-341.4140319824219,292.400634765625,0.5506163835525513,0.050000000745058,0.228817418217659,291.1606750488281,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.16064453125,1.0,0.1740839183330536,0.9948060512542723,0.9948060512542723,1.0,1.0,-0.7238602638244629,0.3117556273937225,0.4121046066284179,0.1186462715268135,0.0,0.0,0.1518532484769821,25.44823265075684,25.0,-0.0756182745099067,-5160.109375,52.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.115270234644413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507477462291717,0.150754302740097,-6.558278982993215e-06,0.0,0.0001169846291304,0.0,0.0,9.086853981018066,0.0,0.0,0.0,0.3393415510654449,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318121686577796,-1093.3668212890625,304.1508178710937,0.641394317150116,0.0762907341122627,0.0694798454642295,293.1825256347656,297.1499938964844,293.1499938964844,0.0581549331545829,-1609.725341796875,304.1531066894531,0.7197756171226501,0.1069136783480644,0.1022746190428733,293.16827392578125,297.1499938964844,293.1499938964844,0.0624665357172489,-1246.7960205078125,304.1517639160156,0.7304986715316772,0.1122678443789482,0.0792239904403686,293.1721496582031,297.1499938964844,293.1499938964844,0.0746286213397979,-1915.8948974609373,304.15203857421875,0.7603865265846252,0.1275483071804046,0.1217371821403503,293.3018798828125,297.1499938964844,293.1499938964844,0.0008629790390841,-327.47613525390625,292.3501892089844,0.5505499839782715,0.050000000745058,0.2288197576999664,291.1605834960937,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605529785156,1.0,0.1738685071468353,0.9949667453765868,0.9949667453765868,1.0,1.0,-0.7218784689903259,0.3109072148799896,0.4109712541103363,0.1182194352149963,0.0,0.0,0.1504503488540649,25.44241714477539,25.0,-0.1251880675554275,-5139.92578125,52.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1148236170411109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499254256486892,0.1499319821596145,-6.556753760378342e-06,0.0,0.0001165313733508,0.0,0.0,9.033905982971191,0.0,0.0,0.0,0.3392132818698883,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318121686577796,-1093.3668212890625,304.1508178710937,0.641394317150116,0.0762907341122627,0.0694798454642295,293.1825256347656,297.1499938964844,293.1499938964844,0.0581549331545829,-1609.725341796875,304.1531066894531,0.7197756171226501,0.1069136783480644,0.1022746190428733,293.16827392578125,297.1499938964844,293.1499938964844,0.0624665357172489,-1246.7960205078125,304.1517639160156,0.7304986715316772,0.1122678443789482,0.0792239904403686,293.1721496582031,297.1499938964844,293.1499938964844,0.0746286213397979,-1915.8948974609373,304.15203857421875,0.7603865265846252,0.1275483071804046,0.1217371821403503,293.3018798828125,297.1499938964844,293.1499938964844,0.0008629790390841,-327.47613525390625,292.3501892089844,0.5505499839782715,0.050000000745058,0.2288197576999664,291.1605834960937,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1605529785156,1.0,0.1738685071468353,0.9949667453765868,0.9949667453765868,1.0,1.0,-0.7218784689903259,0.3109072148799896,0.4109712541103363,0.1182194352149963,0.0,0.0,0.1504503488540649,25.44241714477539,25.0,-0.1251880675554275,-5139.92578125,52.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1148236170411109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499254256486892,0.1499319821596145,-6.556753760378342e-06,0.0,0.0001165313733508,0.0,0.0,9.033905982971191,0.0,0.0,0.0,0.3392132818698883,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316603854298591,-1090.802978515625,304.1507873535156,0.6408438086509705,0.0761086791753768,0.0693162307143211,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451739132404,-1598.7799072265625,304.153076171875,0.7181439995765686,0.1061780527234077,0.1015782058238983,293.1680908203125,297.1499938964844,293.1499938964844,0.0621230043470859,-1242.156494140625,304.1517333984375,0.7295867204666138,0.1118447184562683,0.0789283812046051,293.17193603515625,297.1499938964844,293.1499938964844,0.0742277577519416,-1908.234375,304.15203857421875,0.7593039870262146,0.1270323991775512,0.1212491989135742,293.3009948730469,297.1499938964844,293.1499938964844,0.0008264121133834,-313.6014404296875,292.29998779296875,0.55048006772995,0.050000000745058,0.2288222312927246,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1604309082031,1.0,0.1736554503440857,0.995127499103546,0.995127499103546,1.0,1.0,-0.7199087142944336,0.3100726306438446,0.4098360538482666,0.1177756115794181,0.0,0.0,0.1490646749734878,25.437074661254883,25.0,-0.1773316860198974,-5120.0927734375,52.33517837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.114377237856388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491168141365051,0.1491233706474304,-6.555254458362469e-06,0.0,0.0001160783576779,0.0,0.0,8.981884956359863,0.0,0.0,0.0,0.3390873670578003,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316603854298591,-1090.802978515625,304.1507873535156,0.6408438086509705,0.0761086791753768,0.0693162307143211,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451739132404,-1598.7799072265625,304.153076171875,0.7181439995765686,0.1061780527234077,0.1015782058238983,293.1680908203125,297.1499938964844,293.1499938964844,0.0621230043470859,-1242.156494140625,304.1517333984375,0.7295867204666138,0.1118447184562683,0.0789283812046051,293.17193603515625,297.1499938964844,293.1499938964844,0.0742277577519416,-1908.234375,304.15203857421875,0.7593039870262146,0.1270323991775512,0.1212491989135742,293.3009948730469,297.1499938964844,293.1499938964844,0.0008264121133834,-313.6014404296875,292.29998779296875,0.55048006772995,0.050000000745058,0.2288222312927246,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1604309082031,1.0,0.1736554503440857,0.995127499103546,0.995127499103546,1.0,1.0,-0.7199087142944336,0.3100726306438446,0.4098360538482666,0.1177756115794181,0.0,0.0,0.1490646749734878,25.437074661254883,25.0,-0.1773316860198974,-5120.0927734375,52.33517837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.114377237856388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491168141365051,0.1491233706474304,-6.555254458362469e-06,0.0,0.0001160783576779,0.0,0.0,8.981884956359863,0.0,0.0,0.0,0.3390873670578003,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315106213092803,-1088.2696533203125,304.1507873535156,0.640295147895813,0.0759284123778343,0.0691543594002723,293.18170166015625,297.1499938964844,293.1499938964844,0.0569373965263366,-1587.898193359375,304.153076171875,0.716492772102356,0.1054461896419525,0.1008855327963829,293.1679077148437,297.1499938964844,293.1499938964844,0.0617808401584625,-1237.5423583984375,304.1517333984375,0.728672444820404,0.1114234328269958,0.0786341428756713,293.1717224121094,297.1499938964844,293.1499938964844,0.0738285556435585,-1900.614990234375,304.1520080566406,0.7582221031188965,0.1265187412500381,0.1207634732127189,293.3000793457031,297.1499938964844,293.1499938964844,0.0007900645141489,-299.810302734375,292.25,0.550406277179718,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602478027344,1.0,0.1734446585178375,0.9952919483184814,0.9952919483184814,1.0,1.0,-0.717950165271759,0.3092533051967621,0.4086968600749969,0.1173107996582984,0.0,0.0,0.147702470421791,25.432207107543945,25.0,-0.2355106472969055,-5100.65087890625,52.072174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1139323636889457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483251005411148,0.1483316570520401,-6.553788807650562e-06,0.0,0.00011562686268,0.0,0.0,8.930997848510742,0.0,0.0,0.0,0.3389642238616943,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315106213092803,-1088.2696533203125,304.1507873535156,0.640295147895813,0.0759284123778343,0.0691543594002723,293.18170166015625,297.1499938964844,293.1499938964844,0.0569373965263366,-1587.898193359375,304.153076171875,0.716492772102356,0.1054461896419525,0.1008855327963829,293.1679077148437,297.1499938964844,293.1499938964844,0.0617808401584625,-1237.5423583984375,304.1517333984375,0.728672444820404,0.1114234328269958,0.0786341428756713,293.1717224121094,297.1499938964844,293.1499938964844,0.0738285556435585,-1900.614990234375,304.1520080566406,0.7582221031188965,0.1265187412500381,0.1207634732127189,293.3000793457031,297.1499938964844,293.1499938964844,0.0007900645141489,-299.810302734375,292.25,0.550406277179718,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602478027344,1.0,0.1734446585178375,0.9952919483184814,0.9952919483184814,1.0,1.0,-0.717950165271759,0.3092533051967621,0.4086968600749969,0.1173107996582984,0.0,0.0,0.147702470421791,25.432207107543945,25.0,-0.2355106472969055,-5100.65087890625,52.072174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1139323636889457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483251005411148,0.1483316570520401,-6.553788807650562e-06,0.0,0.00011562686268,0.0,0.0,8.930997848510742,0.0,0.0,0.0,0.3389642238616943,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313625894486904,-1085.762451171875,304.1507568359375,0.6397473216056824,0.0757496431469917,0.0689939334988594,293.18133544921875,297.1499938964844,293.1499938964844,0.0563312061131,-1577.0718994140625,304.1530456542969,0.7148170471191406,0.1047175750136375,0.1001961231231689,293.167724609375,297.1499938964844,293.1499938964844,0.0614397525787353,-1232.94970703125,304.1517333984375,0.7277547121047974,0.1110036447644233,0.0783410519361496,293.1715393066406,297.1499938964844,293.1499938964844,0.0734307169914245,-1893.03125,304.1520080566406,0.7571399807929993,0.1260069757699966,0.1202796772122383,293.2991943359375,297.1499938964844,293.1499938964844,0.0007539242506027,-286.0980834960937,292.2002868652344,0.5503283143043518,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600646972656,1.0,0.1732359826564788,0.9954563975334167,0.9954563975334167,1.0,1.0,-0.7160011529922485,0.3084489703178406,0.4075521826744079,0.1168233603239059,0.0,0.0,0.1463692784309387,25.427833557128903,25.0,-0.2844159603118896,-5081.6328125,51.81198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.1134907603263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475535780191421,0.1475601345300674,-6.552362265210832e-06,0.0,0.0001151787000708,0.0,0.0,8.881450653076172,0.0,0.0,0.0,0.3388443291187286,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313625894486904,-1085.762451171875,304.1507568359375,0.6397473216056824,0.0757496431469917,0.0689939334988594,293.18133544921875,297.1499938964844,293.1499938964844,0.0563312061131,-1577.0718994140625,304.1530456542969,0.7148170471191406,0.1047175750136375,0.1001961231231689,293.167724609375,297.1499938964844,293.1499938964844,0.0614397525787353,-1232.94970703125,304.1517333984375,0.7277547121047974,0.1110036447644233,0.0783410519361496,293.1715393066406,297.1499938964844,293.1499938964844,0.0734307169914245,-1893.03125,304.1520080566406,0.7571399807929993,0.1260069757699966,0.1202796772122383,293.2991943359375,297.1499938964844,293.1499938964844,0.0007539242506027,-286.0980834960937,292.2002868652344,0.5503283143043518,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600646972656,1.0,0.1732359826564788,0.9954563975334167,0.9954563975334167,1.0,1.0,-0.7160011529922485,0.3084489703178406,0.4075521826744079,0.1168233603239059,0.0,0.0,0.1463692784309387,25.427833557128903,25.0,-0.2844159603118896,-5081.6328125,51.81198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.1134907603263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475535780191421,0.1475601345300674,-6.552362265210832e-06,0.0,0.0001151787000708,0.0,0.0,8.881450653076172,0.0,0.0,0.0,0.3388443291187286,4.0,0.0,1.0
