time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312891267240047,-1084.5167236328125,304.1507568359375,0.6394733786582947,0.0756607055664062,0.0689141750335693,293.18115234375,297.1499938964844,293.1499938964844,0.0560285449028015,-1571.676513671875,304.1530456542969,0.7139683961868286,0.1043542847037315,0.0998524650931358,293.16766357421875,297.1499938964844,293.1499938964844,0.0612695105373859,-1230.6597900390625,304.1517333984375,0.7272941470146179,0.1107942089438438,0.0781948640942573,293.17144775390625,297.1499938964844,293.1499938964844,0.0732321888208389,-1889.2503662109373,304.1520080566406,0.7565985918045044,0.1257516741752624,0.1200383827090263,293.2987670898437,297.1499938964844,293.1499938964844,0.0007359285955317,-279.270263671875,292.1755065917969,0.550287663936615,0.050000000745058,0.228829026222229,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.2988586425781,291.1599426269531,1.0,0.1731323897838592,0.9955386519432068,0.9955386519432068,1.0,1.0,-0.7150297164916992,0.3080523908138275,0.4069773256778717,0.1165706217288971,0.0,0.0,0.1457145661115646,25.42582893371582,25.0,-0.3041010200977325,-5072.28662109375,51.68286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1132717728614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471759527921676,0.1471825093030929,-6.551665137521923e-06,0.0,0.0001149564559455,0.0,0.0,8.85721492767334,0.0,0.0,0.0,0.338785707950592,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.031216038390994,-1083.276611328125,304.1507568359375,0.6391993761062622,0.0755721628665924,0.0688347369432449,293.1809997558594,297.1499938964844,293.1499938964844,0.0557261072099208,-1566.2918701171875,304.1530456542969,0.7131115794181824,0.1039916574954986,0.0995094552636146,293.1676025390625,297.1499938964844,293.1499938964844,0.061099462211132,-1228.374267578125,304.1517028808594,0.7268323302268982,0.1105851307511329,0.0780489146709442,293.1713562011719,297.1499938964844,293.1499938964844,0.0730338767170906,-1885.4759521484373,304.1520080566406,0.7560567855834961,0.1254967302083969,0.1197974607348442,293.29833984375,297.1499938964844,293.1499938964844,0.0007180029642768,-272.468994140625,292.1508178710937,0.5502458810806274,0.050000000745058,0.2288305014371872,291.1598815917969,291.1499938964844,272.01275634765625,271.43389892578125,284.1345520019531,293.2984313964844,291.1598205566406,1.0,0.1730293035507202,0.995624542236328,0.995624542236328,1.0,1.0,-0.7140602469444275,0.3076597452163696,0.4064004719257355,0.1163114160299301,0.0,0.0,0.1450693011283874,25.42395401000977,25.0,-0.320101797580719,-5063.06005859375,51.55440139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1130546033382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468045860528946,0.1468111425638198,-6.550980288011488e-06,0.0,0.0001147360453614,0.0,0.0,8.833391189575195,0.0,0.0,0.0,0.3387280702590942,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310704801231622,-1080.8040771484375,304.1507568359375,0.6386498212814331,0.0753951072692871,0.0686762928962707,293.1806945800781,297.1499938964844,293.1499938964844,0.0551215484738349,-1555.5474853515625,304.1530456542969,0.7113704681396484,0.1032678559422493,0.0988249406218528,293.1674499511719,297.1499938964844,293.1499938964844,0.0607594028115272,-1223.80859375,304.1517028808594,0.7259036302566528,0.1101669445633888,0.0777572914958,293.17120361328125,297.1499938964844,293.1499938964844,0.072637602686882,-1877.94091796875,304.1520080566406,0.7549715638160706,0.1249875575304031,0.1193163841962814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006822988507337,-258.9223022460937,292.1016540527344,0.5501589775085449,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1595764160156,1.0,0.1728243380784988,0.9957963228225708,0.9957963228225708,1.0,1.0,-0.7121249437332153,0.3068849146366119,0.405239999294281,0.1157737895846366,0.0,0.0,0.1438048630952835,25.42057037353516,25.0,-0.3423451483249664,-5044.9375,51.29909133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1126262545585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793316364288,0.1460858732461929,-6.549643785547232e-06,0.0,0.0001143013287219,0.0,0.0,8.786893844604492,0.0,0.0,0.0,0.3386156260967254,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310704801231622,-1080.8040771484375,304.1507568359375,0.6386498212814331,0.0753951072692871,0.0686762928962707,293.1806945800781,297.1499938964844,293.1499938964844,0.0551215484738349,-1555.5474853515625,304.1530456542969,0.7113704681396484,0.1032678559422493,0.0988249406218528,293.1674499511719,297.1499938964844,293.1499938964844,0.0607594028115272,-1223.80859375,304.1517028808594,0.7259036302566528,0.1101669445633888,0.0777572914958,293.17120361328125,297.1499938964844,293.1499938964844,0.072637602686882,-1877.94091796875,304.1520080566406,0.7549715638160706,0.1249875575304031,0.1193163841962814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006822988507337,-258.9223022460937,292.1016540527344,0.5501589775085449,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1595764160156,1.0,0.1728243380784988,0.9957963228225708,0.9957963228225708,1.0,1.0,-0.7121249437332153,0.3068849146366119,0.405239999294281,0.1157737895846366,0.0,0.0,0.1438048630952835,25.42057037353516,25.0,-0.3423451483249664,-5044.9375,51.29909133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1126262545585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793316364288,0.1460858732461929,-6.549643785547232e-06,0.0,0.0001143013287219,0.0,0.0,8.786893844604492,0.0,0.0,0.0,0.3386156260967254,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030923243612051,-1078.298828125,304.1507568359375,0.6380890607833862,0.0752145275473594,0.0685157179832458,293.180419921875,297.1499938964844,293.1499938964844,0.0545169152319431,-1544.8270263671875,304.1530456542969,0.7095856666564941,0.1025454029440879,0.0981418788433075,293.1673583984375,297.1499938964844,293.1499938964844,0.0604168362915515,-1219.2152099609375,304.1517028808594,0.7249602675437927,0.1097449213266372,0.0774638503789901,293.1710510253906,297.1499938964844,293.1499938964844,0.0722414478659629,-1870.4176025390625,304.1519775390625,0.753882110118866,0.1244789585471153,0.1188359856605529,293.2966003417969,297.1499938964844,293.1499938964844,0.000646760163363,-245.43817138671875,292.0527038574219,0.550066351890564,0.050000000745058,0.2288368493318557,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1593322753906,1.0,0.1726206243038177,0.9959681630134584,0.9959681630134584,1.0,1.0,-0.7101876139640808,0.3061207830905914,0.404066801071167,0.1152096167206764,0.0,0.0,0.1425733566284179,25.41785049438477,25.0,-0.3510301113128662,-5027.22119140625,51.045257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1122067794203758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453762203454971,0.1453827619552612,-6.548350484081311e-06,0.0,0.0001138756197178,0.0,0.0,8.741851806640625,0.0,0.0,0.0,0.3385067582130432,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030923243612051,-1078.298828125,304.1507568359375,0.6380890607833862,0.0752145275473594,0.0685157179832458,293.180419921875,297.1499938964844,293.1499938964844,0.0545169152319431,-1544.8270263671875,304.1530456542969,0.7095856666564941,0.1025454029440879,0.0981418788433075,293.1673583984375,297.1499938964844,293.1499938964844,0.0604168362915515,-1219.2152099609375,304.1517028808594,0.7249602675437927,0.1097449213266372,0.0774638503789901,293.1710510253906,297.1499938964844,293.1499938964844,0.0722414478659629,-1870.4176025390625,304.1519775390625,0.753882110118866,0.1244789585471153,0.1188359856605529,293.2966003417969,297.1499938964844,293.1499938964844,0.000646760163363,-245.43817138671875,292.0527038574219,0.550066351890564,0.050000000745058,0.2288368493318557,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1593322753906,1.0,0.1726206243038177,0.9959681630134584,0.9959681630134584,1.0,1.0,-0.7101876139640808,0.3061207830905914,0.404066801071167,0.1152096167206764,0.0,0.0,0.1425733566284179,25.41785049438477,25.0,-0.3510301113128662,-5027.22119140625,51.045257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1122067794203758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453762203454971,0.1453827619552612,-6.548350484081311e-06,0.0,0.0001138756197178,0.0,0.0,8.741851806640625,0.0,0.0,0.0,0.3385067582130432,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314607806503772,-1087.5411376953125,304.1495666503906,0.6406208872795105,0.0760703235864639,0.0690946578979492,293.1747741699219,297.1499938964844,293.1499938964844,0.0546378605067729,-1547.1201171875,304.1517944335937,0.7108887434005737,0.1029272079467773,0.098276175558567,293.1620483398437,297.1499938964844,293.1499938964844,0.0607631616294384,-1223.9739990234375,304.1505432128906,0.7267034649848938,0.1103906258940696,0.0777567103505134,293.16558837890625,297.1499938964844,293.1499938964844,0.072517454624176,-1875.829833984375,304.1508483886719,0.7555361986160278,0.1250625848770141,0.1191650107502937,293.2894592285156,297.1499938964844,293.1499938964844,0.0006257849745452,-237.503158569336,292.0196838378906,0.5509487390518188,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.1557922363281,1.0,0.1724869161844253,0.9961439371109008,0.9961439371109008,1.0,1.0,-0.71175217628479,0.3068941831588745,0.4048579633235931,0.1153160780668258,0.0,0.0,0.1417039036750793,25.264617919921875,25.0,-6.729499340057373,-5020.41015625,51.06210708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.1118072196841239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447701156139373,0.1447766572237014,-6.547117209265707e-06,0.0,0.0001134701160481,0.0,0.0,8.70289421081543,0.0,0.0,0.0,0.338412880897522,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314607806503772,-1087.5411376953125,304.1495666503906,0.6406208872795105,0.0760703235864639,0.0690946578979492,293.1747741699219,297.1499938964844,293.1499938964844,0.0546378605067729,-1547.1201171875,304.1517944335937,0.7108887434005737,0.1029272079467773,0.098276175558567,293.1620483398437,297.1499938964844,293.1499938964844,0.0607631616294384,-1223.9739990234375,304.1505432128906,0.7267034649848938,0.1103906258940696,0.0777567103505134,293.16558837890625,297.1499938964844,293.1499938964844,0.072517454624176,-1875.829833984375,304.1508483886719,0.7555361986160278,0.1250625848770141,0.1191650107502937,293.2894592285156,297.1499938964844,293.1499938964844,0.0006257849745452,-237.503158569336,292.0196838378906,0.5509487390518188,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.1557922363281,1.0,0.1724869161844253,0.9961439371109008,0.9961439371109008,1.0,1.0,-0.71175217628479,0.3068941831588745,0.4048579633235931,0.1153160780668258,0.0,0.0,0.1417039036750793,25.264617919921875,25.0,-6.729499340057373,-5020.41015625,51.06210708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.1118072196841239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447701156139373,0.1447766572237014,-6.547117209265707e-06,0.0,0.0001134701160481,0.0,0.0,8.70289421081543,0.0,0.0,0.0,0.338412880897522,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318415611982345,-1094.11669921875,304.14910888671875,0.6422043442726135,0.0763949900865554,0.0694697350263595,293.1721496582031,297.1499938964844,293.1499938964844,0.0546813309192657,-1548.0489501953125,304.1511535644531,0.7114349603652954,0.1028370633721351,0.0982762724161148,293.1597900390625,297.1499938964844,293.1499938964844,0.0610119067132473,-1227.4327392578125,304.14996337890625,0.7277097702026367,0.1105494052171707,0.0779293328523635,293.16314697265625,297.1499938964844,293.1499938964844,0.0727225244045257,-1879.9044189453125,304.1502380371094,0.7564799189567566,0.1251706033945083,0.1193520501255989,293.2839660644531,297.1499938964844,293.1499938964844,0.000601615931373,-228.4010162353516,291.978759765625,0.5514504909515381,0.050000000745058,0.2287888973951339,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476135253906,1.0,0.1724042892456054,0.9963197708129884,0.9963197708129884,1.0,1.0,-0.7126136422157288,0.3073497116565704,0.4052639305591583,0.1153094321489334,0.0,0.0,0.1424541622400283,25.17691802978516,25.0,-8.948777198791504,-5024.0361328125,51.06720352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.1114822998642921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449738591909408,0.1449804008007049,-6.546798886120087e-06,0.0,0.000113140362373,0.0,0.0,8.7150239944458,0.0,0.0,0.0,0.3384360074996948,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318415611982345,-1094.11669921875,304.14910888671875,0.6422043442726135,0.0763949900865554,0.0694697350263595,293.1721496582031,297.1499938964844,293.1499938964844,0.0546813309192657,-1548.0489501953125,304.1511535644531,0.7114349603652954,0.1028370633721351,0.0982762724161148,293.1597900390625,297.1499938964844,293.1499938964844,0.0610119067132473,-1227.4327392578125,304.14996337890625,0.7277097702026367,0.1105494052171707,0.0779293328523635,293.16314697265625,297.1499938964844,293.1499938964844,0.0727225244045257,-1879.9044189453125,304.1502380371094,0.7564799189567566,0.1251706033945083,0.1193520501255989,293.2839660644531,297.1499938964844,293.1499938964844,0.000601615931373,-228.4010162353516,291.978759765625,0.5514504909515381,0.050000000745058,0.2287888973951339,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1476135253906,1.0,0.1724042892456054,0.9963197708129884,0.9963197708129884,1.0,1.0,-0.7126136422157288,0.3073497116565704,0.4052639305591583,0.1153094321489334,0.0,0.0,0.1424541622400283,25.17691802978516,25.0,-8.948777198791504,-5024.0361328125,51.06720352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.1114822998642921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449738591909408,0.1449804008007049,-6.546798886120087e-06,0.0,0.000113140362373,0.0,0.0,8.7150239944458,0.0,0.0,0.0,0.3384360074996948,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319349877536296,-1095.7193603515625,304.14910888671875,0.642557680606842,0.0764762610197067,0.0695610120892524,293.1714172363281,297.1499938964844,293.1499938964844,0.0545980893075466,-1546.6019287109375,304.1510925292969,0.7112690806388855,0.1026999726891517,0.0981700047850608,293.1591796875,297.1499938964844,293.1499938964844,0.061037752777338,-1227.8009033203125,304.1499328613281,0.727832019329071,0.1105441823601722,0.0779411941766738,293.1624755859375,297.1499938964844,293.1499938964844,0.0727259814739227,-1880.0010986328125,304.15020751953125,0.7565531134605408,0.1251344829797744,0.119340643286705,293.2817687988281,297.1499938964844,293.1499938964844,0.0005890921456739,-223.6625061035156,291.9593811035156,0.5515374541282654,0.050000000745058,0.2287859171628952,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2821960449219,291.1460266113281,1.0,0.1723678857088089,0.9964076280593872,0.9964076280593872,1.0,1.0,-0.7125927209854126,0.3073785305023193,0.4052141904830932,0.1152210682630539,0.0,0.0,0.1429298371076584,25.15938949584961,25.0,-6.015397071838379,-5027.11962890625,51.043251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1113641038537025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452543288469314,0.1452608704566955,-6.547153134306427e-06,0.0,0.0001130204036599,0.0,0.0,8.732765197753906,0.0,0.0,0.0,0.3384759128093719,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319932252168655,-1096.703125,304.149169921875,0.6427651047706604,0.076529361307621,0.0696211159229278,293.1709289550781,297.1499938964844,293.1499938964844,0.054470308125019,-1544.3387451171875,304.151123046875,0.710940957069397,0.1025274544954299,0.0980232059955596,293.1587829589844,297.1499938964844,293.1499938964844,0.0610230453312397,-1227.603515625,304.14996337890625,0.7278191447257996,0.1105069071054458,0.0779261365532875,293.1620178222656,297.1499938964844,293.1499938964844,0.0726871192455291,-1879.262451171875,304.1502380371094,0.7564817667007446,0.1250640749931335,0.1192899346351623,293.27984619140625,297.1499938964844,293.1499938964844,0.0005762298242188,-218.7820281982422,291.94110107421875,0.551567554473877,0.050000000745058,0.2287848889827728,291.1458740234375,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802429199219,291.1459045410156,1.0,0.1723323166370391,0.996478259563446,0.996478259563446,1.0,1.0,-0.7124086022377014,0.3073346614837646,0.4050739407539367,0.1151030585169792,0.0,0.0,0.1432713270187378,25.150897979736328,25.0,-2.831590414047241,-5028.669921875,51.00917434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.341796875,18000.0,0.0,0.0,0.1112781539559364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145485982298851,0.1454925239086151,-6.547585144289769e-06,0.0,0.00011293317948,0.0,0.0,8.747605323791504,0.0,0.0,0.0,0.3385109603404999,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320462174713611,-1097.5660400390625,304.1493530273437,0.6429126262664795,0.0765786617994308,0.0696827694773674,293.1703491210937,297.1499938964844,293.1499938964844,0.0541349388659,-1538.365966796875,304.1513061523437,0.70998215675354,0.102114163339138,0.0976537838578224,293.15838623046875,297.1499938964844,293.1499938964844,0.0609194822609424,-1226.1839599609375,304.150146484375,0.7275424003601074,0.1103668138384819,0.0778437629342079,293.1615600585937,297.1499938964844,293.1499938964844,0.0725346654653549,-1876.322998046875,304.1504211425781,0.7560775279998779,0.1248572841286659,0.1191152408719062,293.2767639160156,297.1499938964844,293.1499938964844,0.0005499947583302,-208.63673400878903,291.9058837890625,0.5515287518501282,0.050000000745058,0.2287862449884414,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475524902344,1.0,0.172259971499443,0.9966195821762084,0.9966195821762084,1.0,1.0,-0.7117323875427246,0.3071086406707763,0.4046237468719482,0.114815205335617,0.0,0.0,0.1435805857181549,25.149513244628903,25.0,1.620360016822815,-5026.9677734375,50.92020797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1111867129802703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457352489233017,0.1457417905330658,-6.548228157043923e-06,0.0,0.0001128403746406,0.0,0.0,8.763813018798828,0.0,0.0,0.0,0.3385515511035919,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320462174713611,-1097.5660400390625,304.1493530273437,0.6429126262664795,0.0765786617994308,0.0696827694773674,293.1703491210937,297.1499938964844,293.1499938964844,0.0541349388659,-1538.365966796875,304.1513061523437,0.70998215675354,0.102114163339138,0.0976537838578224,293.15838623046875,297.1499938964844,293.1499938964844,0.0609194822609424,-1226.1839599609375,304.150146484375,0.7275424003601074,0.1103668138384819,0.0778437629342079,293.1615600585937,297.1499938964844,293.1499938964844,0.0725346654653549,-1876.322998046875,304.1504211425781,0.7560775279998779,0.1248572841286659,0.1191152408719062,293.2767639160156,297.1499938964844,293.1499938964844,0.0005499947583302,-208.63673400878903,291.9058837890625,0.5515287518501282,0.050000000745058,0.2287862449884414,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.1475524902344,1.0,0.172259971499443,0.9966195821762084,0.9966195821762084,1.0,1.0,-0.7117323875427246,0.3071086406707763,0.4046237468719482,0.114815205335617,0.0,0.0,0.1435805857181549,25.149513244628903,25.0,1.620360016822815,-5026.9677734375,50.92020797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1111867129802703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457352489233017,0.1457417905330658,-6.548228157043923e-06,0.0,0.0001128403746406,0.0,0.0,8.763813018798828,0.0,0.0,0.0,0.3385515511035919,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320420898497104,-1097.4503173828125,304.1495666503906,0.6428192257881165,0.0765705779194831,0.06968804448843,293.170166015625,297.1499938964844,293.1499938964844,0.0537338741123676,-1531.22314453125,304.15155029296875,0.7087551355361938,0.1016391515731811,0.0972179174423217,293.1583557128906,297.1499938964844,293.1499938964844,0.0607503950595855,-1223.8719482421875,304.150390625,0.7270413637161255,0.1101609990000724,0.0777110084891319,293.16143798828125,297.1499938964844,293.1499938964844,0.0723215788602829,-1872.2147216796875,304.150634765625,0.755453884601593,0.1245903000235557,0.118876002728939,293.27447509765625,297.1499938964844,293.1499938964844,0.0005294290604069,-198.1303558349609,291.8707275390625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721820384263992,0.9967608451843262,0.9967608451843262,1.0,1.0,-0.7107740640640259,0.3067542910575866,0.4040197432041168,0.1144839078187942,0.0,0.0,0.1434475481510162,25.16011428833008,25.0,3.4701409339904785,-5020.2001953125,50.80950546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.1111751496791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457228362560272,0.1457293778657913,-6.5484132392157335e-06,0.0,0.0001128286457969,0.0,0.0,8.76329231262207,0.0,0.0,0.0,0.3385523557662964,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320420898497104,-1097.4503173828125,304.1495666503906,0.6428192257881165,0.0765705779194831,0.06968804448843,293.170166015625,297.1499938964844,293.1499938964844,0.0537338741123676,-1531.22314453125,304.15155029296875,0.7087551355361938,0.1016391515731811,0.0972179174423217,293.1583557128906,297.1499938964844,293.1499938964844,0.0607503950595855,-1223.8719482421875,304.150390625,0.7270413637161255,0.1101609990000724,0.0777110084891319,293.16143798828125,297.1499938964844,293.1499938964844,0.0723215788602829,-1872.2147216796875,304.150634765625,0.755453884601593,0.1245903000235557,0.118876002728939,293.27447509765625,297.1499938964844,293.1499938964844,0.0005294290604069,-198.1303558349609,291.8707275390625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721820384263992,0.9967608451843262,0.9967608451843262,1.0,1.0,-0.7107740640640259,0.3067542910575866,0.4040197432041168,0.1144839078187942,0.0,0.0,0.1434475481510162,25.16011428833008,25.0,3.4701409339904785,-5020.2001953125,50.80950546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.1111751496791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457228362560272,0.1457293778657913,-6.5484132392157335e-06,0.0,0.0001128286457969,0.0,0.0,8.76329231262207,0.0,0.0,0.0,0.3385523557662964,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0320006199181079,-1096.705078125,304.1497802734375,0.6425719261169434,0.0765210911631584,0.0696536377072334,293.170166015625,297.1499938964844,293.1499938964844,0.0532955974340438,-1523.43603515625,304.1517639160156,0.7073628902435303,0.1011251434683799,0.0967414155602455,293.1585388183594,297.1499938964844,293.1499938964844,0.0605395771563053,-1221.0020751953125,304.1506042480469,0.7263991832733154,0.1099080368876457,0.0775430873036384,293.1614990234375,297.1499938964844,293.1499938964844,0.0720746144652366,-1867.467529296875,304.1508178710937,0.7547058463096619,0.1242845878005027,0.1185966581106185,293.2726745605469,297.1499938964844,293.1499938964844,0.0005123023292981,-185.7545166015625,291.83502197265625,0.551257848739624,0.050000000745058,0.2287956029176712,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527709960937,1.0,0.1720961332321167,0.9969215989112854,0.9969215989112854,1.0,1.0,-0.70963054895401,0.3063146471977234,0.4033159017562866,0.114127792418003,0.0,0.0,0.1429547220468521,25.176328659057617,25.0,3.7009902000427246,-5009.93505859375,50.68196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1112033724784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454952955245971,0.1455018371343612,-6.548180863319431e-06,0.0,0.0001128572839661,0.0,0.0,8.748964309692383,0.0,0.0,0.0,0.3385196328163147,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0320006199181079,-1096.705078125,304.1497802734375,0.6425719261169434,0.0765210911631584,0.0696536377072334,293.170166015625,297.1499938964844,293.1499938964844,0.0532955974340438,-1523.43603515625,304.1517639160156,0.7073628902435303,0.1011251434683799,0.0967414155602455,293.1585388183594,297.1499938964844,293.1499938964844,0.0605395771563053,-1221.0020751953125,304.1506042480469,0.7263991832733154,0.1099080368876457,0.0775430873036384,293.1614990234375,297.1499938964844,293.1499938964844,0.0720746144652366,-1867.467529296875,304.1508178710937,0.7547058463096619,0.1242845878005027,0.1185966581106185,293.2726745605469,297.1499938964844,293.1499938964844,0.0005123023292981,-185.7545166015625,291.83502197265625,0.551257848739624,0.050000000745058,0.2287956029176712,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527709960937,1.0,0.1720961332321167,0.9969215989112854,0.9969215989112854,1.0,1.0,-0.70963054895401,0.3063146471977234,0.4033159017562866,0.114127792418003,0.0,0.0,0.1429547220468521,25.176328659057617,25.0,3.7009902000427246,-5009.93505859375,50.68196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1112033724784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454952955245971,0.1455018371343612,-6.548180863319431e-06,0.0,0.0001128572839661,0.0,0.0,8.748964309692383,0.0,0.0,0.0,0.3385196328163147,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.0319310128688812,-1095.4921875,304.14996337890625,0.6422110199928284,0.0764379948377609,0.0695872455835342,293.1703186035156,297.1499938964844,293.1499938964844,0.0528324209153652,-1515.232177734375,304.1519470214844,0.7058641910552979,0.1005819961428642,0.0962351784110069,293.158935546875,297.1499938964844,293.1499938964844,0.0602976866066455,-1217.7244873046875,304.1508178710937,0.7256528735160828,0.1096164807677269,0.0773466825485229,293.1617126464844,297.1499938964844,293.1499938964844,0.0718053132295608,-1862.3106689453125,304.1510009765625,0.7538747787475586,0.1239493861794471,0.1182873770594596,293.27130126953125,297.1499938964844,293.1499938964844,0.0005379337235353,-202.9682464599609,291.7984313964844,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714233398437,291.1548767089844,1.0,0.1720007807016372,0.9970823526382446,0.9970823526382446,1.0,1.0,-0.7083437442779541,0.3058088421821594,0.4025348722934723,0.1137522310018539,0.0,0.0,0.1421870440244674,25.1951847076416,25.0,3.114893674850464,-4997.376953125,50.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1112369298934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450979262590408,0.1451044678688049,-6.547596967720892e-06,0.0,0.0001128913427237,0.0,0.0,8.723714828491211,0.0,0.0,0.0,0.3384601473808288,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319310128688812,-1095.4921875,304.14996337890625,0.6422110199928284,0.0764379948377609,0.0695872455835342,293.1703186035156,297.1499938964844,293.1499938964844,0.0528324209153652,-1515.232177734375,304.1519470214844,0.7058641910552979,0.1005819961428642,0.0962351784110069,293.158935546875,297.1499938964844,293.1499938964844,0.0602976866066455,-1217.7244873046875,304.1508178710937,0.7256528735160828,0.1096164807677269,0.0773466825485229,293.1617126464844,297.1499938964844,293.1499938964844,0.0718053132295608,-1862.3106689453125,304.1510009765625,0.7538747787475586,0.1239493861794471,0.1182873770594596,293.27130126953125,297.1499938964844,293.1499938964844,0.0005379337235353,-202.9682464599609,291.7984313964844,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714233398437,291.1548767089844,1.0,0.1720007807016372,0.9970823526382446,0.9970823526382446,1.0,1.0,-0.7083437442779541,0.3058088421821594,0.4025348722934723,0.1137522310018539,0.0,0.0,0.1421870440244674,25.1951847076416,25.0,3.114893674850464,-4997.376953125,50.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1112369298934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450979262590408,0.1451044678688049,-6.547596967720892e-06,0.0,0.0001128913427237,0.0,0.0,8.723714828491211,0.0,0.0,0.0,0.3384601473808288,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318879969418048,-1094.75,304.1500549316406,0.6419986486434937,0.0763862580060958,0.0695444196462631,293.1704406738281,297.1499938964844,293.1499938964844,0.0525939911603927,-1511.018798828125,304.1520080566406,0.7050861120223999,0.1003019511699676,0.0959735512733459,293.1591491699219,297.1499938964844,293.1499938964844,0.0601675547659397,-1215.9666748046875,304.1509094238281,0.7252500653266907,0.1094588190317154,0.0772397816181182,293.161865234375,297.1499938964844,293.1499938964844,0.0716645568609237,-1859.6221923828125,304.15106201171875,0.7534376978874207,0.1237730681896209,0.1181240230798721,293.27069091796875,297.1499938964844,293.1499938964844,0.0004692523507401,-145.7005157470703,291.77996826171875,0.5509924292564392,0.050000000745058,0.2288047969341278,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.15576171875,1.0,0.171949490904808,0.997162699699402,0.997162699699402,1.0,1.0,-0.7076577544212341,0.3055366277694702,0.4021211564540863,0.1135580539703369,0.0,0.0,0.1417290419340133,25.204975128173828,25.0,2.743863582611084,-4990.607421875,50.463321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1112459450960159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448536813259124,0.1448602378368377,-6.547207249241183e-06,0.0,0.0001129004958784,0.0,0.0,8.708159446716309,0.0,0.0,0.0,0.3384231925010681,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318400971591472,-1093.9268798828125,304.1501159667969,0.6417681574821472,0.0763284936547279,0.0694958493113517,293.1705627441406,297.1499938964844,293.1499938964844,0.0523515306413173,-1506.7403564453125,304.152099609375,0.704291820526123,0.1000169888138771,0.0957069620490074,293.1593933105469,297.1499938964844,293.1499938964844,0.0600318424403667,-1214.13671875,304.1509704589844,0.7248300313949585,0.1092939898371696,0.0771276205778122,293.1620178222656,297.1499938964844,293.1499938964844,0.0715201795101165,-1856.8687744140625,304.1511535644531,0.752988874912262,0.123591624200344,0.1179555281996727,293.2701721191406,297.1499938964844,293.1499938964844,0.0005033924244344,-178.16915893554688,291.7611694335937,0.5509002208709717,0.050000000745058,0.2288080006837844,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.156494140625,1.0,0.171895757317543,0.9972478151321412,0.9972478151321412,1.0,1.0,-0.7069465517997742,0.3052532970905304,0.4016932845115661,0.1133593842387199,0.0,0.0,0.1412300318479538,25.214813232421875,25.0,2.388270854949951,-4983.623046875,50.38409805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1112454906105995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144584834575653,0.1445913910865783,-6.546765689563472e-06,0.0,0.0001129000302171,0.0,0.0,8.691024780273438,0.0,0.0,0.0,0.3383823335170746,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317319184541702,-1092.074951171875,304.1502685546875,0.6412635445594788,0.0761976316571235,0.069384291768074,293.1708679199219,297.1499938964844,293.1499938964844,0.0518563501536846,-1498.019775390625,304.1522216796875,0.7026639580726624,0.0994346737861633,0.0951614528894424,293.1599426269531,297.1499938964844,293.1499938964844,0.059745829552412,-1210.2886962890625,304.151123046875,0.7239471077919006,0.1089458018541336,0.0768898427486419,293.1623840332031,297.1499938964844,293.1499938964844,0.0712220966815948,-1851.1951904296875,304.1512451171875,0.7520639896392822,0.1232156679034233,0.1176056191325187,293.26922607421875,297.1499938964844,293.1499938964844,0.0005233799456618,-194.0845642089844,291.7233581542969,0.5507144927978516,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.1577453613281,1.0,0.171781376004219,0.9974181056022644,0.9974181056022644,1.0,1.0,-0.7054604887962341,0.304659754037857,0.4008007049560547,0.1129477620124816,0.0,0.0,0.1401319652795791,25.23422622680664,25.0,1.7964873313903809,-4969.22802734375,50.21748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.111208327114582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439886689186096,0.1439952254295349,-6.545761152665364e-06,0.0,0.0001128623189288,0.0,0.0,8.653011322021484,0.0,0.0,0.0,0.3382914364337921,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317319184541702,-1092.074951171875,304.1502685546875,0.6412635445594788,0.0761976316571235,0.069384291768074,293.1708679199219,297.1499938964844,293.1499938964844,0.0518563501536846,-1498.019775390625,304.1522216796875,0.7026639580726624,0.0994346737861633,0.0951614528894424,293.1599426269531,297.1499938964844,293.1499938964844,0.059745829552412,-1210.2886962890625,304.151123046875,0.7239471077919006,0.1089458018541336,0.0768898427486419,293.1623840332031,297.1499938964844,293.1499938964844,0.0712220966815948,-1851.1951904296875,304.1512451171875,0.7520639896392822,0.1232156679034233,0.1176056191325187,293.26922607421875,297.1499938964844,293.1499938964844,0.0005233799456618,-194.0845642089844,291.7233581542969,0.5507144927978516,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.1577453613281,1.0,0.171781376004219,0.9974181056022644,0.9974181056022644,1.0,1.0,-0.7054604887962341,0.304659754037857,0.4008007049560547,0.1129477620124816,0.0,0.0,0.1401319652795791,25.23422622680664,25.0,1.7964873313903809,-4969.22802734375,50.21748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.111208327114582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439886689186096,0.1439952254295349,-6.545761152665364e-06,0.0,0.0001128623189288,0.0,0.0,8.653011322021484,0.0,0.0,0.0,0.3382914364337921,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084586083889,-1089.9671630859375,304.150390625,0.6407077312469482,0.0760480239987373,0.0692550987005233,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483248651027,-1489.0948486328125,304.1523132324219,0.7009899616241455,0.0988373234868049,0.0946010202169418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594411231577396,-1206.1998291015625,304.1512451171875,0.72301185131073,0.1085744053125381,0.0766352117061615,293.1627502441406,297.1499938964844,293.1499938964844,0.0709121152758598,-1845.3084716796875,304.1513366699219,0.7511082291603088,0.1228235960006713,0.1172397956252098,293.2684020996094,297.1499938964844,293.1499938964844,0.0004678205295931,-144.28152465820312,291.68536376953125,0.5505292415618896,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.1716575473546981,0.9975883960723876,0.9975883960723876,1.0,1.0,-0.7038959264755249,0.3040354549884796,0.3998604714870453,0.1125132292509079,0.0,0.0,0.1389144957065582,25.252824783325195,25.0,1.3851948976516724,-4954.3955078125,50.04035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1111081019043922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324539065361,0.1433310806751251,-6.544621101056691e-06,0.0,0.0001127606010413,0.0,0.0,8.610663414001465,0.0,0.0,0.0,0.3381899297237396,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084586083889,-1089.9671630859375,304.150390625,0.6407077312469482,0.0760480239987373,0.0692550987005233,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483248651027,-1489.0948486328125,304.1523132324219,0.7009899616241455,0.0988373234868049,0.0946010202169418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594411231577396,-1206.1998291015625,304.1512451171875,0.72301185131073,0.1085744053125381,0.0766352117061615,293.1627502441406,297.1499938964844,293.1499938964844,0.0709121152758598,-1845.3084716796875,304.1513366699219,0.7511082291603088,0.1228235960006713,0.1172397956252098,293.2684020996094,297.1499938964844,293.1499938964844,0.0004678205295931,-144.28152465820312,291.68536376953125,0.5505292415618896,0.050000000745058,0.2288209199905395,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.1716575473546981,0.9975883960723876,0.9975883960723876,1.0,1.0,-0.7038959264755249,0.3040354549884796,0.3998604714870453,0.1125132292509079,0.0,0.0,0.1389144957065582,25.252824783325195,25.0,1.3851948976516724,-4954.3955078125,50.04035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1111081019043922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324539065361,0.1433310806751251,-6.544621101056691e-06,0.0,0.0001127606010413,0.0,0.0,8.610663414001465,0.0,0.0,0.0,0.3381899297237396,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314729996025562,-1087.65673828125,304.1504821777344,0.6401138305664062,0.0758836865425109,0.0691121071577072,293.17156982421875,297.1499938964844,293.1499938964844,0.0508299507200717,-1480.00830078125,304.15240478515625,0.6992800235748291,0.098228245973587,0.0940290093421936,293.1611328125,297.1499938964844,293.1499938964844,0.0591210201382637,-1201.9139404296875,304.1513671875,0.7220343947410583,0.1081842333078384,0.0763670206069946,293.1631774902344,297.1499938964844,293.1499938964844,0.0705924034118652,-1839.248291015625,304.15142822265625,0.7501301765441895,0.1224186569452285,0.116861343383789,293.2676696777344,297.1499938964844,293.1499938964844,0.0004567332798615,-133.46865844726562,291.6471862792969,0.5503461956977844,0.050000000745058,0.2288273125886917,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.15948486328125,1.0,0.1715255230665207,0.9977651834487916,0.9977651834487916,1.0,1.0,-0.7022694945335388,0.3033899366855621,0.3988795280456543,0.1120539754629135,0.0,0.0,0.137606680393219,25.270368576049805,25.0,1.0819871425628662,-4939.2421875,49.854583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,304.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1109420135617256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426104009151458,0.1426169425249099,-6.543383278767578e-06,0.0,0.0001125920389313,0.0,0.0,8.565141677856445,0.0,0.0,0.0,0.3380807340145111,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314729996025562,-1087.65673828125,304.1504821777344,0.6401138305664062,0.0758836865425109,0.0691121071577072,293.17156982421875,297.1499938964844,293.1499938964844,0.0508299507200717,-1480.00830078125,304.15240478515625,0.6992800235748291,0.098228245973587,0.0940290093421936,293.1611328125,297.1499938964844,293.1499938964844,0.0591210201382637,-1201.9139404296875,304.1513671875,0.7220343947410583,0.1081842333078384,0.0763670206069946,293.1631774902344,297.1499938964844,293.1499938964844,0.0705924034118652,-1839.248291015625,304.15142822265625,0.7501301765441895,0.1224186569452285,0.116861343383789,293.2676696777344,297.1499938964844,293.1499938964844,0.0004567332798615,-133.46865844726562,291.6471862792969,0.5503461956977844,0.050000000745058,0.2288273125886917,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.15948486328125,1.0,0.1715255230665207,0.9977651834487916,0.9977651834487916,1.0,1.0,-0.7022694945335388,0.3033899366855621,0.3988795280456543,0.1120539754629135,0.0,0.0,0.137606680393219,25.270368576049805,25.0,1.0819871425628662,-4939.2421875,49.854583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,304.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1109420135617256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426104009151458,0.1426169425249099,-6.543383278767578e-06,0.0,0.0001125920389313,0.0,0.0,8.565141677856445,0.0,0.0,0.0,0.3380807340145111,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313267111778259,-1085.1624755859375,304.15057373046875,0.6394863724708557,0.0757059156894683,0.0689565613865852,293.17193603515625,297.1499938964844,293.1499938964844,0.0503021404147148,-1470.7763671875,304.1524963378906,0.6975380778312683,0.097608596086502,0.0934465304017067,293.1617431640625,297.1499938964844,293.1499938964844,0.058786503970623,-1197.4444580078125,304.1514587402344,0.7210171818733215,0.1077765822410583,0.0760862007737159,293.16357421875,297.1499938964844,293.1499938964844,0.0702636241912841,-1833.0277099609373,304.1514892578125,0.7491327524185181,0.1220017746090889,0.1164712011814117,293.2669982910156,297.1499938964844,293.1499938964844,0.0004454829322639,-122.68427276611328,291.60888671875,0.5501661896705627,0.050000000745058,0.2288336157798767,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1601257324219,1.0,0.1713854968547821,0.9979419112205504,0.9979419112205504,1.0,1.0,-0.7005860805511475,0.3027266263961792,0.3978594243526459,0.1115677505731582,0.0,0.0,0.1362246572971344,25.28668785095215,25.0,0.829973042011261,-4923.7822265625,49.66068649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1107048988342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418556272983551,0.1418621689081192,-6.54206587569206e-06,0.0,0.0001123513939091,0.0,0.0,8.517053604125977,0.0,0.0,0.0,0.3379652798175812,4.0,0.0,1.0
