time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313267111778259,-1085.1624755859375,304.15057373046875,0.6394863724708557,0.0757059156894683,0.0689565613865852,293.17193603515625,297.1499938964844,293.1499938964844,0.0503021404147148,-1470.7763671875,304.1524963378906,0.6975380778312683,0.097608596086502,0.0934465304017067,293.1617431640625,297.1499938964844,293.1499938964844,0.058786503970623,-1197.4444580078125,304.1514587402344,0.7210171818733215,0.1077765822410583,0.0760862007737159,293.16357421875,297.1499938964844,293.1499938964844,0.0702636241912841,-1833.0277099609373,304.1514892578125,0.7491327524185181,0.1220017746090889,0.1164712011814117,293.2669982910156,297.1499938964844,293.1499938964844,0.0004454829322639,-122.68427276611328,291.60888671875,0.5501661896705627,0.050000000745058,0.2288336157798767,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1601257324219,1.0,0.1713854968547821,0.9979419112205504,0.9979419112205504,1.0,1.0,-0.7005860805511475,0.3027266263961792,0.3978594243526459,0.1115677505731582,0.0,0.0,0.1362246572971344,25.28668785095215,25.0,0.829973042011261,-4923.7822265625,49.66068649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1107048988342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418556272983551,0.1418621689081192,-6.54206587569206e-06,0.0,0.0001123513939091,0.0,0.0,8.517053604125977,0.0,0.0,0.0,0.3379652798175812,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312500596046447,-1083.85546875,304.1506042480469,0.639162003993988,0.0756125971674919,0.0688746720552444,293.172119140625,297.1499938964844,293.1499938964844,0.0500351674854755,-1466.1141357421875,304.15252685546875,0.6966567635536194,0.0972953364253044,0.0931519120931625,293.1620483398437,297.1499938964844,293.1499938964844,0.0586144253611564,-1195.14892578125,304.1515197753906,0.7204949855804443,0.1075669080018997,0.0759415701031684,293.1637878417969,297.1499938964844,293.1499938964844,0.070096231997013,-1829.8646240234373,304.1515197753906,0.7486280202865601,0.1217893362045288,0.1162722259759903,293.26666259765625,297.1499938964844,293.1499938964844,0.0004397648153826,-117.3065948486328,291.5897521972656,0.5500775575637817,0.050000000745058,0.2288367301225662,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667236328125,291.16033935546875,1.0,0.1713127046823501,0.9980302453041076,0.9980302453041076,1.0,1.0,-0.6997255682945251,0.3023895621299743,0.3973360061645508,0.1113147735595703,0.0,0.0,0.135513037443161,25.294368743896484,25.0,0.7100270986557007,-4915.94921875,49.561012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1105605810880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414671242237091,0.1414736658334732,-6.541384664160432e-06,0.0,0.0001122049361583,0.0,0.0,8.492311477661133,0.0,0.0,0.0,0.3379058837890625,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311712529510259,-1082.511474609375,304.150634765625,0.6388310790061951,0.0755165591835975,0.0687902122735977,293.1723022460937,297.1499938964844,293.1499938964844,0.0497663132846355,-1461.424072265625,304.1525573730469,0.6957690119743347,0.0969800278544426,0.092855229973793,293.1623840332031,297.1499938964844,293.1499938964844,0.0584393367171287,-1192.8155517578125,304.15155029296875,0.7199640274047852,0.1073536053299903,0.0757943019270896,293.1639709472656,297.1499938964844,293.1499938964844,0.0699269548058509,-1826.6689453125,304.15155029296875,0.748119592666626,0.1215744167566299,0.116070806980133,293.266357421875,297.1499938964844,293.1499938964844,0.0004339672159403,-111.93736267089844,291.5705871582031,0.5499898791313171,0.050000000745058,0.2288398146629333,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,291.1605529785156,1.0,0.1712381392717361,0.9981217980384828,0.9981217980384828,1.0,1.0,-0.6988533735275269,0.3020492494106293,0.3968041241168976,0.1110555380582809,0.0,0.0,0.1347914040088653,25.301727294921875,25.0,0.5911580920219421,-4908.052734375,49.45962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1103997528553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410733461380005,0.1410798877477646,-6.540692538692383e-06,0.0,0.0001120417146012,0.0,0.0,8.467240333557129,0.0,0.0,0.0,0.3378456532955169,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310079474002122,-1079.7252197265625,304.15069580078125,0.6381523013114929,0.0753170475363731,0.0686144009232521,293.1726379394531,297.1499938964844,293.1499938964844,0.0492237508296966,-1451.973876953125,304.1526184082031,0.6939769983291626,0.0963440388441085,0.092256523668766,293.1629638671875,297.1499938964844,293.1499938964844,0.0580810531973838,-1188.0482177734375,304.1516418457031,0.7188779711723328,0.1069171652197837,0.075492650270462,293.1643981933594,297.1499938964844,293.1499938964844,0.0695833563804626,-1820.190673828125,304.151611328125,0.7470933794975281,0.1211378052830696,0.1156613528728485,293.2657470703125,297.1499938964844,293.1499938964844,0.0004220993141643,-101.23278045654295,291.5322570800781,0.5498175024986267,0.050000000745058,0.2288458794355392,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16082763671875,1.0,0.1710841059684753,0.998304843902588,0.998304843902588,1.0,1.0,-0.6970776915550232,0.3013603091239929,0.3957174122333526,0.1105191335082054,0.0,0.0,0.133330225944519,25.31548118591309,25.0,0.3543558418750763,-4892.0986328125,49.25226974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1100331842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767449617386,0.1402832865715026,-6.539286459883442e-06,0.0,0.0001116696948884,0.0,0.0,8.416545867919922,0.0,0.0,0.0,0.337723821401596,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310079474002122,-1079.7252197265625,304.15069580078125,0.6381523013114929,0.0753170475363731,0.0686144009232521,293.1726379394531,297.1499938964844,293.1499938964844,0.0492237508296966,-1451.973876953125,304.1526184082031,0.6939769983291626,0.0963440388441085,0.092256523668766,293.1629638671875,297.1499938964844,293.1499938964844,0.0580810531973838,-1188.0482177734375,304.1516418457031,0.7188779711723328,0.1069171652197837,0.075492650270462,293.1643981933594,297.1499938964844,293.1499938964844,0.0695833563804626,-1820.190673828125,304.151611328125,0.7470933794975281,0.1211378052830696,0.1156613528728485,293.2657470703125,297.1499938964844,293.1499938964844,0.0004220993141643,-101.23278045654295,291.5322570800781,0.5498175024986267,0.050000000745058,0.2288458794355392,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16082763671875,1.0,0.1710841059684753,0.998304843902588,0.998304843902588,1.0,1.0,-0.6970776915550232,0.3013603091239929,0.3957174122333526,0.1105191335082054,0.0,0.0,0.133330225944519,25.31548118591309,25.0,0.3543558418750763,-4892.0986328125,49.25226974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1100331842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767449617386,0.1402832865715026,-6.539286459883442e-06,0.0,0.0001116696948884,0.0,0.0,8.416545867919922,0.0,0.0,0.0,0.337723821401596,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308378189802169,-1076.8201904296875,304.1507568359375,0.6374537348747253,0.0751085355877876,0.0684302225708961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486755520105361,-1442.445068359375,304.15264892578125,0.692166268825531,0.0957019478082656,0.0916516855359077,293.16357421875,297.1499938964844,293.1499938964844,0.0577130056917667,-1183.160888671875,304.1517028808594,0.7177615761756897,0.1064689680933952,0.0751824676990509,293.164794921875,297.1499938964844,293.1499938964844,0.069233626127243,-1813.608154296875,304.15167236328125,0.7460569143295288,0.120692990720272,0.1152438595890998,293.2651672363281,297.1499938964844,293.1499938964844,0.0004097958735655,-90.56928253173828,291.493896484375,0.5496497750282288,0.050000000745058,0.2288517951965332,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.1609191894531,1.0,0.1709240227937698,0.9984878897666932,0.9984878897666932,1.0,1.0,-0.6952645778656006,0.3006596565246582,0.3946049213409424,0.1099653989076614,0.0,0.0,0.1318627446889877,25.32797813415528,25.0,0.1331410408020019,-4875.96533203125,49.039398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1096148341894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394781172275543,0.1394846588373184,-6.537870831380133e-06,0.0,0.0001112451209337,0.0,0.0,8.365755081176758,0.0,0.0,0.0,0.337601751089096,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308378189802169,-1076.8201904296875,304.1507568359375,0.6374537348747253,0.0751085355877876,0.0684302225708961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486755520105361,-1442.445068359375,304.15264892578125,0.692166268825531,0.0957019478082656,0.0916516855359077,293.16357421875,297.1499938964844,293.1499938964844,0.0577130056917667,-1183.160888671875,304.1517028808594,0.7177615761756897,0.1064689680933952,0.0751824676990509,293.164794921875,297.1499938964844,293.1499938964844,0.069233626127243,-1813.608154296875,304.15167236328125,0.7460569143295288,0.120692990720272,0.1152438595890998,293.2651672363281,297.1499938964844,293.1499938964844,0.0004097958735655,-90.56928253173828,291.493896484375,0.5496497750282288,0.050000000745058,0.2288517951965332,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.1609191894531,1.0,0.1709240227937698,0.9984878897666932,0.9984878897666932,1.0,1.0,-0.6952645778656006,0.3006596565246582,0.3946049213409424,0.1099653989076614,0.0,0.0,0.1318627446889877,25.32797813415528,25.0,0.1331410408020019,-4875.96533203125,49.039398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1096148341894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394781172275543,0.1394846588373184,-6.537870831380133e-06,0.0,0.0001112451209337,0.0,0.0,8.365755081176758,0.0,0.0,0.0,0.337601751089096,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306614656001329,-1073.80517578125,304.1507873535156,0.6367391347885132,0.0748919397592544,0.0682384446263313,293.1733093261719,297.1499938964844,293.1499938964844,0.0481225214898586,-1432.8505859375,304.1526794433594,0.6903419494628906,0.0950550362467765,0.0910418704152107,293.16412353515625,297.1499938964844,293.1499938964844,0.0573359504342079,-1178.1634521484375,304.1517639160156,0.7166176438331604,0.1060102954506874,0.0748646333813667,293.1651611328125,297.1499938964844,293.1499938964844,0.0688780844211578,-1806.9271240234373,304.1517028808594,0.745013415813446,0.1202407926321029,0.1148190647363662,293.2645874023437,297.1499938964844,293.1499938964844,0.0003970020916312,-79.9668197631836,291.45562744140625,0.5494883060455322,0.050000000745058,0.2288575023412704,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1609191894531,1.0,0.1707582920789718,0.998676598072052,0.998676598072052,1.0,1.0,-0.6934181451797485,0.2999419569969177,0.3934761881828308,0.1094122007489204,0.0,0.0,0.1304038166999817,25.33921432495117,25.0,-0.0197794716805219,-4859.64501953125,48.82156753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1091549098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386869847774505,0.1386935114860534,-6.536465662065893e-06,0.0,0.0001107783609768,0.0,0.0,8.315476417541504,0.0,0.0,0.0,0.3374808430671692,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306614656001329,-1073.80517578125,304.1507873535156,0.6367391347885132,0.0748919397592544,0.0682384446263313,293.1733093261719,297.1499938964844,293.1499938964844,0.0481225214898586,-1432.8505859375,304.1526794433594,0.6903419494628906,0.0950550362467765,0.0910418704152107,293.16412353515625,297.1499938964844,293.1499938964844,0.0573359504342079,-1178.1634521484375,304.1517639160156,0.7166176438331604,0.1060102954506874,0.0748646333813667,293.1651611328125,297.1499938964844,293.1499938964844,0.0688780844211578,-1806.9271240234373,304.1517028808594,0.745013415813446,0.1202407926321029,0.1148190647363662,293.2645874023437,297.1499938964844,293.1499938964844,0.0003970020916312,-79.9668197631836,291.45562744140625,0.5494883060455322,0.050000000745058,0.2288575023412704,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1609191894531,1.0,0.1707582920789718,0.998676598072052,0.998676598072052,1.0,1.0,-0.6934181451797485,0.2999419569969177,0.3934761881828308,0.1094122007489204,0.0,0.0,0.1304038166999817,25.33921432495117,25.0,-0.0197794716805219,-4859.64501953125,48.82156753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1091549098491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386869847774505,0.1386935114860534,-6.536465662065893e-06,0.0,0.0001107783609768,0.0,0.0,8.315476417541504,0.0,0.0,0.0,0.3374808430671692,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304800514131784,-1070.6983642578125,304.1508178710937,0.6360132694244385,0.0746689140796661,0.0680405423045158,293.173583984375,297.1499938964844,293.1499938964844,0.0475659817457199,-1423.21240234375,304.1527099609375,0.6885098814964294,0.0944053530693054,0.09042888879776,293.1646728515625,297.1499938964844,293.1499938964844,0.0569512918591499,-1173.074462890625,304.1518249511719,0.7154496908187866,0.1055433228611946,0.0745406523346901,293.16552734375,297.1499938964844,293.1499938964844,0.0685174986720085,-1800.16162109375,304.1517333984375,0.7439661622047424,0.1197827532887458,0.1143883913755416,293.2640075683594,297.1499938964844,293.1499938964844,0.0003836196265183,-69.4122543334961,291.41748046875,0.5493336915969849,0.050000000745058,0.2288629710674286,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1608581542969,1.0,0.1705877929925918,0.9988653063774108,0.9988653063774108,1.0,1.0,-0.691545844078064,0.2992076873779297,0.3923381567001343,0.1088670343160629,0.0,0.0,0.1289577484130859,25.349239349365234,25.0,-0.1109469160437583,-4843.1201171875,48.59983444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1086673364043235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379066854715347,0.1379132121801376,-6.535080046887742e-06,0.0,0.0001102835303754,0.0,0.0,8.265926361083984,0.0,0.0,0.0,0.3373617231845855,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304800514131784,-1070.6983642578125,304.1508178710937,0.6360132694244385,0.0746689140796661,0.0680405423045158,293.173583984375,297.1499938964844,293.1499938964844,0.0475659817457199,-1423.21240234375,304.1527099609375,0.6885098814964294,0.0944053530693054,0.09042888879776,293.1646728515625,297.1499938964844,293.1499938964844,0.0569512918591499,-1173.074462890625,304.1518249511719,0.7154496908187866,0.1055433228611946,0.0745406523346901,293.16552734375,297.1499938964844,293.1499938964844,0.0685174986720085,-1800.16162109375,304.1517333984375,0.7439661622047424,0.1197827532887458,0.1143883913755416,293.2640075683594,297.1499938964844,293.1499938964844,0.0003836196265183,-69.4122543334961,291.41748046875,0.5493336915969849,0.050000000745058,0.2288629710674286,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1608581542969,1.0,0.1705877929925918,0.9988653063774108,0.9988653063774108,1.0,1.0,-0.691545844078064,0.2992076873779297,0.3923381567001343,0.1088670343160629,0.0,0.0,0.1289577484130859,25.349239349365234,25.0,-0.1109469160437583,-4843.1201171875,48.59983444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1086673364043235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379066854715347,0.1379132121801376,-6.535080046887742e-06,0.0,0.0001102835303754,0.0,0.0,8.265926361083984,0.0,0.0,0.0,0.3373617231845855,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303876716643571,-1069.1142578125,304.1508483886719,0.6356468796730042,0.0745552629232406,0.0679395273327827,293.1737060546875,297.1499938964844,293.1499938964844,0.0472869798541069,-1418.386962890625,304.1527404785156,0.6875929832458496,0.0940802171826362,0.0901218652725219,293.1649169921875,297.1499938964844,293.1499938964844,0.0567563362419605,-1170.4986572265625,304.1518249511719,0.7148569226264954,0.1053070276975631,0.074376568198204,293.16571044921875,297.1499938964844,293.1499938964844,0.0683355033397674,-1796.7508544921875,304.1517333984375,0.7434417605400085,0.1195518225431442,0.1141710951924324,293.26373291015625,297.1499938964844,293.1499938964844,0.0003766792360693,-64.15447235107422,291.3984375,0.5492591261863708,0.050000000745058,0.2288656234741211,291.16082763671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.1607971191406,1.0,0.1705007851123809,0.9989596605300904,0.9989596605300904,1.0,1.0,-0.690601646900177,0.2988363802433014,0.391765296459198,0.1085947901010513,0.0,0.0,0.1282420605421066,25.353734970092773,25.0,-0.1550205945968628,-4834.77783203125,48.48763656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1084163188934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375216692686081,0.137528195977211,-6.534397471114062e-06,0.0,0.0001100287772715,0.0,0.0,8.24149227142334,0.0,0.0,0.0,0.3373029828071594,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302945561707019,-1067.5159912109375,304.1508483886719,0.6352789998054504,0.0744406655430793,0.0678375288844108,293.1738586425781,297.1499938964844,293.1499938964844,0.0470079146325588,-1413.564453125,304.1527404785156,0.6866762042045593,0.0937553569674491,0.0898149088025093,293.1651611328125,297.1499938964844,293.1499938964844,0.0565601177513599,-1167.9085693359375,304.15185546875,0.7142587900161743,0.1050694212317466,0.0742114707827568,293.1658630371094,297.1499938964844,293.1499938964844,0.0681527405977249,-1793.3282470703125,304.1517639160156,0.7429172396659851,0.1193200573325157,0.1139528900384903,293.2634582519531,297.1499938964844,293.1499938964844,0.0003695565683301,-58.91236114501953,291.37945556640625,0.5491859316825867,0.050000000745058,0.22886823117733,291.1607360839844,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.2635192871094,291.16070556640625,1.0,0.1704128980636596,0.9990572333335876,0.9990572333335876,1.0,1.0,-0.6896539330482483,0.2984645068645477,0.3911894261837005,0.1083199009299278,0.0,0.0,0.1275326311588287,25.35792732238769,25.0,-0.2097537815570831,-4826.412109375,48.37485122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1081629395484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371405571699142,0.1371470838785171,-6.533721261803294e-06,0.0,0.0001097716376534,0.0,0.0,8.217313766479492,0.0,0.0,0.0,0.3372448980808258,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301066618412733,-1064.287109375,304.15087890625,0.6345392465591431,0.0742088854312896,0.0676310136914253,293.174072265625,297.1499938964844,293.1499938964844,0.0464508384466171,-1403.9503173828125,304.1527709960937,0.6848459839820862,0.093107521533966,0.0892023742198944,293.1656188964844,297.1499938964844,293.1499938964844,0.056164413690567,-1162.69287109375,304.1518859863281,0.7130457162857056,0.1045905500650405,0.073878526687622,293.1661682128906,297.1499938964844,293.1499938964844,0.0677854940295219,-1786.4599609375,304.1517944335937,0.7418678998947144,0.1188544258475303,0.1135142296552658,293.26287841796875,297.1499938964844,293.1499938964844,0.0003546802035998,-48.47126388549805,291.3415222167969,0.5490431189537048,0.050000000745058,0.2288732975721359,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702345162630081,0.9992523789405824,0.9992523789405824,1.0,1.0,-0.6877509951591492,0.2977267205715179,0.3900243043899536,0.1077480316162109,0.0,0.0,0.1261449754238128,25.36528968811035,25.0,-0.3767212927341461,-4809.7119140625,48.147743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1076536923646926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363956481218338,0.1364021748304367,-6.53239567327546e-06,0.0,0.0001092548118322,0.0,0.0,8.170079231262207,0.0,0.0,0.0,0.3371313512325287,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301066618412733,-1064.287109375,304.15087890625,0.6345392465591431,0.0742088854312896,0.0676310136914253,293.174072265625,297.1499938964844,293.1499938964844,0.0464508384466171,-1403.9503173828125,304.1527709960937,0.6848459839820862,0.093107521533966,0.0892023742198944,293.1656188964844,297.1499938964844,293.1499938964844,0.056164413690567,-1162.69287109375,304.1518859863281,0.7130457162857056,0.1045905500650405,0.073878526687622,293.1661682128906,297.1499938964844,293.1499938964844,0.0677854940295219,-1786.4599609375,304.1517944335937,0.7418678998947144,0.1188544258475303,0.1135142296552658,293.26287841796875,297.1499938964844,293.1499938964844,0.0003546802035998,-48.47126388549805,291.3415222167969,0.5490431189537048,0.050000000745058,0.2288732975721359,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702345162630081,0.9992523789405824,0.9992523789405824,1.0,1.0,-0.6877509951591492,0.2977267205715179,0.3900243043899536,0.1077480316162109,0.0,0.0,0.1261449754238128,25.36528968811035,25.0,-0.3767212927341461,-4809.7119140625,48.147743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1076536923646926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363956481218338,0.1364021748304367,-6.53239567327546e-06,0.0,0.0001092548118322,0.0,0.0,8.170079231262207,0.0,0.0,0.0,0.3371313512325287,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299177933484315,-1061.0357666015625,304.1509094238281,0.633795440196991,0.073974885046482,0.0674221664667129,293.1742248535156,297.1499938964844,293.1499938964844,0.0458969846367836,-1394.408203125,304.1527709960937,0.6830230355262756,0.0924639850854873,0.0885933339595794,293.1660461425781,297.1499938964844,293.1499938964844,0.0557656735181808,-1157.44775390625,304.15191650390625,0.7118093371391296,0.1041080504655838,0.073542796075344,293.1664733886719,297.1499938964844,293.1499938964844,0.067417211830616,-1779.584716796875,304.1517944335937,0.7408185005187988,0.1183871999382972,0.1130737140774726,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.548903226852417,0.050000000745058,0.2288782894611358,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600341796875,1.0,0.1700533181428909,0.9994475245475768,0.9994475245475768,1.0,1.0,-0.685843825340271,0.29700967669487,0.388834148645401,0.1071239486336708,0.0,0.0,0.1248201876878738,25.37131690979004,25.0,-0.6268967986106873,-4793.294921875,47.91936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1071492582559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356838792562484,0.1356904059648513,-6.531121471198276e-06,0.0,0.0001087428754544,0.0,0.0,8.124968528747559,0.0,0.0,0.0,0.3370228707790375,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299177933484315,-1061.0357666015625,304.1509094238281,0.633795440196991,0.073974885046482,0.0674221664667129,293.1742248535156,297.1499938964844,293.1499938964844,0.0458969846367836,-1394.408203125,304.1527709960937,0.6830230355262756,0.0924639850854873,0.0885933339595794,293.1660461425781,297.1499938964844,293.1499938964844,0.0557656735181808,-1157.44775390625,304.15191650390625,0.7118093371391296,0.1041080504655838,0.073542796075344,293.1664733886719,297.1499938964844,293.1499938964844,0.067417211830616,-1779.584716796875,304.1517944335937,0.7408185005187988,0.1183871999382972,0.1130737140774726,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.548903226852417,0.050000000745058,0.2288782894611358,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600341796875,1.0,0.1700533181428909,0.9994475245475768,0.9994475245475768,1.0,1.0,-0.685843825340271,0.29700967669487,0.388834148645401,0.1071239486336708,0.0,0.0,0.1248201876878738,25.37131690979004,25.0,-0.6268967986106873,-4793.294921875,47.91936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1071492582559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356838792562484,0.1356904059648513,-6.531121471198276e-06,0.0,0.0001087428754544,0.0,0.0,8.124968528747559,0.0,0.0,0.0,0.3370228707790375,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297486428171396,-1057.990478515625,304.15087890625,0.6330887675285339,0.0737615451216697,0.0672247782349586,293.1742858886719,297.1499938964844,293.1499938964844,0.0453563518822193,-1385.113037109375,304.1527404785156,0.6812356114387512,0.0918396562337875,0.0879975855350494,293.1663513183594,297.1499938964844,293.1499938964844,0.0553770773112773,-1152.3499755859375,304.1519470214844,0.7105820775032043,0.1036437898874282,0.0732144489884376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670568719506263,-1772.8746337890625,304.1517944335937,0.7397883534431458,0.117932841181755,0.1126405596733093,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487669110298157,0.050000000745058,0.2288831621408462,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698706299066543,0.9996464848518372,0.9996464848518372,1.0,1.0,-0.6839838027954102,0.2963981330394745,0.387585699558258,0.1063138619065284,0.0,0.0,0.1236113980412483,25.373994827270508,25.0,-1.3999494314193726,-4778.0087890625,47.69370651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1066595986485481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350253671407699,0.1350318938493728,-6.52992321192869e-06,0.0,0.0001082459348253,0.0,0.0,8.083237648010254,0.0,0.0,0.0,0.3369224369525909,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297486428171396,-1057.990478515625,304.15087890625,0.6330887675285339,0.0737615451216697,0.0672247782349586,293.1742858886719,297.1499938964844,293.1499938964844,0.0453563518822193,-1385.113037109375,304.1527404785156,0.6812356114387512,0.0918396562337875,0.0879975855350494,293.1663513183594,297.1499938964844,293.1499938964844,0.0553770773112773,-1152.3499755859375,304.1519470214844,0.7105820775032043,0.1036437898874282,0.0732144489884376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670568719506263,-1772.8746337890625,304.1517944335937,0.7397883534431458,0.117932841181755,0.1126405596733093,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487669110298157,0.050000000745058,0.2288831621408462,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698706299066543,0.9996464848518372,0.9996464848518372,1.0,1.0,-0.6839838027954102,0.2963981330394745,0.387585699558258,0.1063138619065284,0.0,0.0,0.1236113980412483,25.373994827270508,25.0,-1.3999494314193726,-4778.0087890625,47.69370651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1066595986485481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350253671407699,0.1350318938493728,-6.52992321192869e-06,0.0,0.0001082459348253,0.0,0.0,8.083237648010254,0.0,0.0,0.0,0.3369224369525909,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295949820429086,-1055.1732177734375,304.1508483886719,0.6324554681777954,0.0735532715916633,0.0670396387577056,293.1742553710937,297.1499938964844,293.1499938964844,0.0448325164616107,-1376.124267578125,304.1527099609375,0.6795352101325989,0.0912288352847099,0.0874185487627983,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009943544864,-1147.42919921875,304.15191650390625,0.7094106674194336,0.1031844988465309,0.0728950276970863,293.1667785644531,297.1499938964844,293.1499938964844,0.0667074546217918,-1766.38427734375,304.1517944335937,0.7388229370117188,0.1174853518605232,0.1122177690267562,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.157958984375,1.0,0.169688269495964,0.9998455047607422,0.9998455047607422,1.0,1.0,-0.6821800470352173,0.2956918179988861,0.3864882290363312,0.1057912036776542,0.0,0.0,0.1226192191243171,25.37387084960937,25.0,-1.2320499420166016,-4763.6552734375,47.47243881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1061968505382537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344794034957885,0.1344859302043914,-6.52888184049516e-06,0.0,0.0001077763008652,0.0,0.0,8.048600196838379,0.0,0.0,0.0,0.3368384540081024,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295949820429086,-1055.1732177734375,304.1508483886719,0.6324554681777954,0.0735532715916633,0.0670396387577056,293.1742553710937,297.1499938964844,293.1499938964844,0.0448325164616107,-1376.124267578125,304.1527099609375,0.6795352101325989,0.0912288352847099,0.0874185487627983,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009943544864,-1147.42919921875,304.15191650390625,0.7094106674194336,0.1031844988465309,0.0728950276970863,293.1667785644531,297.1499938964844,293.1499938964844,0.0667074546217918,-1766.38427734375,304.1517944335937,0.7388229370117188,0.1174853518605232,0.1122177690267562,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.157958984375,1.0,0.169688269495964,0.9998455047607422,0.9998455047607422,1.0,1.0,-0.6821800470352173,0.2956918179988861,0.3864882290363312,0.1057912036776542,0.0,0.0,0.1226192191243171,25.37387084960937,25.0,-1.2320499420166016,-4763.6552734375,47.47243881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1061968505382537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344794034957885,0.1344859302043914,-6.52888184049516e-06,0.0,0.0001077763008652,0.0,0.0,8.048600196838379,0.0,0.0,0.0,0.3368384540081024,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295103937387466,-1053.667724609375,304.1508483886719,0.6321388483047485,0.0734444409608841,0.0669436901807785,293.1742553710937,297.1499938964844,293.1499938964844,0.0445690266788005,-1371.5985107421875,304.1526794433594,0.6787006258964539,0.0909246429800987,0.0871307551860809,293.16668701171875,297.1499938964844,293.1499938964844,0.0548064932227134,-1144.8804931640625,304.15191650390625,0.7088215947151184,0.102950170636177,0.0727327689528465,293.1668395996094,297.1499938964844,293.1499938964844,0.0665286183357238,-1763.056884765625,304.1517944335937,0.7383508682250977,0.1172605827450752,0.1120058968663215,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486355423927307,0.050000000745058,0.2288878858089447,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.24249267578125,293.2594299316406,291.15802001953125,1.0,0.1695970147848129,0.9999449849128724,0.9999449849128724,1.0,1.0,-0.6812720894813538,0.2952710688114166,0.3860010206699371,0.1056788489222526,0.0,0.0,0.1221051290631294,25.37406539916992,25.0,-0.2870520353317261,-4756.2294921875,47.361629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1059781461954116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342211812734604,0.1342277079820633,-6.528424364660168e-06,0.0,0.0001075543477782,0.0,0.0,8.032267570495605,0.0,0.0,0.0,0.3367989361286163,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294154342263937,-1052.0826416015625,304.15087890625,0.631807267665863,0.0733325332403183,0.0668448209762573,293.1742248535156,297.1499938964844,293.1499938964844,0.0443036966025829,-1367.037353515625,304.1526794433594,0.6778591871261597,0.0906211361289024,0.0868435502052307,293.16680908203125,297.1499938964844,293.1499938964844,0.0546065047383308,-1142.2572021484375,304.1519470214844,0.7082115411758423,0.1027124896645546,0.0725681260228157,293.1669006347656,297.1499938964844,293.1499938964844,0.0663462728261947,-1759.6600341796875,304.1517944335937,0.7378700375556946,0.1170349866151809,0.1117932572960853,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.169505625963211,0.9999560117721558,0.9999560117721558,0.9999094009399414,1.0,-0.680357813835144,0.2948758900165558,0.3854819238185882,0.1055015251040458,0.0,0.0,0.1215230152010917,25.374483108520508,25.0,0.5241925120353699,-4748.41552734375,47.25050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1057678535580635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339360475540161,0.133942574262619,-6.527959158120211e-06,0.0,0.0001073409221135,0.0,0.0,8.014286041259766,0.0,0.0,0.0,0.3367559015750885,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291283763945102,-1048.848876953125,304.15106201171875,0.631108820438385,0.0731000676751136,0.0666392371058464,293.1741638183594,297.1499938964844,293.1499938964844,0.0437753312289714,-1357.9622802734375,304.1526794433594,0.6761656999588013,0.090016484260559,0.0862713903188705,293.1671142578125,297.1499938964844,293.1499938964844,0.0541986487805843,-1136.9146728515625,304.1519775390625,0.7069467902183533,0.1022275239229202,0.0722320824861526,293.1670227050781,297.1499938964844,293.1499938964844,0.0659793317317962,-1752.8331298828125,304.1517944335937,0.7368882894515991,0.1165799796581268,0.1113649234175682,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484929084777832,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.1693222969770431,0.999978005886078,0.999978005886078,0.9997282028198242,1.0,-0.678511381149292,0.2941267192363739,0.3843846321105957,0.1050310134887695,0.0,0.0,0.1202739775180816,25.375865936279297,25.0,0.5485459566116333,-4731.73046875,47.02730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1053692921996116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332957744598388,0.1333023011684417,-6.526910055981716e-06,0.0,0.0001069364370778,0.0,0.0,7.973920822143555,0.0,0.0,0.0,0.3366599977016449,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291283763945102,-1048.848876953125,304.15106201171875,0.631108820438385,0.0731000676751136,0.0666392371058464,293.1741638183594,297.1499938964844,293.1499938964844,0.0437753312289714,-1357.9622802734375,304.1526794433594,0.6761656999588013,0.090016484260559,0.0862713903188705,293.1671142578125,297.1499938964844,293.1499938964844,0.0541986487805843,-1136.9146728515625,304.1519775390625,0.7069467902183533,0.1022275239229202,0.0722320824861526,293.1670227050781,297.1499938964844,293.1499938964844,0.0659793317317962,-1752.8331298828125,304.1517944335937,0.7368882894515991,0.1165799796581268,0.1113649234175682,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484929084777832,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.1693222969770431,0.999978005886078,0.999978005886078,0.9997282028198242,1.0,-0.678511381149292,0.2941267192363739,0.3843846321105957,0.1050310134887695,0.0,0.0,0.1202739775180816,25.375865936279297,25.0,0.5485459566116333,-4731.73046875,47.02730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1053692921996116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332957744598388,0.1333023011684417,-6.526910055981716e-06,0.0,0.0001069364370778,0.0,0.0,7.973920822143555,0.0,0.0,0.0,0.3366599977016449,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0290658324956893,-1046.624755859375,304.1507263183594,0.630379855632782,0.0728593617677688,0.0664249435067176,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534031569957,-1349.0128173828125,304.15264892578125,0.674476146697998,0.0894169062376022,0.0857034102082252,293.1674194335937,297.1499938964844,293.1499938964844,0.0537842474877834,-1131.500732421875,304.1520080566406,0.7056447267532349,0.1017323955893516,0.0718883052468299,293.16717529296875,297.1499938964844,293.1499938964844,0.0656120106577873,-1746.017578125,304.1518249511719,0.7358928918838501,0.1161210164427757,0.1109323874115943,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691380739212036,1.0,1.0,0.999547004699707,1.0,-0.6766453385353088,0.2933778166770935,0.3832675218582153,0.1045372188091278,0.0,0.0,0.1190585419535636,25.377668380737305,25.0,0.1783588826656341,-4715.1181640625,46.8029899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1049947813153266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615214347839,0.1326680481433868,-6.525806384161115e-06,0.0,0.0001065563556039,0.0,0.0,7.93388032913208,0.0,0.0,0.0,0.3365641236305237,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0290658324956893,-1046.624755859375,304.1507263183594,0.630379855632782,0.0728593617677688,0.0664249435067176,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534031569957,-1349.0128173828125,304.15264892578125,0.674476146697998,0.0894169062376022,0.0857034102082252,293.1674194335937,297.1499938964844,293.1499938964844,0.0537842474877834,-1131.500732421875,304.1520080566406,0.7056447267532349,0.1017323955893516,0.0718883052468299,293.16717529296875,297.1499938964844,293.1499938964844,0.0656120106577873,-1746.017578125,304.1518249511719,0.7358928918838501,0.1161210164427757,0.1109323874115943,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691380739212036,1.0,1.0,0.999547004699707,1.0,-0.6766453385353088,0.2933778166770935,0.3832675218582153,0.1045372188091278,0.0,0.0,0.1190585419535636,25.377668380737305,25.0,0.1783588826656341,-4715.1181640625,46.8029899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1049947813153266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615214347839,0.1326680481433868,-6.525806384161115e-06,0.0,0.0001065563556039,0.0,0.0,7.93388032913208,0.0,0.0,0.0,0.3365641236305237,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284316800534725,-1042.0106201171875,304.1513977050781,0.6296374201774597,0.0726134777069091,0.0662056803703308,293.17401123046875,297.1499938964844,293.1499938964844,0.0427379719913005,-1340.181640625,304.1526184082031,0.6728065013885498,0.0888256877660751,0.08514254540205,293.167724609375,297.1499938964844,293.1499938964844,0.0533635653555393,-1126.01416015625,304.15203857421875,0.704322338104248,0.1012311875820159,0.0715395584702491,293.16729736328125,297.1499938964844,293.1499938964844,0.06524308770895,-1739.1829833984375,304.1518249511719,0.7348957657814026,0.1156609654426574,0.1104981079697609,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482874512672424,0.050000000745058,0.2289003878831863,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689530611038208,1.0,1.0,0.9993367791175842,1.0,-0.6747737526893616,0.2926214039325714,0.3821523487567901,0.1040555909276008,0.0,0.0,0.1178528293967247,25.37923240661621,25.0,0.0571600757539272,-4698.71533203125,46.57852554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1046410277485847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320398896932602,0.1320464164018631,-6.5247254497080576e-06,0.0,0.0001061973380274,0.0,0.0,7.894663333892822,0.0,0.0,0.0,0.3364700973033905,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284316800534725,-1042.0106201171875,304.1513977050781,0.6296374201774597,0.0726134777069091,0.0662056803703308,293.17401123046875,297.1499938964844,293.1499938964844,0.0427379719913005,-1340.181640625,304.1526184082031,0.6728065013885498,0.0888256877660751,0.08514254540205,293.167724609375,297.1499938964844,293.1499938964844,0.0533635653555393,-1126.01416015625,304.15203857421875,0.704322338104248,0.1012311875820159,0.0715395584702491,293.16729736328125,297.1499938964844,293.1499938964844,0.06524308770895,-1739.1829833984375,304.1518249511719,0.7348957657814026,0.1156609654426574,0.1104981079697609,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482874512672424,0.050000000745058,0.2289003878831863,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1689530611038208,1.0,1.0,0.9993367791175842,1.0,-0.6747737526893616,0.2926214039325714,0.3821523487567901,0.1040555909276008,0.0,0.0,0.1178528293967247,25.37923240661621,25.0,0.0571600757539272,-4698.71533203125,46.57852554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1046410277485847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320398896932602,0.1320464164018631,-6.5247254497080576e-06,0.0,0.0001061973380274,0.0,0.0,7.894663333892822,0.0,0.0,0.0,0.3364700973033905,4.0,0.0,1.0
