time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282748565077781,-1038.53125,304.15118408203125,0.6288991570472717,0.0723683014512062,0.0659858658909797,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309972345829,-1331.4996337890625,304.152587890625,0.6711707711219788,0.0882456973195076,0.0845915526151657,293.16796875,297.1499938964844,293.1499938964844,0.0529388301074504,-1120.483154296875,304.1520690917969,0.7029942274093628,0.1007273569703102,0.0711883231997489,293.1673889160156,297.1499938964844,293.1499938964844,0.0648739263415336,-1732.3533935546875,304.1518249511719,0.7339073419570923,0.1152025312185287,0.1100646331906318,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481936931610107,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1590881347656,1.0,0.1687676459550857,1.0,1.0,0.9991265535354614,1.0,-0.6729109883308411,0.2918533980846405,0.3810575604438782,0.1036118790507316,0.0,0.0,0.1166383251547813,25.380022048950195,25.0,0.1048085466027259,-4682.3564453125,46.35502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1043043509125709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131418764591217,0.1314252763986587,-6.523655883938773e-06,0.0,0.0001058556590578,0.0,0.0,7.855511665344238,0.0,0.0,0.0,0.3363763689994812,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282748565077781,-1038.53125,304.15118408203125,0.6288991570472717,0.0723683014512062,0.0659858658909797,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309972345829,-1331.4996337890625,304.152587890625,0.6711707711219788,0.0882456973195076,0.0845915526151657,293.16796875,297.1499938964844,293.1499938964844,0.0529388301074504,-1120.483154296875,304.1520690917969,0.7029942274093628,0.1007273569703102,0.0711883231997489,293.1673889160156,297.1499938964844,293.1499938964844,0.0648739263415336,-1732.3533935546875,304.1518249511719,0.7339073419570923,0.1152025312185287,0.1100646331906318,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481936931610107,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1590881347656,1.0,0.1687676459550857,1.0,1.0,0.9991265535354614,1.0,-0.6729109883308411,0.2918533980846405,0.3810575604438782,0.1036118790507316,0.0,0.0,0.1166383251547813,25.380022048950195,25.0,0.1048085466027259,-4682.3564453125,46.35502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1043043509125709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131418764591217,0.1314252763986587,-6.523655883938773e-06,0.0,0.0001058556590578,0.0,0.0,7.855511665344238,0.0,0.0,0.0,0.3363763689994812,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281991157680749,-1036.7906494140625,304.151123046875,0.6285340189933777,0.0722462907433509,0.0658763200044632,293.1737976074219,297.1499938964844,293.1499938964844,0.0419814325869083,-1327.226806640625,304.152587890625,0.6703692674636841,0.087960846722126,0.0843206569552421,293.1680908203125,297.1499938964844,293.1499938964844,0.0527257062494754,-1117.7109375,304.1520690917969,0.7023317217826843,0.1004754677414894,0.0710125043988227,293.1674194335937,297.1499938964844,293.1499938964844,0.0646898224949836,-1728.9508056640625,304.1518249511719,0.7334190607070923,0.1149747818708419,0.1098490208387374,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481506586074829,0.050000000745058,0.2289053201675415,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686749458312988,1.0,1.0,0.9990214109420776,1.0,-0.6719865202903748,0.2914652526378631,0.3805212378501892,0.1034080907702446,0.0,0.0,0.11602184176445,25.380027770996094,25.0,0.1696251332759857,-4674.16552734375,46.24394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1041409820318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311055868864059,0.1311121135950088,-6.523120191559428e-06,0.0,0.0001056898618116,0.0,0.0,7.835785388946533,0.0,0.0,0.0,0.3363291621208191,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281240120530128,-1035.061279296875,304.1510314941406,0.6281723976135254,0.0721249878406524,0.0657672435045242,293.1736755371094,297.1499938964844,293.1499938964844,0.0417347140610218,-1323.0030517578125,304.1525573730469,0.6695795655250549,0.087679699063301,0.0840530768036842,293.168212890625,297.1499938964844,293.1499938964844,0.0525124743580818,-1114.939208984375,304.152099609375,0.7016714215278625,0.1002240851521492,0.0708368867635726,293.1674499511719,297.1499938964844,293.1499938964844,0.064506322145462,-1725.5615234375,304.1518249511719,0.73293536901474,0.1147483736276626,0.1096345037221908,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481102466583252,0.050000000745058,0.2289067655801773,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1592712402344,1.0,0.1685823500156402,1.0,1.0,0.9989137649536132,1.0,-0.671068012714386,0.2910752296447754,0.3799927532672882,0.1032160520553588,0.0,0.0,0.1153964698314666,25.379751205444336,25.0,0.2409353852272033,-4665.953125,46.13346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.1039799451828002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307891756296157,0.1307957023382187,-6.522581315948628e-06,0.0,0.0001055264292517,0.0,0.0,7.815863132476807,0.0,0.0,0.0,0.3362815082073211,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279756616801023,-1031.63818359375,304.15093994140625,0.6274625062942505,0.0718854367733001,0.0655514970421791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512794137001,-1314.7276611328125,304.1524963378906,0.6680397391319275,0.0871298387646675,0.0835292488336563,293.1683959960937,297.1499938964844,293.1499938964844,0.0520870499312877,-1109.4154052734375,304.152099609375,0.7003617882728577,0.099724143743515,0.0704872384667396,293.16748046875,297.1499938964844,293.1499938964844,0.0641423165798187,-1718.845458984375,304.1518249511719,0.7319847941398621,0.1143007799983024,0.1092099547386169,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480378270149231,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683978140354156,1.0,1.0,0.9986984729766846,1.0,-0.6692544221878052,0.2902942895889282,0.3789601325988769,0.102862425148487,0.0,0.0,0.1141152530908584,25.37824821472168,25.0,0.3465965390205383,-4649.45849609375,45.914798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.103662371635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437318325042,0.1301502585411071,-6.521487193822395e-06,0.0,0.0001052041334332,0.0,0.0,7.77524995803833,0.0,0.0,0.0,0.3361844718456268,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279756616801023,-1031.63818359375,304.15093994140625,0.6274625062942505,0.0718854367733001,0.0655514970421791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512794137001,-1314.7276611328125,304.1524963378906,0.6680397391319275,0.0871298387646675,0.0835292488336563,293.1683959960937,297.1499938964844,293.1499938964844,0.0520870499312877,-1109.4154052734375,304.152099609375,0.7003617882728577,0.099724143743515,0.0704872384667396,293.16748046875,297.1499938964844,293.1499938964844,0.0641423165798187,-1718.845458984375,304.1518249511719,0.7319847941398621,0.1143007799983024,0.1092099547386169,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5480378270149231,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683978140354156,1.0,1.0,0.9986984729766846,1.0,-0.6692544221878052,0.2902942895889282,0.3789601325988769,0.102862425148487,0.0,0.0,0.1141152530908584,25.37824821472168,25.0,0.3465965390205383,-4649.45849609375,45.914798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.103662371635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437318325042,0.1301502585411071,-6.521487193822395e-06,0.0,0.0001052041334332,0.0,0.0,7.77524995803833,0.0,0.0,0.0,0.3361844718456268,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278308223932981,-1028.2867431640625,304.15087890625,0.6267740726470947,0.0716513767838478,0.0653402134776115,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831184566021,-1306.71484375,304.1524658203125,0.6665574312210083,0.0865983217954635,0.0830222070217132,293.1685485839844,297.1499938964844,293.1499938964844,0.0516650937497615,-1103.9453125,304.152099609375,0.6990714073181152,0.0992299243807792,0.0701410919427871,293.1674499511719,297.1499938964844,293.1499938964844,0.063784159719944,-1712.24755859375,304.1518249511719,0.7310594916343689,0.1138618886470794,0.1087930500507354,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479763150215149,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.168214663863182,1.0,1.0,0.9984831213951112,1.0,-0.6674792766571045,0.2895199060440063,0.3779593706130981,0.1025399938225746,0.0,0.0,0.112796775996685,25.375394821166992,25.0,0.3489091098308563,-4632.93212890625,45.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1033468171954155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817924499511,0.1294883042573928,-6.520367151097162e-06,0.0,0.0001048838821589,0.0,0.0,7.733625411987305,0.0,0.0,0.0,0.3360850512981415,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278308223932981,-1028.2867431640625,304.15087890625,0.6267740726470947,0.0716513767838478,0.0653402134776115,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831184566021,-1306.71484375,304.1524658203125,0.6665574312210083,0.0865983217954635,0.0830222070217132,293.1685485839844,297.1499938964844,293.1499938964844,0.0516650937497615,-1103.9453125,304.152099609375,0.6990714073181152,0.0992299243807792,0.0701410919427871,293.1674499511719,297.1499938964844,293.1499938964844,0.063784159719944,-1712.24755859375,304.1518249511719,0.7310594916343689,0.1138618886470794,0.1087930500507354,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479763150215149,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.168214663863182,1.0,1.0,0.9984831213951112,1.0,-0.6674792766571045,0.2895199060440063,0.3779593706130981,0.1025399938225746,0.0,0.0,0.112796775996685,25.375394821166992,25.0,0.3489091098308563,-4632.93212890625,45.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1033468171954155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817924499511,0.1294883042573928,-6.520367151097162e-06,0.0,0.0001048838821589,0.0,0.0,7.733625411987305,0.0,0.0,0.0,0.3360850512981415,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265479031950235,-1001.2797241210938,304.1527709960937,0.619899332523346,0.0693337023258209,0.0636428520083427,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238616287708,-1272.917724609375,304.15496826171875,0.6586449146270752,0.0838581845164299,0.0808874145150184,293.17919921875,297.1499938964844,293.1499938964844,0.0498049817979335,-1079.73583984375,304.154541015625,0.6915087699890137,0.0965841487050056,0.0686140060424804,293.1781311035156,297.1499938964844,293.1499938964844,0.062040414661169,-1679.9716796875,304.1541748046875,0.7248959541320801,0.1112384423613548,0.1067605838179588,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797216653823,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679003685712814,1.0,1.0,0.998262345790863,1.0,-0.6586913466453552,0.2857725024223327,0.3729188442230224,0.1007023826241493,0.0,0.0,0.1108877584338188,25.662567138671875,25.0,12.374789237976074,-4597.1953125,44.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1030116751790046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286959648132324,0.1287024915218353,-6.519209364341805e-06,0.0,0.0001045437529683,0.0,0.0,7.684445381164551,0.0,0.0,0.0,0.3359672129154205,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265479031950235,-1001.2797241210938,304.1527709960937,0.619899332523346,0.0693337023258209,0.0636428520083427,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238616287708,-1272.917724609375,304.15496826171875,0.6586449146270752,0.0838581845164299,0.0808874145150184,293.17919921875,297.1499938964844,293.1499938964844,0.0498049817979335,-1079.73583984375,304.154541015625,0.6915087699890137,0.0965841487050056,0.0686140060424804,293.1781311035156,297.1499938964844,293.1499938964844,0.062040414661169,-1679.9716796875,304.1541748046875,0.7248959541320801,0.1112384423613548,0.1067605838179588,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797216653823,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659240722656,1.0,0.1679003685712814,1.0,1.0,0.998262345790863,1.0,-0.6586913466453552,0.2857725024223327,0.3729188442230224,0.1007023826241493,0.0,0.0,0.1108877584338188,25.662567138671875,25.0,12.374789237976074,-4597.1953125,44.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1030116751790046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286959648132324,0.1287024915218353,-6.519209364341805e-06,0.0,0.0001045437529683,0.0,0.0,7.684445381164551,0.0,0.0,0.0,0.3359672129154205,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.025405716150999,-979.8531494140624,304.1537170410156,0.6146684885025024,0.0680727660655975,0.062345165759325,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490327477455,-1242.1475830078125,304.1562194824219,0.6523277163505554,0.0820770114660263,0.0790259316563606,293.1837463378906,297.1499938964844,293.1499938964844,0.0481397211551666,-1058.150634765625,304.15576171875,0.6855594515800476,0.094912439584732,0.0673223137855529,293.1827697753906,297.1499938964844,293.1499938964844,0.0604428946971893,-1650.56201171875,304.1553955078125,0.7199940085411072,0.1095767393708229,0.1050160974264144,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.182373046875,1.0,0.1674911975860595,1.0,1.0,0.9980415105819702,1.0,-0.6513065099716187,0.2826312482357025,0.3686752617359161,0.0991533622145652,0.0,0.0,0.1058449149131774,25.824180603027344,25.0,18.74518203735352,-4545.423828125,44.301734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.1025631055235862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265899986028671,0.1265965104103088,-6.51674963592086e-06,0.0,0.0001040885108523,0.0,0.0,7.553550720214844,0.0,0.0,0.0,0.3356649875640869,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.025405716150999,-979.8531494140624,304.1537170410156,0.6146684885025024,0.0680727660655975,0.062345165759325,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490327477455,-1242.1475830078125,304.1562194824219,0.6523277163505554,0.0820770114660263,0.0790259316563606,293.1837463378906,297.1499938964844,293.1499938964844,0.0481397211551666,-1058.150634765625,304.15576171875,0.6855594515800476,0.094912439584732,0.0673223137855529,293.1827697753906,297.1499938964844,293.1499938964844,0.0604428946971893,-1650.56201171875,304.1553955078125,0.7199940085411072,0.1095767393708229,0.1050160974264144,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.182373046875,1.0,0.1674911975860595,1.0,1.0,0.9980415105819702,1.0,-0.6513065099716187,0.2826312482357025,0.3686752617359161,0.0991533622145652,0.0,0.0,0.1058449149131774,25.824180603027344,25.0,18.74518203735352,-4545.423828125,44.301734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.1025631055235862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265899986028671,0.1265965104103088,-6.51674963592086e-06,0.0,0.0001040885108523,0.0,0.0,7.553550720214844,0.0,0.0,0.0,0.3356649875640869,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249950978904962,-972.1290283203124,304.1537780761719,0.6128534078598022,0.0675962567329406,0.0618833601474761,293.1893005371094,297.1499938964844,293.1499938964844,0.0363770462572574,-1230.4949951171875,304.15631103515625,0.6500940322875977,0.0813774242997169,0.0783150866627693,293.1849975585937,297.1499938964844,293.1499938964844,0.0474993884563446,-1049.91064453125,304.1558837890625,0.6834402680397034,0.0942414700984954,0.0668239071965217,293.1839599609375,297.1499938964844,293.1499938964844,0.059840228408575,-1639.5648193359375,304.155517578125,0.7182697057723999,0.10892815887928,0.1043567657470703,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5446743369102478,0.050000000745058,0.2290322482585907,291.1854248046875,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.18682861328125,1.0,0.1672785282135009,1.0,1.0,0.9979311227798462,1.0,-0.6485219597816467,0.2814470827579498,0.3670749068260193,0.0985728800296783,0.0,0.0,0.1029032170772552,25.8549747467041,25.0,14.28480339050293,-4516.71484375,44.01314926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.1022694855928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251706331968307,0.1251771450042724,-6.514670531032607e-06,0.0,0.0001037905240082,0.0,0.0,7.464974403381348,0.0,0.0,0.0,0.3354595303535461,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.024652287364006,-965.6174926757812,304.1537170410156,0.6112903356552124,0.0671704709529876,0.0614795573055744,293.18994140625,297.1499938964844,293.1499938964844,0.0357979126274585,-1220.4678955078125,304.1562194824219,0.64820396900177,0.0807535871863365,0.0776906535029411,293.18585205078125,297.1499938964844,293.1499938964844,0.0469368137419223,-1042.7127685546875,304.15582275390625,0.6816170811653137,0.0936304405331611,0.0663772523403167,293.1847229003906,297.1499938964844,293.1499938964844,0.0593228749930858,-1630.189453125,304.15545654296875,0.7168076634407043,0.108349435031414,0.1037780717015266,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5444998145103455,0.050000000745058,0.2290387898683548,291.18804931640625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1884765625,1.0,0.167064756155014,1.0,1.0,0.997779667377472,1.0,-0.6460651755332947,0.2804054915904999,0.3656596541404724,0.0980575755238533,0.0,0.0,0.1000892147421836,25.86868476867676,25.0,8.436436653137207,-4489.68115234375,43.74492263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1019222140312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237716376781463,0.123778149485588,-6.512374966405332e-06,0.0,0.0001034380838973,0.0,0.0,7.377499580383301,0.0,0.0,0.0,0.335253894329071,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767057985067,-954.6388549804688,304.1534423828125,0.6086283326148987,0.0664183795452117,0.0607762597501277,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190553486347,-1203.5399169921875,304.15576171875,0.6450610160827637,0.0796566009521484,0.0766086354851722,293.1867980957031,297.1499938964844,293.1499938964844,0.0459577441215515,-1030.2705078125,304.155517578125,0.6785048246383667,0.0925270840525627,0.0655807331204414,293.1854248046875,297.1499938964844,293.1499938964844,0.0584496669471263,-1614.49755859375,304.15509033203125,0.7143546938896179,0.1073279976844787,0.102772481739521,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.544323205947876,0.050000000745058,0.2290454506874084,291.1873779296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18670654296875,1.0,0.1666408032178878,1.0,1.0,0.9974768161773682,1.0,-0.641767680644989,0.2785967886447906,0.3631708920001983,0.0971312075853347,0.0,0.0,0.0950915440917015,25.86688804626465,25.0,-1.4265666007995603,-4443.095703125,43.25050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1010783091187477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775409221649,0.121284045279026,-6.50795709589147e-06,0.0,0.0001025816382025,0.0,0.0,7.221467018127441,0.0,0.0,0.0,0.3348828554153442,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767057985067,-954.6388549804688,304.1534423828125,0.6086283326148987,0.0664183795452117,0.0607762597501277,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190553486347,-1203.5399169921875,304.15576171875,0.6450610160827637,0.0796566009521484,0.0766086354851722,293.1867980957031,297.1499938964844,293.1499938964844,0.0459577441215515,-1030.2705078125,304.155517578125,0.6785048246383667,0.0925270840525627,0.0655807331204414,293.1854248046875,297.1499938964844,293.1499938964844,0.0584496669471263,-1614.49755859375,304.15509033203125,0.7143546938896179,0.1073279976844787,0.102772481739521,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.544323205947876,0.050000000745058,0.2290454506874084,291.1873779296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18670654296875,1.0,0.1666408032178878,1.0,1.0,0.9974768161773682,1.0,-0.641767680644989,0.2785967886447906,0.3631708920001983,0.0971312075853347,0.0,0.0,0.0950915440917015,25.86688804626465,25.0,-1.4265666007995603,-4443.095703125,43.25050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1010783091187477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775409221649,0.121284045279026,-6.50795709589147e-06,0.0,0.0001025816382025,0.0,0.0,7.221467018127441,0.0,0.0,0.0,0.3348828554153442,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235956106334924,-945.3984985351562,304.1531066894531,0.6063805818557739,0.0657621771097183,0.0601667873561382,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896976947784,-1189.1861572265625,304.1552124023437,0.6424373984336853,0.0786937922239303,0.0756694748997688,293.1871032714844,297.1499938964844,293.1499938964844,0.0451013445854187,-1019.4537353515624,304.15509033203125,0.6758328080177307,0.0915346816182136,0.0648696944117546,293.1854248046875,297.1499938964844,293.1499938964844,0.0577065497636795,-1601.250732421875,304.1546325683594,0.7122690677642822,0.10642571747303,0.1018942296504974,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5442715883255005,0.050000000745058,0.2290474474430084,291.18267822265625,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1815795898437,1.0,0.1662285327911377,1.0,1.0,0.9971739649772644,1.0,-0.6380041241645813,0.2770362496376037,0.3609678447246551,0.0962715074419975,0.0,0.0,0.0910232961177825,25.84414863586425,25.0,-6.9105000495910645,-4405.892578125,42.79787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.1000794470310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535907030105,0.1192600950598716,-6.504231350845657e-06,0.0,0.0001015679154079,0.0,0.0,7.094961643218994,0.0,0.0,0.0,0.3345805704593658,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235956106334924,-945.3984985351562,304.1531066894531,0.6063805818557739,0.0657621771097183,0.0601667873561382,293.1900634765625,297.1499938964844,293.1499938964844,0.0339896976947784,-1189.1861572265625,304.1552124023437,0.6424373984336853,0.0786937922239303,0.0756694748997688,293.1871032714844,297.1499938964844,293.1499938964844,0.0451013445854187,-1019.4537353515624,304.15509033203125,0.6758328080177307,0.0915346816182136,0.0648696944117546,293.1854248046875,297.1499938964844,293.1499938964844,0.0577065497636795,-1601.250732421875,304.1546325683594,0.7122690677642822,0.10642571747303,0.1018942296504974,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5442715883255005,0.050000000745058,0.2290474474430084,291.18267822265625,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1815795898437,1.0,0.1662285327911377,1.0,1.0,0.9971739649772644,1.0,-0.6380041241645813,0.2770362496376037,0.3609678447246551,0.0962715074419975,0.0,0.0,0.0910232961177825,25.84414863586425,25.0,-6.9105000495910645,-4405.892578125,42.79787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.1000794470310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535907030105,0.1192600950598716,-6.504231350845657e-06,0.0,0.0001015679154079,0.0,0.0,7.094961643218994,0.0,0.0,0.0,0.3345805704593658,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.023179342970252,-937.3340454101562,304.1527709960937,0.6044170260429382,0.0651796981692314,0.059627242386341,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549028098583,-1176.4276123046875,304.1547241210937,0.6401379108428955,0.0778241381049156,0.0748256519436836,293.1869506835937,297.1499938964844,293.1499938964844,0.0443251319229602,-1009.6829833984376,304.1546936035156,0.6734474897384644,0.0906248390674591,0.0642199888825416,293.18505859375,297.1499938964844,293.1499938964844,0.0570417568087577,-1589.45751953125,304.1542053222656,0.7103991508483887,0.1056054234504699,0.1010999232530593,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658326685428619,1.0,1.0,0.9968953728675842,1.0,-0.6346104145050049,0.2756554782390594,0.358954906463623,0.0954390540719032,0.0,0.0,0.0878653526306152,25.8111572265625,25.0,-8.721041679382324,-4376.54345703125,42.37914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.0989924669265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176875159144401,0.1176940202713012,-6.501290044980124e-06,0.0,0.0001004647710942,0.0,0.0,6.99717903137207,0.0,0.0,0.0,0.3343465030193329,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.023179342970252,-937.3340454101562,304.1527709960937,0.6044170260429382,0.0651796981692314,0.059627242386341,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549028098583,-1176.4276123046875,304.1547241210937,0.6401379108428955,0.0778241381049156,0.0748256519436836,293.1869506835937,297.1499938964844,293.1499938964844,0.0443251319229602,-1009.6829833984376,304.1546936035156,0.6734474897384644,0.0906248390674591,0.0642199888825416,293.18505859375,297.1499938964844,293.1499938964844,0.0570417568087577,-1589.45751953125,304.1542053222656,0.7103991508483887,0.1056054234504699,0.1010999232530593,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658326685428619,1.0,1.0,0.9968953728675842,1.0,-0.6346104145050049,0.2756554782390594,0.358954906463623,0.0954390540719032,0.0,0.0,0.0878653526306152,25.8111572265625,25.0,-8.721041679382324,-4376.54345703125,42.37914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.0989924669265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176875159144401,0.1176940202713012,-6.501290044980124e-06,0.0,0.0001004647710942,0.0,0.0,6.99717903137207,0.0,0.0,0.0,0.3343465030193329,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113550692796,-930.1314086914062,304.1524658203125,0.6026709675788879,0.0646573081612587,0.0591444075107574,293.1883544921875,297.1499938964844,293.1499938964844,0.0325875617563724,-1164.77978515625,304.1542663574219,0.6380702257156372,0.0770274028182029,0.0740547999739646,293.1864929199219,297.1499938964844,293.1499938964844,0.0436067134141922,-1000.65185546875,304.1543273925781,0.6712738871574402,0.0897818654775619,0.0636193752288818,293.18438720703125,297.1499938964844,293.1499938964844,0.0564296022057533,-1578.6253662109375,304.15380859375,0.7086750268936157,0.1048491522669792,0.1003696620464325,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654555350542068,1.0,1.0,0.996616780757904,1.0,-0.6315065622329712,0.2744183838367462,0.3570881485939026,0.0946226119995117,0.0,0.0,0.0854706093668937,25.773143768310547,25.0,-8.19660758972168,-4353.08447265625,41.99027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.0978853926062583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165090873837471,0.1165155842900276,-6.499057690234622e-06,0.0,9.934122499544172e-05,0.0,0.0,6.923675537109375,0.0,0.0,0.0,0.334170401096344,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113550692796,-930.1314086914062,304.1524658203125,0.6026709675788879,0.0646573081612587,0.0591444075107574,293.1883544921875,297.1499938964844,293.1499938964844,0.0325875617563724,-1164.77978515625,304.1542663574219,0.6380702257156372,0.0770274028182029,0.0740547999739646,293.1864929199219,297.1499938964844,293.1499938964844,0.0436067134141922,-1000.65185546875,304.1543273925781,0.6712738871574402,0.0897818654775619,0.0636193752288818,293.18438720703125,297.1499938964844,293.1499938964844,0.0564296022057533,-1578.6253662109375,304.15380859375,0.7086750268936157,0.1048491522669792,0.1003696620464325,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654555350542068,1.0,1.0,0.996616780757904,1.0,-0.6315065622329712,0.2744183838367462,0.3570881485939026,0.0946226119995117,0.0,0.0,0.0854706093668937,25.773143768310547,25.0,-8.19660758972168,-4353.08447265625,41.99027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.0978853926062583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165090873837471,0.1165155842900276,-6.499057690234622e-06,0.0,9.934122499544172e-05,0.0,0.0,6.923675537109375,0.0,0.0,0.0,0.334170401096344,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226420015096664,-926.78857421875,304.1523132324219,0.6018651723861694,0.0644153952598571,0.0589211843907833,293.18780517578125,297.1499938964844,293.1499938964844,0.0322743318974971,-1159.2864990234375,304.154052734375,0.63710618019104,0.0766524523496627,0.0736925825476646,293.1861572265625,297.1499938964844,293.1499938964844,0.0432648472487926,-996.3549194335938,304.1541748046875,0.6702514886856079,0.0893819704651832,0.0633348673582077,293.1839904785156,297.1499938964844,293.1499938964844,0.0561387687921524,-1573.4840087890625,304.1536560058594,0.7078562378883362,0.1044915914535522,0.1000248938798904,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.1674499511719,1.0,0.1652743816375732,1.0,1.0,0.996477484703064,1.0,-0.6300473809242249,0.2738451957702636,0.3562021851539612,0.0942209661006927,0.0,0.0,0.0845031067728996,25.75326538085937,25.0,-7.485815048217773,-4342.93798828125,41.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.0973443016409874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160368174314498,0.1160433143377304,-6.498164566437481e-06,0.0,9.879208664642648e-05,0.0,0.0,6.894242763519287,0.0,0.0,0.0,0.3340999484062195,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224808026105165,-923.588623046875,304.1521911621094,0.601096510887146,0.0641845092177391,0.0587083473801612,293.18719482421875,297.1499938964844,293.1499938964844,0.0319727025926113,-1153.978759765625,304.15386962890625,0.6361808180809021,0.0762911364436149,0.073343776166439,293.185791015625,297.1499938964844,293.1499938964844,0.0429326705634593,-992.17919921875,304.1540222167969,0.669264554977417,0.0889945477247238,0.0630594566464424,293.1835632324219,297.1499938964844,293.1499938964844,0.055856380611658,-1568.494140625,304.15350341796875,0.7070662975311279,0.1041460037231445,0.0996919050812721,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650981307029724,1.0,1.0,0.9963384866714478,1.0,-0.6286417245864868,0.2732974290847778,0.355344295501709,0.0938247963786125,0.0,0.0,0.083656370639801,25.733200073242188,25.0,-6.669389247894287,-4333.53125,41.62835311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.0968207865953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156257763504982,0.1156322732567787,-6.49738967695157e-06,0.0,9.826078894548118e-05,0.0,0.0,6.8686394691467285,0.0,0.0,0.0,0.3340386748313904,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022179901599884,-917.5658569335938,304.1519470214844,0.5996561050415039,0.0637520104646682,0.058310255408287,293.1859436035156,297.1499938964844,293.1499938964844,0.0314009189605712,-1143.8651123046875,304.1535339355469,0.6344316601753235,0.0756055116653442,0.0726825669407844,293.1849975585937,297.1499938964844,293.1499938964844,0.0422942452132701,-984.150634765625,304.1537475585937,0.6673834323883057,0.0882531777024269,0.0625330582261085,293.1826171875,297.1499938964844,293.1499938964844,0.0553144589066505,-1558.92333984375,304.1532287597656,0.7055637240409851,0.1034874990582466,0.0990579724311828,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647602021694183,1.0,1.0,0.9960606098175048,1.0,-0.625974714756012,0.2722668349742889,0.353707879781723,0.0930554196238517,0.0,0.0,0.0822574645280838,25.693256378173828,25.0,-5.057389259338379,-4316.3212890625,41.2904167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0958485156297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149516701698303,0.1149581670761108,-6.496128207800211e-06,0.0,9.727405267767608e-05,0.0,0.0,6.826681137084961,0.0,0.0,0.0,0.3339384794235229,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022179901599884,-917.5658569335938,304.1519470214844,0.5996561050415039,0.0637520104646682,0.058310255408287,293.1859436035156,297.1499938964844,293.1499938964844,0.0314009189605712,-1143.8651123046875,304.1535339355469,0.6344316601753235,0.0756055116653442,0.0726825669407844,293.1849975585937,297.1499938964844,293.1499938964844,0.0422942452132701,-984.150634765625,304.1537475585937,0.6673834323883057,0.0882531777024269,0.0625330582261085,293.1826171875,297.1499938964844,293.1499938964844,0.0553144589066505,-1558.92333984375,304.1532287597656,0.7055637240409851,0.1034874990582466,0.0990579724311828,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647602021694183,1.0,1.0,0.9960606098175048,1.0,-0.625974714756012,0.2722668349742889,0.353707879781723,0.0930554196238517,0.0,0.0,0.0822574645280838,25.693256378173828,25.0,-5.057389259338379,-4316.3212890625,41.2904167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0958485156297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149516701698303,0.1149581670761108,-6.496128207800211e-06,0.0,9.727405267767608e-05,0.0,0.0,6.826681137084961,0.0,0.0,0.0,0.3339384794235229,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219039097428321,-911.9832763671876,304.1517639160156,0.5983256101608276,0.0633535012602806,0.0579440891742706,293.1846008300781,297.1499938964844,293.1499938964844,0.030866989865899,-1134.35595703125,304.1532592773437,0.6327992677688599,0.0749640986323356,0.0720646753907203,293.18408203125,297.1499938964844,293.1499938964844,0.0416866987943649,-976.5060424804688,304.15350341796875,0.6656078100204468,0.0875512287020683,0.0620353110134601,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004359006881,-1549.8525390625,304.15301513671875,0.7041506767272949,0.1028683260083198,0.0984624475240707,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377616882324,291.15966796875,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644412577152252,1.0,1.0,0.995782732963562,1.0,-0.6234784126281738,0.271306425333023,0.3521719574928283,0.0923281982541084,0.0,0.0,0.0811691656708717,25.6544246673584,25.0,-3.738065481185913,-4300.59521484375,40.97427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0950025841593742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144312918186187,0.1144377887248992,-6.495162779174279e-06,0.0,9.641554788686336e-05,0.0,0.0,6.794317722320557,0.0,0.0,0.0,0.3338613212108612,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219039097428321,-911.9832763671876,304.1517639160156,0.5983256101608276,0.0633535012602806,0.0579440891742706,293.1846008300781,297.1499938964844,293.1499938964844,0.030866989865899,-1134.35595703125,304.1532592773437,0.6327992677688599,0.0749640986323356,0.0720646753907203,293.18408203125,297.1499938964844,293.1499938964844,0.0416866987943649,-976.5060424804688,304.15350341796875,0.6656078100204468,0.0875512287020683,0.0620353110134601,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004359006881,-1549.8525390625,304.15301513671875,0.7041506767272949,0.1028683260083198,0.0984624475240707,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377616882324,291.15966796875,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644412577152252,1.0,1.0,0.995782732963562,1.0,-0.6234784126281738,0.271306425333023,0.3521719574928283,0.0923281982541084,0.0,0.0,0.0811691656708717,25.6544246673584,25.0,-3.738065481185913,-4300.59521484375,40.97427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0950025841593742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144312918186187,0.1144377887248992,-6.495162779174279e-06,0.0,9.641554788686336e-05,0.0,0.0,6.794317722320557,0.0,0.0,0.0,0.3338613212108612,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216492507606744,-906.7818603515624,304.151611328125,0.5970867872238159,0.0629839897155761,0.0576050318777561,293.1832580566406,297.1499938964844,293.1499938964844,0.030366912484169,-1125.3895263671875,304.1529846191406,0.6312658786773682,0.0743616819381713,0.0714848563075065,293.18310546875,297.1499938964844,293.1499938964844,0.0411065630614757,-969.2019653320312,304.1533203125,0.663921058177948,0.0868834629654884,0.0615623146295547,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120503425598,-1541.2425537109375,304.15283203125,0.7028148174285889,0.1022842824459075,0.0979010909795761,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404181718826,1.0,1.0,0.9955054521560668,1.0,-0.6211310029029846,0.270399808883667,0.3507311940193176,0.091654472053051,0.0,0.0,0.0803177654743194,25.617338180541992,25.0,-2.769620180130005,-4285.91748046875,40.67790603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0943026542663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262857079505,0.1140327826142311,-6.494415629276773e-06,0.0,9.570520342094824e-05,0.0,0.0,6.769145011901856,0.0,0.0,0.0,0.3338013887405395,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216492507606744,-906.7818603515624,304.151611328125,0.5970867872238159,0.0629839897155761,0.0576050318777561,293.1832580566406,297.1499938964844,293.1499938964844,0.030366912484169,-1125.3895263671875,304.1529846191406,0.6312658786773682,0.0743616819381713,0.0714848563075065,293.18310546875,297.1499938964844,293.1499938964844,0.0411065630614757,-969.2019653320312,304.1533203125,0.663921058177948,0.0868834629654884,0.0615623146295547,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120503425598,-1541.2425537109375,304.15283203125,0.7028148174285889,0.1022842824459075,0.0979010909795761,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404181718826,1.0,1.0,0.9955054521560668,1.0,-0.6211310029029846,0.270399808883667,0.3507311940193176,0.091654472053051,0.0,0.0,0.0803177654743194,25.617338180541992,25.0,-2.769620180130005,-4285.91748046875,40.67790603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0943026542663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262857079505,0.1140327826142311,-6.494415629276773e-06,0.0,9.570520342094824e-05,0.0,0.0,6.769145011901856,0.0,0.0,0.0,0.3338013887405395,4.0,0.0,1.0
