time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021413180977106,-901.9163818359376,304.1514587402344,0.5959265232086182,0.0626396834850311,0.0572894550859928,293.181884765625,297.1499938964844,293.1499938964844,0.0298974961042404,-1116.91650390625,304.1527709960937,0.6298181414604187,0.0737941041588783,0.0709389671683311,293.18212890625,297.1499938964844,293.1499938964844,0.0405511185526847,-962.2044067382812,304.15313720703125,0.6623110175132751,0.0862458795309066,0.0611110813915729,293.179443359375,297.1499938964844,293.1499938964844,0.0538475736975669,-1533.0626220703125,304.15264892578125,0.7015475630760193,0.1017321720719337,0.0973706841468811,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566553592682,1.0,1.0,0.9952281713485718,1.0,-0.6189159154891968,0.2695360481739044,0.3493798673152923,0.0910393670201301,0.0,0.0,0.0796492770314216,25.58231544494629,25.0,-2.066462755203247,-4272.1240234375,40.399539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0937554761767387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137096732854843,0.1137161701917648,-6.493834007414989e-06,0.0,9.514988778391852e-05,0.0,0.0,6.749475479125977,0.0,0.0,0.0,0.3337545990943908,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021413180977106,-901.9163818359376,304.1514587402344,0.5959265232086182,0.0626396834850311,0.0572894550859928,293.181884765625,297.1499938964844,293.1499938964844,0.0298974961042404,-1116.91650390625,304.1527709960937,0.6298181414604187,0.0737941041588783,0.0709389671683311,293.18212890625,297.1499938964844,293.1499938964844,0.0405511185526847,-962.2044067382812,304.15313720703125,0.6623110175132751,0.0862458795309066,0.0611110813915729,293.179443359375,297.1499938964844,293.1499938964844,0.0538475736975669,-1533.0626220703125,304.15264892578125,0.7015475630760193,0.1017321720719337,0.0973706841468811,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566553592682,1.0,1.0,0.9952281713485718,1.0,-0.6189159154891968,0.2695360481739044,0.3493798673152923,0.0910393670201301,0.0,0.0,0.0796492770314216,25.58231544494629,25.0,-2.066462755203247,-4272.1240234375,40.399539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0937554761767387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137096732854843,0.1137161701917648,-6.493834007414989e-06,0.0,9.514988778391852e-05,0.0,0.0,6.749475479125977,0.0,0.0,0.0,0.3337545990943908,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213014278560876,-899.59814453125,304.1513977050781,0.5953726172447205,0.062476061284542,0.0571395941078662,293.18121337890625,297.1499938964844,293.1499938964844,0.0296835452318191,-1112.845703125,304.1526794433594,0.6291231513023376,0.0735223442316055,0.0706777200102806,293.1816101074219,297.1499938964844,293.1499938964844,0.0402819588780403,-958.8115844726562,304.1530456542969,0.6615318655967712,0.085937425494194,0.0608929060399532,293.17889404296875,297.1499938964844,293.1499938964844,0.0536238402128219,-1529.1256103515625,304.152587890625,0.7009376883506775,0.1014673188328743,0.0971162989735603,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637208610773086,1.0,1.0,0.9950895309448242,1.0,-0.6178538799285889,0.2691183090209961,0.3487356007099151,0.0907533392310142,0.0,0.0,0.0793694481253624,25.56562042236328,25.0,-1.7802172899246216,-4265.546875,40.266639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,304.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0935384482145309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135777533054351,0.1135842427611351,-6.4935925365716685e-06,0.0,9.492963727097958e-05,0.0,0.0,6.7412824630737305,0.0,0.0,0.0,0.3337351381778717,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211934708058834,-897.349365234375,304.1513366699219,0.5948345065116882,0.0623176284134388,0.0569945275783538,293.1805725097656,297.1499938964844,293.1499938964844,0.0294755492359399,-1108.88671875,304.1525573730469,0.6284454464912415,0.073257990181446,0.0704236477613449,293.1811218261719,297.1499938964844,293.1499938964844,0.0400180667638778,-955.4838256835938,304.1529846191406,0.6607682704925537,0.0856352970004081,0.060679268091917,293.1783447265625,297.1499938964844,293.1499938964844,0.0534054264426231,-1525.2841796875,304.15252685546875,0.7003424167633057,0.1012094318866729,0.0968686491250991,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635888814926147,1.0,1.0,0.9949495792388916,1.0,-0.6168197989463806,0.268709272146225,0.3481105268001556,0.0904804319143295,0.0,0.0,0.0791182294487953,25.54946517944336,25.0,-1.522236704826355,-4259.17919921875,40.13762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,304.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0933568924665451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134598553180694,0.1134663447737693,-6.49337789582205e-06,0.0,9.4745380920358e-05,0.0,0.0,6.733962535858154,0.0,0.0,0.0,0.3337177634239197,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883209317922,-893.0506591796875,304.1512451171875,0.5938001871109009,0.0620154291391372,0.0567180290818214,293.17926025390625,297.1499938964844,293.1499938964844,0.0287142358720302,-1101.5745849609375,304.15301513671875,0.6271358132362366,0.0727498680353164,0.0699358135461807,293.1801147460937,297.1499938964844,293.1499938964844,0.039505548775196,-949.0166625976562,304.15283203125,0.659282922744751,0.0850492417812347,0.0602650269865989,293.17724609375,297.1499938964844,293.1499938964844,0.052984282374382,-1517.883056640625,304.1523742675781,0.699191153049469,0.1007139831781387,0.0963929370045661,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360087871551,1.0,1.0,0.9946696758270264,1.0,-0.6148317456245422,0.2679319977760315,0.3468997478485107,0.089936539530754,0.0,0.0,0.0786845237016677,25.518779754638672,25.0,-1.1238826513290403,-4247.16455078125,39.89078140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0930941924452781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132578179240226,0.1132643148303031,-6.493014097941341e-06,0.0,9.447876800550148e-05,0.0,0.0,6.721424579620361,0.0,0.0,0.0,0.3336880207061767,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883209317922,-893.0506591796875,304.1512451171875,0.5938001871109009,0.0620154291391372,0.0567180290818214,293.17926025390625,297.1499938964844,293.1499938964844,0.0287142358720302,-1101.5745849609375,304.15301513671875,0.6271358132362366,0.0727498680353164,0.0699358135461807,293.1801147460937,297.1499938964844,293.1499938964844,0.039505548775196,-949.0166625976562,304.15283203125,0.659282922744751,0.0850492417812347,0.0602650269865989,293.17724609375,297.1499938964844,293.1499938964844,0.052984282374382,-1517.883056640625,304.1523742675781,0.699191153049469,0.1007139831781387,0.0963929370045661,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360087871551,1.0,1.0,0.9946696758270264,1.0,-0.6148317456245422,0.2679319977760315,0.3468997478485107,0.089936539530754,0.0,0.0,0.0786845237016677,25.518779754638672,25.0,-1.1238826513290403,-4247.16455078125,39.89078140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0930941924452781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132578179240226,0.1132643148303031,-6.493014097941341e-06,0.0,9.447876800550148e-05,0.0,0.0,6.721424579620361,0.0,0.0,0.0,0.3336880207061767,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962878048419,-888.9961547851562,304.1511535644531,0.5928279757499695,0.0617314167320728,0.0564581044018268,293.177978515625,297.1499938964844,293.1499938964844,0.0282842926681041,-1094.0379638671875,304.1527099609375,0.6258891224861145,0.0722672194242477,0.0694722682237625,293.1791381835937,297.1499938964844,293.1499938964844,0.0390117317438125,-942.779541015625,304.1527099609375,0.6578587293624878,0.0844849273562431,0.0598665215075016,293.1761474609375,297.1499938964844,293.1499938964844,0.0525829046964645,-1510.836669921875,304.1522521972656,0.6981009840965271,0.1002436652779579,0.0959415659308433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630969941616058,1.0,1.0,0.9943897724151612,1.0,-0.6129407286643982,0.2671389281749725,0.3458018004894256,0.0895418748259544,0.0,0.0,0.0783236995339393,25.49028587341309,25.0,-0.6053296327590942,-4235.84326171875,39.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0929489806294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130916178226471,0.113098107278347,-6.492718057415914e-06,0.0,9.43314007599838e-05,0.0,0.0,6.711114883422852,0.0,0.0,0.0,0.3336636126041412,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962878048419,-888.9961547851562,304.1511535644531,0.5928279757499695,0.0617314167320728,0.0564581044018268,293.177978515625,297.1499938964844,293.1499938964844,0.0282842926681041,-1094.0379638671875,304.1527099609375,0.6258891224861145,0.0722672194242477,0.0694722682237625,293.1791381835937,297.1499938964844,293.1499938964844,0.0390117317438125,-942.779541015625,304.1527099609375,0.6578587293624878,0.0844849273562431,0.0598665215075016,293.1761474609375,297.1499938964844,293.1499938964844,0.0525829046964645,-1510.836669921875,304.1522521972656,0.6981009840965271,0.1002436652779579,0.0959415659308433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630969941616058,1.0,1.0,0.9943897724151612,1.0,-0.6129407286643982,0.2671389281749725,0.3458018004894256,0.0895418748259544,0.0,0.0,0.0783236995339393,25.49028587341309,25.0,-0.6053296327590942,-4235.84326171875,39.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0929489806294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130916178226471,0.113098107278347,-6.492718057415914e-06,0.0,9.43314007599838e-05,0.0,0.0,6.711114883422852,0.0,0.0,0.0,0.3336636126041412,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206157006323337,-885.147216796875,304.15106201171875,0.5919176340103149,0.0614656247198581,0.0562145709991455,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970746487379,-1087.0787353515625,304.1522827148437,0.6247036457061768,0.0718094855546951,0.0690326914191246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385320708155632,-936.7086181640624,304.1526184082031,0.656488835811615,0.0839404314756393,0.0594820939004421,293.17510986328125,297.1499938964844,293.1499938964844,0.052196804434061,-1504.05712890625,304.15216064453125,0.6970673203468323,0.0997970178723335,0.0955127850174903,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708988428115,1.0,1.0,0.9941070079803468,1.0,-0.6111420392990112,0.266338437795639,0.3448036015033722,0.0892719626426696,0.0,0.0,0.077910341322422,25.463735580444336,25.0,0.3906592428684234,-4224.87060546875,39.43733596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0928976088762283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129214018583297,0.1129278987646102,-6.492453394457698e-06,0.0,9.427926124772056e-05,0.0,0.0,6.700597763061523,0.0,0.0,0.0,0.3336389660835266,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206157006323337,-885.147216796875,304.15106201171875,0.5919176340103149,0.0614656247198581,0.0562145709991455,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970746487379,-1087.0787353515625,304.1522827148437,0.6247036457061768,0.0718094855546951,0.0690326914191246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385320708155632,-936.7086181640624,304.1526184082031,0.656488835811615,0.0839404314756393,0.0594820939004421,293.17510986328125,297.1499938964844,293.1499938964844,0.052196804434061,-1504.05712890625,304.15216064453125,0.6970673203468323,0.0997970178723335,0.0955127850174903,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708988428115,1.0,1.0,0.9941070079803468,1.0,-0.6111420392990112,0.266338437795639,0.3448036015033722,0.0892719626426696,0.0,0.0,0.077910341322422,25.463735580444336,25.0,0.3906592428684234,-4224.87060546875,39.43733596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0928976088762283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129214018583297,0.1129278987646102,-6.492453394457698e-06,0.0,9.427926124772056e-05,0.0,0.0,6.700597763061523,0.0,0.0,0.0,0.3336389660835266,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463135451078,-881.50830078125,304.1510009765625,0.5910560488700867,0.0612157396972179,0.0559860691428184,293.175537109375,297.1499938964844,293.1499938964844,0.0277256406843662,-1080.431640625,304.1519775390625,0.6235661506652832,0.0713741481304168,0.0686150044202804,293.17724609375,297.1499938964844,293.1499938964844,0.0380675047636032,-930.8192749023438,304.15252685546875,0.6551620960235596,0.083414539694786,0.0591109655797481,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275015056133,-1497.57568359375,304.15203857421875,0.6960792541503906,0.0993729680776596,0.0951058119535446,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569330692291,1.0,1.0,0.9938242435455322,1.0,-0.6094300746917725,0.2655776739120483,0.3438523709774017,0.0890136510133743,0.0,0.0,0.0773837640881538,25.439022064208984,25.0,0.7842649817466736,-4213.95849609375,39.2289924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.09291323274374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127010956406593,0.1127075850963592,-6.492133252322674e-06,0.0,9.429511555936188e-05,0.0,0.0,6.687010765075684,0.0,0.0,0.0,0.3336076140403747,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463135451078,-881.50830078125,304.1510009765625,0.5910560488700867,0.0612157396972179,0.0559860691428184,293.175537109375,297.1499938964844,293.1499938964844,0.0277256406843662,-1080.431640625,304.1519775390625,0.6235661506652832,0.0713741481304168,0.0686150044202804,293.17724609375,297.1499938964844,293.1499938964844,0.0380675047636032,-930.8192749023438,304.15252685546875,0.6551620960235596,0.083414539694786,0.0591109655797481,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275015056133,-1497.57568359375,304.15203857421875,0.6960792541503906,0.0993729680776596,0.0951058119535446,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569330692291,1.0,1.0,0.9938242435455322,1.0,-0.6094300746917725,0.2655776739120483,0.3438523709774017,0.0890136510133743,0.0,0.0,0.0773837640881538,25.439022064208984,25.0,0.7842649817466736,-4213.95849609375,39.2289924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.09291323274374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127010956406593,0.1127075850963592,-6.492133252322674e-06,0.0,9.429511555936188e-05,0.0,0.0,6.687010765075684,0.0,0.0,0.0,0.3336076140403747,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.020365584641695,-879.765869140625,304.1509704589844,0.5906419157981873,0.0610961429774761,0.0558767393231391,293.1749572753906,297.1499938964844,293.1499938964844,0.0275983307510614,-1077.2274169921875,304.15185546875,0.623013973236084,0.0711641237139701,0.0684135779738426,293.17681884765625,297.1499938964844,293.1499938964844,0.0378411337733268,-927.9471435546876,304.1524658203125,0.6545145511627197,0.0831581130623817,0.0589300356805324,293.1735534667969,297.1499938964844,293.1499938964844,0.0516495071351528,-1494.454345703125,304.1520080566406,0.6956021785736084,0.0991688966751098,0.0949099734425544,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625541746616363,1.0,1.0,0.993682861328125,1.0,-0.6086036562919617,0.2652053236961365,0.3433983325958252,0.0889009162783622,0.0,0.0,0.0770909190177917,25.427335739135746,25.0,0.8617926836013794,-4208.6123046875,39.128944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929371416568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125769838690757,0.1125834733247757,-6.491947260656161e-06,0.0,9.431938087800518e-05,0.0,0.0,6.679351806640625,0.0,0.0,0.0,0.3335899114608764,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202873442322015,-878.0719604492188,304.15093994140625,0.590238630771637,0.06097998842597,0.0557705424726009,293.1744079589844,297.1499938964844,293.1499938964844,0.0274741686880588,-1074.096923828125,304.1517333984375,0.6224722862243652,0.070958986878395,0.0682168453931808,293.1763610839844,297.1499938964844,293.1499938964844,0.0376185290515422,-925.1209716796876,304.1524353027344,0.653877317905426,0.0829058587551117,0.0587520748376846,293.17303466796875,297.1499938964844,293.1499938964844,0.0514757744967937,-1491.409423828125,304.1519470214844,0.695136308670044,0.0989699885249137,0.0947190672159195,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624541282653808,1.0,1.0,0.9935383200645448,1.0,-0.6077961921691895,0.2648379802703857,0.3429582417011261,0.0887991413474083,0.0,0.0,0.076776809990406,25.41607093811035,25.0,0.9149157404899596,-4203.36083984375,39.03151321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0929673239588737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124441549181938,0.1124506443738937,-6.49174671707442e-06,0.0,9.43500199355185e-05,0.0,0.0,6.671154022216797,0.0,0.0,0.0,0.3335709273815155,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381351798772,-874.8271484375,304.15087890625,0.5894641280174255,0.0607577934861183,0.0555673763155937,293.1733093261719,297.1499938964844,293.1499938964844,0.0272278692573308,-1068.052978515625,304.1515808105469,0.6214192509651184,0.0705628618597984,0.067837044596672,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843725442886,-919.6033325195312,304.15234375,0.6526330709457397,0.0824136212468147,0.0584048554301261,293.17205810546875,297.1499938964844,293.1499938964844,0.0511409603059291,-1485.5455322265625,304.15185546875,0.6942378282546997,0.0985874310135841,0.0943518579006195,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617989778518,1.0,1.0,0.9932493567466736,1.0,-0.6062368154525757,0.264118492603302,0.3421182930469513,0.0886259153485298,0.0,0.0,0.0760795325040817,25.39472961425781,25.0,0.9659119844436646,-4193.11865234375,38.84424209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0930342525243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121493726968765,0.1121558621525764,-6.491301064670552e-06,0.0,9.44179409998469e-05,0.0,0.0,6.652964115142822,0.0,0.0,0.0,0.3335287868976593,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381351798772,-874.8271484375,304.15087890625,0.5894641280174255,0.0607577934861183,0.0555673763155937,293.1733093261719,297.1499938964844,293.1499938964844,0.0272278692573308,-1068.052978515625,304.1515808105469,0.6214192509651184,0.0705628618597984,0.067837044596672,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843725442886,-919.6033325195312,304.15234375,0.6526330709457397,0.0824136212468147,0.0584048554301261,293.17205810546875,297.1499938964844,293.1499938964844,0.0511409603059291,-1485.5455322265625,304.15185546875,0.6942378282546997,0.0985874310135841,0.0943518579006195,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617989778518,1.0,1.0,0.9932493567466736,1.0,-0.6062368154525757,0.264118492603302,0.3421182930469513,0.0886259153485298,0.0,0.0,0.0760795325040817,25.39472961425781,25.0,0.9659119844436646,-4193.11865234375,38.84424209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0930342525243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121493726968765,0.1121558621525764,-6.491301064670552e-06,0.0,9.44179409998469e-05,0.0,0.0,6.652964115142822,0.0,0.0,0.0,0.3335287868976593,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980847537517,-871.7645263671875,304.1508178710937,0.5887302756309509,0.0605483055114746,0.0553757771849632,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686840474605,-1062.282470703125,304.1514892578125,0.6204031705856323,0.0701842680573463,0.0674741044640541,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642752826213,-914.2568969726562,304.1522521972656,0.6514265537261963,0.0819366872310638,0.0580684803426265,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224181830883,-1479.9722900390625,304.1517639160156,0.693381667137146,0.0982241854071617,0.0940031036734581,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.1620790660381317,1.0,1.0,0.9929603934288024,1.0,-0.6047468185424805,0.2634205520153045,0.3413262665271759,0.088484987616539,0.0,0.0,0.0752944275736808,25.37479782104492,25.0,0.9403871297836304,-4183.20556640625,38.66635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0930925831198692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165850639343,0.1118230745196342,-6.490794476121664e-06,0.0,9.44771381909959e-05,0.0,0.0,6.632430553436279,0.0,0.0,0.0,0.3334812223911285,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980847537517,-871.7645263671875,304.1508178710937,0.5887302756309509,0.0605483055114746,0.0553757771849632,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686840474605,-1062.282470703125,304.1514892578125,0.6204031705856323,0.0701842680573463,0.0674741044640541,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642752826213,-914.2568969726562,304.1522521972656,0.6514265537261963,0.0819366872310638,0.0580684803426265,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224181830883,-1479.9722900390625,304.1517639160156,0.693381667137146,0.0982241854071617,0.0940031036734581,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.1620790660381317,1.0,1.0,0.9929603934288024,1.0,-0.6047468185424805,0.2634205520153045,0.3413262665271759,0.088484987616539,0.0,0.0,0.0752944275736808,25.37479782104492,25.0,0.9403871297836304,-4183.20556640625,38.66635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0930925831198692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165850639343,0.1118230745196342,-6.490794476121664e-06,0.0,9.44771381909959e-05,0.0,0.0,6.632430553436279,0.0,0.0,0.0,0.3334812223911285,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670849204063,-868.8856201171875,304.1507568359375,0.5880365967750549,0.0603513568639755,0.0551955625414848,293.1712646484375,297.1499938964844,293.1499938964844,0.0266711041331291,-1056.783203125,304.1514892578125,0.6194221377372742,0.0698225349187851,0.0671273991465568,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582260906696,-909.0820922851562,304.1521911621094,0.6502565741539001,0.0814747065305709,0.0577426925301551,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204088985919,-1474.6943359375,304.15167236328125,0.6925674080848694,0.0978800952434539,0.0936726182699203,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055122137069,1.0,1.0,0.992668628692627,1.0,-0.6033247113227844,0.2627486884593963,0.340576022863388,0.0883643850684166,0.0,0.0,0.0744311287999153,25.35614585876465,25.0,0.825495719909668,-4173.6494140625,38.49747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0931249856948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114491447806358,0.1114556342363357,-6.490228770417161e-06,0.0,9.45100182434544e-05,0.0,0.0,6.609759330749512,0.0,0.0,0.0,0.3334286510944366,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670849204063,-868.8856201171875,304.1507568359375,0.5880365967750549,0.0603513568639755,0.0551955625414848,293.1712646484375,297.1499938964844,293.1499938964844,0.0266711041331291,-1056.783203125,304.1514892578125,0.6194221377372742,0.0698225349187851,0.0671273991465568,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582260906696,-909.0820922851562,304.1521911621094,0.6502565741539001,0.0814747065305709,0.0577426925301551,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204088985919,-1474.6943359375,304.15167236328125,0.6925674080848694,0.0978800952434539,0.0936726182699203,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055122137069,1.0,1.0,0.992668628692627,1.0,-0.6033247113227844,0.2627486884593963,0.340576022863388,0.0883643850684166,0.0,0.0,0.0744311287999153,25.35614585876465,25.0,0.825495719909668,-4173.6494140625,38.49747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0931249856948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114491447806358,0.1114556342363357,-6.490228770417161e-06,0.0,9.45100182434544e-05,0.0,0.0,6.609759330749512,0.0,0.0,0.0,0.3334286510944366,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451617568731,-866.1949462890625,304.15069580078125,0.5873832106590271,0.0601669214665889,0.0550266951322555,293.1703186035156,297.1499938964844,293.1499938964844,0.0263920780271291,-1051.528076171875,304.1514587402344,0.6184749007225037,0.0694773197174072,0.0667965114116668,293.173095703125,297.1499938964844,293.1499938964844,0.0359663926064968,-904.0817260742188,304.152099609375,0.6491222977638245,0.0810274928808212,0.0574273429811,293.16925048828125,297.1499938964844,293.1499938964844,0.050235416740179,-1469.7200927734375,304.151611328125,0.6917951107025146,0.0975551679730415,0.0933604091405868,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407947778701,1.0,1.0,0.9923768639564514,1.0,-0.601969838142395,0.2621080577373504,0.3398618102073669,0.0882516279816627,0.0,0.0,0.0735103636980056,25.33865165710449,25.0,0.6166766285896301,-4164.5078125,38.33732986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.0931179150938987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551878809928,0.1110616773366928,-6.489614406746114e-06,0.0,9.45028441492468e-05,0.0,0.0,6.585451602935791,0.0,0.0,0.0,0.3333722651004791,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451617568731,-866.1949462890625,304.15069580078125,0.5873832106590271,0.0601669214665889,0.0550266951322555,293.1703186035156,297.1499938964844,293.1499938964844,0.0263920780271291,-1051.528076171875,304.1514587402344,0.6184749007225037,0.0694773197174072,0.0667965114116668,293.173095703125,297.1499938964844,293.1499938964844,0.0359663926064968,-904.0817260742188,304.152099609375,0.6491222977638245,0.0810274928808212,0.0574273429811,293.16925048828125,297.1499938964844,293.1499938964844,0.050235416740179,-1469.7200927734375,304.151611328125,0.6917951107025146,0.0975551679730415,0.0933604091405868,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407947778701,1.0,1.0,0.9923768639564514,1.0,-0.601969838142395,0.2621080577373504,0.3398618102073669,0.0882516279816627,0.0,0.0,0.0735103636980056,25.33865165710449,25.0,0.6166766285896301,-4164.5078125,38.33732986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.0931179150938987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551878809928,0.1110616773366928,-6.489614406746114e-06,0.0,9.45028441492468e-05,0.0,0.0,6.585451602935791,0.0,0.0,0.0,0.3333722651004791,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196874551475048,-864.91796875,304.15069580078125,0.5870709419250488,0.0600791685283184,0.054946307092905,293.1698608398437,297.1499938964844,293.1499938964844,0.0262608099728822,-1048.9969482421875,304.15142822265625,0.6180129647254944,0.0693105086684227,0.0666366219520568,293.1727294921875,297.1499938964844,293.1499938964844,0.0357755981385707,-901.64453125,304.1520690917969,0.6485676765441895,0.0808091014623642,0.0572733506560325,293.1687927246094,297.1499938964844,293.1499938964844,0.0500991158187389,-1467.343505859375,304.15155029296875,0.6914238929748535,0.0973995476961135,0.0932108163833618,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5452854633331299,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616615056991577,1.0,1.0,0.9922309517860411,1.0,-0.6013162732124329,0.2618004083633423,0.3395158648490906,0.0881944894790649,0.0,0.0,0.0730385184288024,25.33027458190918,25.0,0.4824219644069671,-4160.11083984375,38.26029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0930977016687393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108524799346923,0.1108589693903923,-6.4892947193584405e-06,0.0,9.448233322473244e-05,0.0,0.0,6.572944164276123,0.0,0.0,0.0,0.3333432078361511,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196318253874778,-863.68505859375,304.1506652832031,0.5867677927017212,0.0599942542612552,0.0548684895038604,293.1694030761719,297.1499938964844,293.1499938964844,0.0261328965425491,-1046.5247802734375,304.1513977050781,0.6175581812858582,0.0691473260521888,0.0664802193641662,293.17236328125,297.1499938964844,293.1499938964844,0.0355880856513977,-899.2476806640625,304.15203857421875,0.6480209827423096,0.0805940106511116,0.0571216829121112,293.1683654785156,297.1499938964844,293.1499938964844,0.0499668084084987,-1465.038330078125,304.1515197753906,0.6910622715950012,0.0972482934594154,0.0930653810501098,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453057885169983,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615841090679168,1.0,1.0,0.9920834898948668,1.0,-0.6006777286529541,0.2615014612674713,0.3391762673854828,0.0881353020668029,0.0,0.0,0.0725644156336784,25.322120666503903,25.0,0.3322012722492218,-4155.83984375,38.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0930662751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106482520699501,0.11065474152565,-6.488970484497258e-06,0.0,9.445044270250946e-05,0.0,0.0,6.560342311859131,0.0,0.0,0.0,0.3333139419555664,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267926901578,-861.3524169921875,304.1506042480469,0.586189329624176,0.0598329864442348,0.0547205880284309,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869398385286,-1041.7554931640625,304.1513366699219,0.6166698932647705,0.0688316449522972,0.0661776587367057,293.171630859375,297.1499938964844,293.1499938964844,0.0352228991687297,-894.5752563476562,304.1519775390625,0.6469509601593018,0.0801736637949943,0.0568252876400947,293.16748046875,297.1499938964844,293.1499938964844,0.0497142858803272,-1460.643798828125,304.15142822265625,0.6903676986694336,0.0969588831067085,0.092786967754364,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349037408828,1.0,1.0,0.9917885065078736,1.0,-0.599445641040802,0.2609307169914245,0.3385149240493774,0.0880081504583358,0.0,0.0,0.0716263055801391,25.3064193725586,25.0,0.002195097040385,-4147.71875,38.04055404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0929697975516319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110242411494255,0.1102489009499549,-6.488317922048736e-06,0.0,9.435252286493778e-05,0.0,0.0,6.5352983474731445,0.0,0.0,0.0,0.3332556784152984,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267926901578,-861.3524169921875,304.1506042480469,0.586189329624176,0.0598329864442348,0.0547205880284309,293.1685485839844,297.1499938964844,293.1499938964844,0.0258869398385286,-1041.7554931640625,304.1513366699219,0.6166698932647705,0.0688316449522972,0.0661776587367057,293.171630859375,297.1499938964844,293.1499938964844,0.0352228991687297,-894.5752563476562,304.1519775390625,0.6469509601593018,0.0801736637949943,0.0568252876400947,293.16748046875,297.1499938964844,293.1499938964844,0.0497142858803272,-1460.643798828125,304.15142822265625,0.6903676986694336,0.0969588831067085,0.092786967754364,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349037408828,1.0,1.0,0.9917885065078736,1.0,-0.599445641040802,0.2609307169914245,0.3385149240493774,0.0880081504583358,0.0,0.0,0.0716263055801391,25.3064193725586,25.0,0.002195097040385,-4147.71875,38.04055404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0929697975516319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110242411494255,0.1102489009499549,-6.488317922048736e-06,0.0,9.435252286493778e-05,0.0,0.0,6.5352983474731445,0.0,0.0,0.0,0.3332556784152984,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194299593567848,-859.1971435546875,304.15057373046875,0.5856484770774841,0.0596830919384956,0.0545829534530639,293.167724609375,297.1499938964844,293.1499938964844,0.0256537050008773,-1037.2137451171875,304.1512756347656,0.6158092617988586,0.0685298144817352,0.0658883601427078,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706692457199,-890.0626220703125,304.1518859863281,0.6459121108055115,0.0797662660479545,0.0565380081534385,293.1666564941406,297.1499938964844,293.1499938964844,0.0494778454303741,-1456.53564453125,304.1513366699219,0.6897118091583252,0.0966868475079536,0.0925250723958015,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.15673828125,1.0,0.1612928956747055,1.0,1.0,0.99149352312088,1.0,-0.5982726812362671,0.2603965103626251,0.3378761708736419,0.0878675058484077,0.0,0.0,0.0707270577549934,25.29145622253418,25.0,-0.3322711884975433,-4140.21484375,37.903202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0928312689065933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511070013046,0.1098575964570045,-6.487679002020741e-06,0.0,9.421193681191652e-05,0.0,0.0,6.511150360107422,0.0,0.0,0.0,0.3331994116306305,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194299593567848,-859.1971435546875,304.15057373046875,0.5856484770774841,0.0596830919384956,0.0545829534530639,293.167724609375,297.1499938964844,293.1499938964844,0.0256537050008773,-1037.2137451171875,304.1512756347656,0.6158092617988586,0.0685298144817352,0.0658883601427078,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706692457199,-890.0626220703125,304.1518859863281,0.6459121108055115,0.0797662660479545,0.0565380081534385,293.1666564941406,297.1499938964844,293.1499938964844,0.0494778454303741,-1456.53564453125,304.1513366699219,0.6897118091583252,0.0966868475079536,0.0925250723958015,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.15673828125,1.0,0.1612928956747055,1.0,1.0,0.99149352312088,1.0,-0.5982726812362671,0.2603965103626251,0.3378761708736419,0.0878675058484077,0.0,0.0,0.0707270577549934,25.29145622253418,25.0,-0.3322711884975433,-4140.21484375,37.903202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0928312689065933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511070013046,0.1098575964570045,-6.487679002020741e-06,0.0,9.421193681191652e-05,0.0,0.0,6.511150360107422,0.0,0.0,0.0,0.3331994116306305,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412769585847,-857.2196655273438,304.1505432128906,0.5851467251777649,0.0595447309315204,0.0544557198882103,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327803850173,-1032.8939208984375,304.1512145996094,0.6149765253067017,0.0682416036725044,0.0656120926141738,293.1702575683594,297.1499938964844,293.1499938964844,0.0345312543213367,-885.7080688476562,304.1518249511719,0.6449048519134521,0.0793718323111534,0.0562598407268524,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575280368328,-1452.713623046875,304.1512756347656,0.6890957951545715,0.0964323505759239,0.0922798290848732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.15631103515625,1.0,0.1611579209566116,1.0,1.0,0.9911975860595704,1.0,-0.5971589088439941,0.2598982453346252,0.3372606337070465,0.0877148807048797,0.0,0.0,0.0698953792452812,25.27714729309082,25.0,-0.6257356405258179,-4133.38134765625,37.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0926567539572715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871163368225,0.1094936057925224,-6.487075097538764e-06,0.0,9.403482545167208e-05,0.0,0.0,6.488685131072998,0.0,0.0,0.0,0.3331469893455505,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412769585847,-857.2196655273438,304.1505432128906,0.5851467251777649,0.0595447309315204,0.0544557198882103,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327803850173,-1032.8939208984375,304.1512145996094,0.6149765253067017,0.0682416036725044,0.0656120926141738,293.1702575683594,297.1499938964844,293.1499938964844,0.0345312543213367,-885.7080688476562,304.1518249511719,0.6449048519134521,0.0793718323111534,0.0562598407268524,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575280368328,-1452.713623046875,304.1512756347656,0.6890957951545715,0.0964323505759239,0.0922798290848732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.15631103515625,1.0,0.1611579209566116,1.0,1.0,0.9911975860595704,1.0,-0.5971589088439941,0.2598982453346252,0.3372606337070465,0.0877148807048797,0.0,0.0,0.0698953792452812,25.27714729309082,25.0,-0.6257356405258179,-4133.38134765625,37.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0926567539572715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871163368225,0.1094936057925224,-6.487075097538764e-06,0.0,9.403482545167208e-05,0.0,0.0,6.488685131072998,0.0,0.0,0.0,0.3331469893455505,4.0,0.0,1.0
