time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.01926039904356,-855.413330078125,304.1504821777344,0.5846843719482422,0.0594176799058914,0.0543386675417423,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233482897281,-1028.7821044921875,304.1511535644531,0.6141711473464966,0.0679663866758346,0.0653482228517532,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040285468101,-881.5033569335938,304.1517639160156,0.6439287662506104,0.0789899453520774,0.0559904836118221,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526929497718,-1449.1654052734375,304.15118408203125,0.6885196566581726,0.0961949527263641,0.0920508131384849,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610295623540878,1.0,1.0,0.9909016489982604,1.0,-0.5961022973060608,0.2594330012798309,0.3366693258285522,0.0875544399023056,0.0,0.0,0.0691496655344963,25.26339340209961,25.0,-0.8507409691810608,-4127.2138671875,37.64957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0924561321735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109158955514431,0.1091654449701309,-6.486522124760086e-06,0.0,9.383121505379675e-05,0.0,0.0,6.468429565429688,0.0,0.0,0.0,0.3330996632575989,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.01926039904356,-855.413330078125,304.1504821777344,0.5846843719482422,0.0594176799058914,0.0543386675417423,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233482897281,-1028.7821044921875,304.1511535644531,0.6141711473464966,0.0679663866758346,0.0653482228517532,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040285468101,-881.5033569335938,304.1517639160156,0.6439287662506104,0.0789899453520774,0.0559904836118221,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526929497718,-1449.1654052734375,304.15118408203125,0.6885196566581726,0.0961949527263641,0.0920508131384849,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610295623540878,1.0,1.0,0.9909016489982604,1.0,-0.5961022973060608,0.2594330012798309,0.3366693258285522,0.0875544399023056,0.0,0.0,0.0691496655344963,25.26339340209961,25.0,-0.8507409691810608,-4127.2138671875,37.64957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0924561321735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109158955514431,0.1091654449701309,-6.486522124760086e-06,0.0,9.383121505379675e-05,0.0,0.0,6.468429565429688,0.0,0.0,0.0,0.3330996632575989,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229226231575,-854.575439453125,304.1504821777344,0.5844689011573792,0.0593585520982742,0.0542840957641601,293.1658020019531,297.1499938964844,293.1499938964844,0.0251229051500558,-1026.8040771484375,304.151123046875,0.6137793660163879,0.0678337216377258,0.0652210041880607,293.1693115234375,297.1499938964844,293.1499938964844,0.03404501080513,-879.4574584960938,304.1517333984375,0.6434530019760132,0.0788038372993469,0.055859200656414,293.16461181640625,297.1499938964844,293.1499938964844,0.0489561818540096,-1447.4952392578125,304.1511535644531,0.6882474422454834,0.0960828885436058,0.091942586004734,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1553955078125,1.0,0.1609679013490677,1.0,1.0,0.9907536506652832,1.0,-0.5955960750579834,0.2592121362686157,0.3363839387893677,0.0874733701348304,0.0,0.0,0.0688143447041511,25.256710052490234,25.0,-0.9311118721961976,-4124.38037109375,37.59044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0923490822315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090107411146164,0.1090172231197357,-6.486269285232993e-06,0.0,9.3722585006617e-05,0.0,0.0,6.459279537200928,0.0,0.0,0.0,0.3330782353878021,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191873554140329,-853.7796020507812,304.15045166015625,0.5842639803886414,0.0593022927641868,0.054232120513916,293.1654357910156,297.1499938964844,293.1499938964844,0.0250251702964305,-1024.8753662109375,304.151123046875,0.6133947968482971,0.0677042603492736,0.0650968253612518,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889323174953,-877.447509765625,304.1517028808594,0.6429852843284607,0.0786208733916282,0.0557301193475723,293.16424560546875,297.1499938964844,293.1499938964844,0.0488634705543518,-1445.891845703125,304.1510925292969,0.6879857778549194,0.095975138247013,0.0918384566903114,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1551818847656,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609078347682953,1.0,1.0,0.9906047582626344,1.0,-0.5951041579246521,0.2589984238147735,0.3361057639122009,0.0873929113149643,0.0,0.0,0.0685047283768653,25.250139236450195,25.0,-0.9890594482421876,-4121.70361328125,37.53297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0922396257519722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088735088706016,0.1088799983263015,-6.486033726105234e-06,0.0,9.361149568576366e-05,0.0,0.0,6.450807571411133,0.0,0.0,0.0,0.3330584168434143,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216766834259,-852.3084106445312,304.1504211425781,0.5838852524757385,0.0591981746256351,0.0541356988251209,293.1647644042969,297.1499938964844,293.1499938964844,0.024837365373969,-1021.1578979492188,304.15106201171875,0.6126468181610107,0.0674545243382453,0.0648572295904159,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851572453975,-873.5299072265625,304.1516418457031,0.6420736908912659,0.0782640576362609,0.0554783456027507,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889220774173,-1442.8753662109375,304.1510314941406,0.6874935626983643,0.0957722067832946,0.0916421040892601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.154296875,1.0,0.1607922911643982,1.0,1.0,0.9903069734573364,1.0,-0.594161868095398,0.2585901021957397,0.3355717360973358,0.0872371643781662,0.0,0.0,0.0679603517055511,25.23730087280273,25.0,-1.044818639755249,-4116.7734375,37.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0920190811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086312979459762,0.1086377874016761,-6.485613994300365e-06,0.0,9.338766540167852e-05,0.0,0.0,6.435852527618408,0.0,0.0,0.0,0.333023339509964,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216766834259,-852.3084106445312,304.1504211425781,0.5838852524757385,0.0591981746256351,0.0541356988251209,293.1647644042969,297.1499938964844,293.1499938964844,0.024837365373969,-1021.1578979492188,304.15106201171875,0.6126468181610107,0.0674545243382453,0.0648572295904159,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851572453975,-873.5299072265625,304.1516418457031,0.6420736908912659,0.0782640576362609,0.0554783456027507,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889220774173,-1442.8753662109375,304.1510314941406,0.6874935626983643,0.0957722067832946,0.0916421040892601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.154296875,1.0,0.1607922911643982,1.0,1.0,0.9903069734573364,1.0,-0.594161868095398,0.2585901021957397,0.3355717360973358,0.0872371643781662,0.0,0.0,0.0679603517055511,25.23730087280273,25.0,-1.044818639755249,-4116.7734375,37.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0920190811157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086312979459762,0.1086377874016761,-6.485613994300365e-06,0.0,9.338766540167852e-05,0.0,0.0,6.435852527618408,0.0,0.0,0.0,0.333023339509964,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632212907075,-850.9970703125,304.1503601074219,0.5835494995117188,0.0591053627431392,0.05404943972826,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595311909914,-1017.6231079101562,304.1510009765625,0.6119283437728882,0.0672170370817184,0.0646292492747306,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924164831638,-869.7467651367188,304.1515808105469,0.6411945223808289,0.0779194831848144,0.055235132575035,293.1626892089844,297.1499938964844,293.1499938964844,0.048528779298067,-1440.1104736328125,304.15093994140625,0.6870440244674683,0.0955861583352088,0.0914617404341697,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827825307846,1.0,1.0,0.9900091886520386,1.0,-0.5932751297950745,0.2582047283649444,0.3350703716278076,0.0870942547917366,0.0,0.0,0.067513607442379,25.224822998046875,25.0,-1.0288587808609009,-4112.35791015625,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0918044820427894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084314286708831,0.1084379106760025,-6.48526247459813e-06,0.0,9.316987416241318e-05,0.0,0.0,6.42350959777832,0.0,0.0,0.0,0.3329943418502807,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632212907075,-850.9970703125,304.1503601074219,0.5835494995117188,0.0591053627431392,0.05404943972826,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595311909914,-1017.6231079101562,304.1510009765625,0.6119283437728882,0.0672170370817184,0.0646292492747306,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924164831638,-869.7467651367188,304.1515808105469,0.6411945223808289,0.0779194831848144,0.055235132575035,293.1626892089844,297.1499938964844,293.1499938964844,0.048528779298067,-1440.1104736328125,304.15093994140625,0.6870440244674683,0.0955861583352088,0.0914617404341697,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827825307846,1.0,1.0,0.9900091886520386,1.0,-0.5932751297950745,0.2582047283649444,0.3350703716278076,0.0870942547917366,0.0,0.0,0.067513607442379,25.224822998046875,25.0,-1.0288587808609009,-4112.35791015625,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0918044820427894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084314286708831,0.1084379106760025,-6.48526247459813e-06,0.0,9.316987416241318e-05,0.0,0.0,6.42350959777832,0.0,0.0,0.0,0.3329943418502807,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119482576847,-849.84521484375,304.1503295898437,0.5832579731941223,0.0590239465236663,0.0539734363555908,293.1634521484375,297.1499938964844,293.1499938964844,0.024491474032402,-1014.2689208984376,304.15093994140625,0.6112406849861145,0.066991813480854,0.0644128993153572,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105833709239,-866.0965576171875,304.1515197753906,0.6403483748435974,0.077587142586708,0.0550005063414573,293.1619567871094,297.1499938964844,293.1499938964844,0.0483830273151397,-1437.595947265625,304.15087890625,0.6866382956504822,0.095417134463787,0.0912974849343299,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792492628097,1.0,1.0,0.9897104501724244,1.0,-0.5924442410469055,0.2578409910202026,0.3346032202243805,0.0869675353169441,0.0,0.0,0.0671590641140937,25.21265983581543,25.0,-0.9949445724487304,-4108.439453125,37.22127151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0916049554944038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082715392112732,0.1082780212163925,-6.4849768932617735e-06,0.0,9.296738426201046e-05,0.0,0.0,6.413632392883301,0.0,0.0,0.0,0.3329710960388183,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119482576847,-849.84521484375,304.1503295898437,0.5832579731941223,0.0590239465236663,0.0539734363555908,293.1634521484375,297.1499938964844,293.1499938964844,0.024491474032402,-1014.2689208984376,304.15093994140625,0.6112406849861145,0.066991813480854,0.0644128993153572,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105833709239,-866.0965576171875,304.1515197753906,0.6403483748435974,0.077587142586708,0.0550005063414573,293.1619567871094,297.1499938964844,293.1499938964844,0.0483830273151397,-1437.595947265625,304.15087890625,0.6866382956504822,0.095417134463787,0.0912974849343299,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792492628097,1.0,1.0,0.9897104501724244,1.0,-0.5924442410469055,0.2578409910202026,0.3346032202243805,0.0869675353169441,0.0,0.0,0.0671590641140937,25.21265983581543,25.0,-0.9949445724487304,-4108.439453125,37.22127151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0916049554944038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082715392112732,0.1082780212163925,-6.4849768932617735e-06,0.0,9.296738426201046e-05,0.0,0.0,6.413632392883301,0.0,0.0,0.0,0.3329710960388183,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676955342292,-848.85107421875,304.1502990722656,0.5830093026161194,0.0589534714818,0.0539073534309864,293.1628112792969,297.1499938964844,293.1499938964844,0.0243330150842666,-1011.094482421875,304.1509094238281,0.61058509349823,0.0667784661054611,0.0642078667879104,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393524348735,-862.5763549804688,304.1514587402344,0.6395334601402283,0.0772663354873657,0.0547740496695041,293.16119384765625,297.1499938964844,293.1499938964844,0.0482517108321189,-1435.3328857421875,304.1508178710937,0.6862757205963135,0.0952647775411605,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.15216064453125,1.0,0.1604814827442169,1.0,1.0,0.9894116520881652,1.0,-0.5916675329208374,0.2574983835220337,0.3341691792011261,0.0868561044335365,0.0,0.0,0.0669000148773193,25.20079040527344,25.0,-1.0290778875350952,-4105.05859375,37.12965774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.091427557170391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081511974334716,0.108157679438591,-6.484754067059839e-06,0.0,9.27873479668051e-05,0.0,0.0,6.406191825866699,0.0,0.0,0.0,0.3329535126686096,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676955342292,-848.85107421875,304.1502990722656,0.5830093026161194,0.0589534714818,0.0539073534309864,293.1628112792969,297.1499938964844,293.1499938964844,0.0243330150842666,-1011.094482421875,304.1509094238281,0.61058509349823,0.0667784661054611,0.0642078667879104,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393524348735,-862.5763549804688,304.1514587402344,0.6395334601402283,0.0772663354873657,0.0547740496695041,293.16119384765625,297.1499938964844,293.1499938964844,0.0482517108321189,-1435.3328857421875,304.1508178710937,0.6862757205963135,0.0952647775411605,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134460449219,291.15216064453125,1.0,0.1604814827442169,1.0,1.0,0.9894116520881652,1.0,-0.5916675329208374,0.2574983835220337,0.3341691792011261,0.0868561044335365,0.0,0.0,0.0669000148773193,25.20079040527344,25.0,-1.0290778875350952,-4105.05859375,37.12965774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.091427557170391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081511974334716,0.108157679438591,-6.484754067059839e-06,0.0,9.27873479668051e-05,0.0,0.0,6.406191825866699,0.0,0.0,0.0,0.3329535126686096,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481917768716,-848.413330078125,304.1502685546875,0.5829009413719177,0.0589222945272922,0.0538779906928539,293.1625061035156,297.1499938964844,293.1499938964844,0.0242573730647563,-1009.5753173828124,304.15087890625,0.6102704405784607,0.0666762068867683,0.0641095712780952,293.1663513183594,297.1499938964844,293.1499938964844,0.0326076596975326,-860.8646240234375,304.15142822265625,0.6391373872756958,0.0771101415157318,0.0546638071537017,293.1608581542969,297.1499938964844,293.1499938964844,0.0481915734708309,-1434.297607421875,304.1507568359375,0.6861106753349304,0.0951948538422584,0.091080792248249,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604347676038742,1.0,1.0,0.9892622828483582,1.0,-0.5912994146347046,0.2573347985744476,0.3339646160602569,0.0868064239621162,0.0,0.0,0.0668105632066726,25.19497299194336,25.0,-1.0552089214324951,-4103.6015625,37.08609390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0913491994142532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081075668334961,0.1081140488386154,-6.484668119810522e-06,0.0,9.270782902603968e-05,0.0,0.0,6.403489112854004,0.0,0.0,0.0,0.3329470455646515,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303867518901,-848.0139770507812,304.1502685546875,0.5828030705451965,0.0588937476277351,0.0538510344922542,293.1622009277344,297.1499938964844,293.1499938964844,0.024184038862586,-1008.0999755859376,304.1508483886719,0.6099644303321838,0.0665768086910247,0.0640140175819397,293.1661071777344,297.1499938964844,293.1499938964844,0.0324784778058528,-859.1837158203125,304.15142822265625,0.6387487053871155,0.0769566670060157,0.054555494338274,293.1604919433594,297.1499938964844,293.1499938964844,0.0481350421905517,-1433.324951171875,304.1507263183594,0.6859563589096069,0.0951290428638458,0.0910164564847946,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603894680738449,1.0,1.0,0.9891124367713928,1.0,-0.5909444689750671,0.2571761906147003,0.3337683081626892,0.086760863661766,0.0,0.0,0.066748522222042,25.18924140930176,25.0,-1.07281494140625,-4102.3115234375,37.04400253295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.0912786275148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080754920840263,0.1080819740891456,-6.484599452960538e-06,0.0,9.263620449928568e-05,0.0,0.0,6.401497840881348,0.0,0.0,0.0,0.332942247390747,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992638140916,-847.3168334960938,304.1502380371094,0.5826352834701538,0.0588437840342521,0.0538035556674003,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2648315429688,304.1507873535156,0.6093755960464478,0.066385693848133,0.0638302415609359,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267301380634,-855.9027099609375,304.1513671875,0.6379907727241516,0.0766569748520851,0.0543439909815788,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315908789634,-1431.5465087890625,304.1506652832031,0.685676634311676,0.0950085446238517,0.0908983722329139,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.1603027135133743,1.0,1.0,0.9888128042221068,1.0,-0.590269923210144,0.2568718791007995,0.3333980739116668,0.0866816341876983,0.0,0.0,0.0666976198554039,25.17801094055176,25.0,-1.0716465711593628,-4100.20166015625,36.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.091160349547863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080425754189491,0.108049064874649,-6.484513050963869e-06,0.0,9.251616575056688e-05,0.0,0.0,6.39943790435791,0.0,0.0,0.0,0.3329371213912964,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992638140916,-847.3168334960938,304.1502380371094,0.5826352834701538,0.0588437840342521,0.0538035556674003,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2648315429688,304.1507873535156,0.6093755960464478,0.066385693848133,0.0638302415609359,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267301380634,-855.9027099609375,304.1513671875,0.6379907727241516,0.0766569748520851,0.0543439909815788,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315908789634,-1431.5465087890625,304.1506652832031,0.685676634311676,0.0950085446238517,0.0908983722329139,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.1603027135133743,1.0,1.0,0.9888128042221068,1.0,-0.590269923210144,0.2568718791007995,0.3333980739116668,0.0866816341876983,0.0,0.0,0.0666976198554039,25.17801094055176,25.0,-1.0716465711593628,-4100.20166015625,36.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.091160349547863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080425754189491,0.108049064874649,-6.484513050963869e-06,0.0,9.251616575056688e-05,0.0,0.0,6.39943790435791,0.0,0.0,0.0,0.3329371213912964,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743509352207,-846.7598876953125,304.1501770019531,0.5825069546699524,0.058803804218769,0.0537651292979717,293.1610717773437,297.1499938964844,293.1499938964844,0.0239112209528684,-1002.5880737304688,304.1507568359375,0.6088196039199829,0.0662053003907203,0.063656710088253,293.1650390625,297.1499938964844,293.1499938964844,0.0319839790463447,-852.7315673828125,304.1513061523437,0.637259840965271,0.0763673931360244,0.0541396290063858,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414947330951,-1429.999267578125,304.1506042480469,0.6854376792907715,0.0949037000536918,0.0907952040433883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885131120681764,1.0,-0.5896449685096741,0.2565855383872986,0.3330594599246979,0.0866193398833274,0.0,0.0,0.0667450204491615,25.167123794555664,25.0,-1.0064373016357422,-4098.75244140625,36.88903427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0910766869783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080521717667579,0.1080586537718772,-6.484496225311887e-06,0.0,9.243125532520936e-05,0.0,0.0,6.399996757507324,0.0,0.0,0.0,0.3329380452632904,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743509352207,-846.7598876953125,304.1501770019531,0.5825069546699524,0.058803804218769,0.0537651292979717,293.1610717773437,297.1499938964844,293.1499938964844,0.0239112209528684,-1002.5880737304688,304.1507568359375,0.6088196039199829,0.0662053003907203,0.063656710088253,293.1650390625,297.1499938964844,293.1499938964844,0.0319839790463447,-852.7315673828125,304.1513061523437,0.637259840965271,0.0763673931360244,0.0541396290063858,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414947330951,-1429.999267578125,304.1506042480469,0.6854376792907715,0.0949037000536918,0.0907952040433883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885131120681764,1.0,-0.5896449685096741,0.2565855383872986,0.3330594599246979,0.0866193398833274,0.0,0.0,0.0667450204491615,25.167123794555664,25.0,-1.0064373016357422,-4098.75244140625,36.88903427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0910766869783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080521717667579,0.1080586537718772,-6.484496225311887e-06,0.0,9.243125532520936e-05,0.0,0.0,6.399996757507324,0.0,0.0,0.0,0.3329380452632904,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018855208531022,-846.3330688476562,304.150146484375,0.5824161171913147,0.0587733015418052,0.0537352785468101,293.1605224609375,297.1499938964844,293.1499938964844,0.0237866658717393,-1000.0579833984376,304.15069580078125,0.6082949638366699,0.066035084426403,0.0634928867220878,293.16455078125,297.1499938964844,293.1499938964844,0.0317494980990886,-849.6607666015625,304.1512756347656,0.6365542411804199,0.0760873183608055,0.0539419688284397,293.15838623046875,297.1499938964844,293.1499938964844,0.0478639081120491,-1428.6676025390625,304.1505126953125,0.6852377653121948,0.0948138087987899,0.0907062664628028,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451486349105,1.0,1.0,0.9882127642631532,1.0,-0.5890671014785767,0.2563158869743347,0.3327511847019195,0.0865740552544593,0.0,0.0,0.0668751895427703,25.15656471252441,25.0,-0.8859690427780151,-4097.91357421875,36.81952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.091027483344078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080982759594917,0.108104757964611,-6.484541700046975e-06,0.0,9.238132770406082e-05,0.0,0.0,6.40280818939209,0.0,0.0,0.0,0.3329442739486694,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018855208531022,-846.3330688476562,304.150146484375,0.5824161171913147,0.0587733015418052,0.0537352785468101,293.1605224609375,297.1499938964844,293.1499938964844,0.0237866658717393,-1000.0579833984376,304.15069580078125,0.6082949638366699,0.066035084426403,0.0634928867220878,293.16455078125,297.1499938964844,293.1499938964844,0.0317494980990886,-849.6607666015625,304.1512756347656,0.6365542411804199,0.0760873183608055,0.0539419688284397,293.15838623046875,297.1499938964844,293.1499938964844,0.0478639081120491,-1428.6676025390625,304.1505126953125,0.6852377653121948,0.0948138087987899,0.0907062664628028,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451486349105,1.0,1.0,0.9882127642631532,1.0,-0.5890671014785767,0.2563158869743347,0.3327511847019195,0.0865740552544593,0.0,0.0,0.0668751895427703,25.15656471252441,25.0,-0.8859690427780151,-4097.91357421875,36.81952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.091027483344078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080982759594917,0.108104757964611,-6.484541700046975e-06,0.0,9.238132770406082e-05,0.0,0.0,6.40280818939209,0.0,0.0,0.0,0.3329442739486694,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416112214326,-846.031005859375,304.1501159667969,0.5823619961738586,0.0587520264089107,0.0537137724459171,293.1600036621094,297.1499938964844,293.1499938964844,0.0236694905906915,-997.6691284179688,304.1506652832031,0.6078014969825745,0.0658748373389244,0.0633385255932807,293.1640625,297.1499938964844,293.1499938964844,0.0315228849649429,-846.685302734375,304.1512145996094,0.6358731985092163,0.0758164525032043,0.0537507943809032,293.15771484375,297.1499938964844,293.1499938964844,0.0477983988821506,-1427.5439453125,304.15045166015625,0.685076117515564,0.0947385355830192,0.0906312316656112,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739061832428,1.0,1.0,0.9879124760627748,1.0,-0.588534951210022,0.2560621500015259,0.3324728012084961,0.0865459516644477,0.0,0.0,0.0670723170042038,25.14632034301757,25.0,-0.7328670024871826,-4097.62646484375,36.75508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.091011568903923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744357943534,0.1081809177994728,-6.484639925474767e-06,0.0,9.236516780219972e-05,0.0,0.0,6.407474517822266,0.0,0.0,0.0,0.3329548239707947,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416112214326,-846.031005859375,304.1501159667969,0.5823619961738586,0.0587520264089107,0.0537137724459171,293.1600036621094,297.1499938964844,293.1499938964844,0.0236694905906915,-997.6691284179688,304.1506652832031,0.6078014969825745,0.0658748373389244,0.0633385255932807,293.1640625,297.1499938964844,293.1499938964844,0.0315228849649429,-846.685302734375,304.1512145996094,0.6358731985092163,0.0758164525032043,0.0537507943809032,293.15771484375,297.1499938964844,293.1499938964844,0.0477983988821506,-1427.5439453125,304.15045166015625,0.685076117515564,0.0947385355830192,0.0906312316656112,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739061832428,1.0,1.0,0.9879124760627748,1.0,-0.588534951210022,0.2560621500015259,0.3324728012084961,0.0865459516644477,0.0,0.0,0.0670723170042038,25.14632034301757,25.0,-0.7328670024871826,-4097.62646484375,36.75508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.091011568903923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744357943534,0.1081809177994728,-6.484639925474767e-06,0.0,9.236516780219972e-05,0.0,0.0,6.407474517822266,0.0,0.0,0.0,0.3329548239707947,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.018836947157979,-845.927978515625,304.1501159667969,0.5823491811752319,0.0587449707090854,0.0537062473595142,293.1597595214844,297.1499938964844,293.1499938964844,0.0236137472093105,-996.529541015625,304.150634765625,0.6075670719146729,0.0657986178994178,0.0632650405168533,293.1638488769531,297.1499938964844,293.1499938964844,0.031412586569786,-845.234130859375,304.1512145996094,0.6355422139167786,0.0756845921277999,0.0536577142775058,293.1573791503906,297.1499938964844,293.1499938964844,0.0477703176438808,-1427.0623779296875,304.1504211425781,0.6850102543830872,0.0947065874934196,0.0905991122126579,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600402146577835,1.0,1.0,0.9877622723579408,1.0,-0.5882866978645325,0.2559414505958557,0.3323452174663543,0.0865385755896568,0.0,0.0,0.0671919137239456,25.14131546020508,25.0,-0.6512782573699951,-4097.68017578125,36.72481918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.091015912592411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082221120595932,0.1082285940647125,-6.484706318587996e-06,0.0,9.236958430847152e-05,0.0,0.0,6.410400867462158,0.0,0.0,0.0,0.3329614996910095,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335683196783,-845.8539428710938,304.15008544921875,0.5823449492454529,0.0587400570511817,0.0537006743252277,293.15948486328125,297.1499938964844,293.1499938964844,0.0235597304999828,-995.4234008789062,304.150634765625,0.6073402166366577,0.0657247677445411,0.0631938055157661,293.1636047363281,297.1499938964844,293.1499938964844,0.0313041061162948,-843.8049926757812,304.15118408203125,0.6352169513702393,0.0755548700690269,0.0535661429166793,293.15704345703125,297.1499938964844,293.1499938964844,0.0477450639009475,-1426.6292724609375,304.150390625,0.6849533915519714,0.0946780666708946,0.0905702635645866,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600076705217361,1.0,1.0,0.9876115918159484,1.0,-0.5880491733551025,0.2558244168758392,0.3322247266769409,0.0865354612469673,0.0,0.0,0.0673218071460723,25.136375427246094,25.0,-0.5700559616088867,-4097.84521484375,36.69572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0910272002220153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745641469955,0.1082810461521148,-6.484781806648243e-06,0.0,9.238103666575626e-05,0.0,0.0,6.413622856140137,0.0,0.0,0.0,0.3329688906669616,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306979835033,-845.7935791015625,304.15008544921875,0.582362711429596,0.0587367750704288,0.0536954030394554,293.15899658203125,297.1499938964844,293.1499938964844,0.02345697209239,-993.3135986328124,304.1506042480469,0.6069098711013794,0.0655843690037727,0.0630582347512245,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926474630832,-841.0137329101562,304.1511535644531,0.6345838308334351,0.0753019824624061,0.0533875711262226,293.1564025878906,297.1499938964844,293.1499938964844,0.0477031208574771,-1425.9105224609375,304.1503295898437,0.6848673224449158,0.094631440937519,0.0905224457383155,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460542201995,1.0,1.0,0.987310230731964,1.0,-0.5876067280769348,0.2556013464927673,0.3320053815841675,0.0865421891212463,0.0,0.0,0.067606583237648,25.126689910888672,25.0,-0.4187004864215851,-4098.48876953125,36.64109420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0910689309239387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083912029862403,0.1083976849913597,-6.48495461064158e-06,0.0,9.24233827390708e-05,0.0,0.0,6.420792579650879,0.0,0.0,0.0,0.332985371351242,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306979835033,-845.7935791015625,304.15008544921875,0.582362711429596,0.0587367750704288,0.0536954030394554,293.15899658203125,297.1499938964844,293.1499938964844,0.02345697209239,-993.3135986328124,304.1506042480469,0.6069098711013794,0.0655843690037727,0.0630582347512245,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926474630832,-841.0137329101562,304.1511535644531,0.6345838308334351,0.0753019824624061,0.0533875711262226,293.1564025878906,297.1499938964844,293.1499938964844,0.0477031208574771,-1425.9105224609375,304.1503295898437,0.6848673224449158,0.094631440937519,0.0905224457383155,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460542201995,1.0,1.0,0.987310230731964,1.0,-0.5876067280769348,0.2556013464927673,0.3320053815841675,0.0865421891212463,0.0,0.0,0.067606583237648,25.126689910888672,25.0,-0.4187004864215851,-4098.48876953125,36.64109420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0910689309239387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083912029862403,0.1083976849913597,-6.48495461064158e-06,0.0,9.24233827390708e-05,0.0,0.0,6.420792579650879,0.0,0.0,0.0,0.332985371351242,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332460820674,-845.8556518554688,304.1500549316406,0.5824169516563416,0.0587425455451011,0.0536982901394367,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616437762975,-991.3500366210938,304.1505432128906,0.6065131425857544,0.0654542967677116,0.0629323869943618,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888815343379,-838.3170166015625,304.1510925292969,0.6339752078056335,0.0750582292675972,0.0532153882086277,293.15576171875,297.1499938964844,293.1499938964844,0.0476731359958648,-1425.3973388671875,304.1502685546875,0.6848195791244507,0.0945992693305015,0.0904883220791816,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892211914062,1.0,1.0,0.9870088696479796,1.0,-0.5872098803520203,0.2553938031196594,0.3318160474300384,0.0865666642785072,0.0,0.0,0.0679166689515113,25.11723518371582,25.0,-0.2914694249629974,-4099.5322265625,36.59136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0911332368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085199043154716,0.1085263937711715,-6.485150606749812e-06,0.0,9.248864807887004e-05,0.0,0.0,6.428709983825684,0.0,0.0,0.0,0.3330036103725433,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332460820674,-845.8556518554688,304.1500549316406,0.5824169516563416,0.0587425455451011,0.0536982901394367,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616437762975,-991.3500366210938,304.1505432128906,0.6065131425857544,0.0654542967677116,0.0629323869943618,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888815343379,-838.3170166015625,304.1510925292969,0.6339752078056335,0.0750582292675972,0.0532153882086277,293.15576171875,297.1499938964844,293.1499938964844,0.0476731359958648,-1425.3973388671875,304.1502685546875,0.6848195791244507,0.0945992693305015,0.0904883220791816,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892211914062,1.0,1.0,0.9870088696479796,1.0,-0.5872098803520203,0.2553938031196594,0.3318160474300384,0.0865666642785072,0.0,0.0,0.0679166689515113,25.11723518371582,25.0,-0.2914694249629974,-4099.5322265625,36.59136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0911332368850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085199043154716,0.1085263937711715,-6.485150606749812e-06,0.0,9.248864807887004e-05,0.0,0.0,6.428709983825684,0.0,0.0,0.0,0.3330036103725433,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408251851797,-846.03173828125,304.1500244140625,0.5825049877166748,0.0587566904723644,0.0537086986005306,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733450829982,-989.52587890625,304.1505126953125,0.6061486005783081,0.0653340071439743,0.0628157332539558,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923426687717,-835.7094116210938,304.15106201171875,0.6333894729614258,0.0748230144381523,0.0530491434037685,293.1551513671875,297.1499938964844,293.1499938964844,0.047654241323471,-1425.0751953125,304.15020751953125,0.684807538986206,0.0945803970098495,0.0904667973518371,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867068529129028,1.0,-0.5868552327156067,0.2552003860473633,0.331654816865921,0.0866082534193992,0.0,0.0,0.0682421848177909,25.107955932617188,25.0,-0.1915681660175323,-4100.91357421875,36.54612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0912138968706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086561605334281,0.1086626499891281,-6.485361609520624e-06,0.0,9.25705098779872e-05,0.0,0.0,6.437097072601318,0.0,0.0,0.0,0.3330230116844177,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408251851797,-846.03173828125,304.1500244140625,0.5825049877166748,0.0587566904723644,0.0537086986005306,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733450829982,-989.52587890625,304.1505126953125,0.6061486005783081,0.0653340071439743,0.0628157332539558,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923426687717,-835.7094116210938,304.15106201171875,0.6333894729614258,0.0748230144381523,0.0530491434037685,293.1551513671875,297.1499938964844,293.1499938964844,0.047654241323471,-1425.0751953125,304.15020751953125,0.684807538986206,0.0945803970098495,0.0904667973518371,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867068529129028,1.0,-0.5868552327156067,0.2552003860473633,0.331654816865921,0.0866082534193992,0.0,0.0,0.0682421848177909,25.107955932617188,25.0,-0.1915681660175323,-4100.91357421875,36.54612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0912138968706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086561605334281,0.1086626499891281,-6.485361609520624e-06,0.0,9.25705098779872e-05,0.0,0.0,6.437097072601318,0.0,0.0,0.0,0.3330230116844177,4.0,0.0,1.0
