time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537873327732,-846.3298950195312,304.1499938964844,0.5826290845870972,0.0587797053158283,0.0537270754575729,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927540153265,-987.8564453125,304.1504821777344,0.6058198809623718,0.0652244687080383,0.062709167599678,293.161865234375,297.1499938964844,293.1499938964844,0.0305036231875419,-833.199462890625,304.1510314941406,0.6328288316726685,0.0745970383286476,0.0528893209993839,293.1545104980469,297.1499938964844,293.1499938964844,0.0476472042500972,-1424.9576416015625,304.150146484375,0.6848334670066833,0.0945756286382675,0.0904586166143417,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.986404836177826,1.0,-0.5865458846092224,0.2550224065780639,0.3315234780311584,0.0866675302386283,0.0,0.0,0.0685779973864555,25.098819732666016,25.0,-0.121210440993309,-4102.6259765625,36.50566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0913068205118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975651025772,0.1088040471076965,-6.485583526227856e-06,0.0,9.266481356462464e-05,0.0,0.0,6.445803642272949,0.0,0.0,0.0,0.3330431878566742,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537873327732,-846.3298950195312,304.1499938964844,0.5826290845870972,0.0587797053158283,0.0537270754575729,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927540153265,-987.8564453125,304.1504821777344,0.6058198809623718,0.0652244687080383,0.062709167599678,293.161865234375,297.1499938964844,293.1499938964844,0.0305036231875419,-833.199462890625,304.1510314941406,0.6328288316726685,0.0745970383286476,0.0528893209993839,293.1545104980469,297.1499938964844,293.1499938964844,0.0476472042500972,-1424.9576416015625,304.150146484375,0.6848334670066833,0.0945756286382675,0.0904586166143417,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.986404836177826,1.0,-0.5865458846092224,0.2550224065780639,0.3315234780311584,0.0866675302386283,0.0,0.0,0.0685779973864555,25.098819732666016,25.0,-0.121210440993309,-4102.6259765625,36.50566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0913068205118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975651025772,0.1088040471076965,-6.485583526227856e-06,0.0,9.266481356462464e-05,0.0,0.0,6.445803642272949,0.0,0.0,0.0,0.3330431878566742,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018862247467041,-846.5239868164062,304.14996337890625,0.5827043652534485,0.0587944760918617,0.0537391752004623,293.1573486328125,297.1499938964844,293.1499938964844,0.023155353963375,-987.0802612304688,304.15045166015625,0.6056692004203796,0.065173752605915,0.062659665942192,293.1616516113281,297.1499938964844,293.1499938964844,0.0304121822118759,-831.9811401367188,304.1510009765625,0.6325578093528748,0.0744874998927116,0.0528117939829826,293.1542358398437,297.1499938964844,293.1499938964844,0.0476480312645435,-1424.9737548828125,304.1501159667969,0.684860348701477,0.0945783928036689,0.0904593840241432,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597665250301361,1.0,1.0,0.98625385761261,1.0,-0.5864078998565674,0.2549390792846679,0.3314688205718994,0.086703710258007,0.0,0.0,0.0687484890222549,25.09428977966309,25.0,-0.0960350707173347,-4103.595703125,36.48716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.091356337070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088695675134658,0.1088760569691658,-6.485696758318227e-06,0.0,9.27150686038658e-05,0.0,0.0,6.450238227844238,0.0,0.0,0.0,0.3330534398555755,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188720729202032,-846.7490234375,304.14996337890625,0.5827887654304504,0.0588114447891712,0.0537532716989517,293.1571350097656,297.1499938964844,293.1499938964844,0.0231199916452169,-986.3456420898438,304.15045166015625,0.6055281758308411,0.0651258826255798,0.0626128390431404,293.1614685058594,297.1499938964844,293.1499938964844,0.0303227771073579,-830.7886352539062,304.1509704589844,0.6322934031486511,0.0743803456425666,0.0527359321713447,293.1539306640625,297.1499938964844,293.1499938964844,0.0476518422365188,-1425.04150390625,304.15008544921875,0.6848968267440796,0.0945846512913703,0.0904634743928909,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597453355789184,1.0,1.0,0.9861027002334596,1.0,-0.5862814784049988,0.2548597157001495,0.3314217329025268,0.086744338274002,0.0,0.0,0.0689203366637229,25.08977699279785,25.0,-0.0771815329790115,-4104.6396484375,36.46986770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0914071649312973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089422553777694,0.1089487448334693,-6.485811809398001e-06,0.0,9.276665514335036e-05,0.0,0.0,6.454715251922607,0.0,0.0,0.0,0.3330638408660888,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188956540077924,-847.2884521484375,304.1499328613281,0.5829837322235107,0.0588517934083938,0.0537871718406677,293.1566772460937,297.1499938964844,293.1499938964844,0.023055275902152,-984.9993286132812,304.150390625,0.6052748560905457,0.065038576722145,0.0625270381569862,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499348133802,-828.4793701171875,304.15093994140625,0.6317838430404663,0.0741731002926826,0.0525890700519084,293.1533203125,297.1499938964844,293.1499938964844,0.0476680360734462,-1425.3251953125,304.1500244140625,0.6849972605705261,0.0946072190999984,0.0904811322689056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061902284622,1.0,1.0,0.985800325870514,1.0,-0.5860620737075806,0.2547124624252319,0.3313495814800262,0.086838498711586,0.0,0.0,0.0692676156759262,25.080780029296875,25.0,-0.0557211861014366,-4106.93359375,36.43868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0915107727050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893447399139,0.1090958341956138,-6.486044185294304e-06,0.0,9.287180000683291e-05,0.0,0.0,6.4637770652771,0.0,0.0,0.0,0.3330848515033722,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188956540077924,-847.2884521484375,304.1499328613281,0.5829837322235107,0.0588517934083938,0.0537871718406677,293.1566772460937,297.1499938964844,293.1499938964844,0.023055275902152,-984.9993286132812,304.150390625,0.6052748560905457,0.065038576722145,0.0625270381569862,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499348133802,-828.4793701171875,304.15093994140625,0.6317838430404663,0.0741731002926826,0.0525890700519084,293.1533203125,297.1499938964844,293.1499938964844,0.0476680360734462,-1425.3251953125,304.1500244140625,0.6849972605705261,0.0946072190999984,0.0904811322689056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061902284622,1.0,1.0,0.985800325870514,1.0,-0.5860620737075806,0.2547124624252319,0.3313495814800262,0.086838498711586,0.0,0.0,0.0692676156759262,25.080780029296875,25.0,-0.0557211861014366,-4106.93359375,36.43868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0915107727050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893447399139,0.1090958341956138,-6.486044185294304e-06,0.0,9.287180000683291e-05,0.0,0.0,6.4637770652771,0.0,0.0,0.0,0.3330848515033722,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245380461215,-847.9481201171875,304.14990234375,0.5832140445709229,0.0589007064700126,0.0538287349045276,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988414794206,-983.8233642578124,304.1503601074219,0.6050616502761841,0.0649629160761833,0.0624520853161811,293.16064453125,297.1499938964844,293.1499938964844,0.0299852713942527,-826.2747802734375,304.1509094238281,0.6313009262084961,0.0739755257964134,0.0524488799273967,293.1527404785156,297.1499938964844,293.1499938964844,0.0476956777274608,-1425.8070068359375,304.1499938964844,0.6851345300674438,0.0946431681513786,0.0905114114284515,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713066101074,1.0,1.0,0.9854980111122132,1.0,-0.5858879089355469,0.2545807659626007,0.3313071131706238,0.0869499742984771,0.0,0.0,0.0696199387311935,25.0717830657959,25.0,-0.0524594075977802,-4109.48974609375,36.4120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0916146859526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092387288808822,0.1092452108860015,-6.486281108664116e-06,0.0,9.29772577364929e-05,0.0,0.0,6.472980976104736,0.0,0.0,0.0,0.3331062197685241,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189245380461215,-847.9481201171875,304.14990234375,0.5832140445709229,0.0589007064700126,0.0538287349045276,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988414794206,-983.8233642578124,304.1503601074219,0.6050616502761841,0.0649629160761833,0.0624520853161811,293.16064453125,297.1499938964844,293.1499938964844,0.0299852713942527,-826.2747802734375,304.1509094238281,0.6313009262084961,0.0739755257964134,0.0524488799273967,293.1527404785156,297.1499938964844,293.1499938964844,0.0476956777274608,-1425.8070068359375,304.1499938964844,0.6851345300674438,0.0946431681513786,0.0905114114284515,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713066101074,1.0,1.0,0.9854980111122132,1.0,-0.5858879089355469,0.2545807659626007,0.3313071131706238,0.0869499742984771,0.0,0.0,0.0696199387311935,25.0717830657959,25.0,-0.0524594075977802,-4109.48974609375,36.4120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0916146859526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092387288808822,0.1092452108860015,-6.486281108664116e-06,0.0,9.29772577364929e-05,0.0,0.0,6.472980976104736,0.0,0.0,0.0,0.3331062197685241,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593620598316,-848.7423095703125,304.1498718261719,0.5834836959838867,0.0589591562747955,0.0538788102567195,293.15576171875,297.1499938964844,293.1499938964844,0.0229521002620458,-982.8485107421876,304.1503295898437,0.6048959493637085,0.0649009868502616,0.0623898729681968,293.1602478027344,297.1499938964844,293.1499938964844,0.029830727726221,-824.1942749023438,304.1508483886719,0.630849301815033,0.0737892538309097,0.0523164421319961,293.15216064453125,297.1499938964844,293.1499938964844,0.0477360561490058,-1426.509521484375,304.1499328613281,0.6853129267692566,0.094693936407566,0.0905556455254554,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411615610122,1.0,1.0,0.985195517539978,1.0,-0.5857651829719543,0.2544673979282379,0.331297755241394,0.0870797783136367,0.0,0.0,0.0699796229600906,25.06272315979004,25.0,-0.066369391977787,-4112.32470703125,36.39065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0917163342237472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912273645401,0.1093977093696594,-6.486522124760086e-06,0.0,9.30804162635468e-05,0.0,0.0,6.482377529144287,0.0,0.0,0.0,0.3331280350685119,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593620598316,-848.7423095703125,304.1498718261719,0.5834836959838867,0.0589591562747955,0.0538788102567195,293.15576171875,297.1499938964844,293.1499938964844,0.0229521002620458,-982.8485107421876,304.1503295898437,0.6048959493637085,0.0649009868502616,0.0623898729681968,293.1602478027344,297.1499938964844,293.1499938964844,0.029830727726221,-824.1942749023438,304.1508483886719,0.630849301815033,0.0737892538309097,0.0523164421319961,293.15216064453125,297.1499938964844,293.1499938964844,0.0477360561490058,-1426.509521484375,304.1499328613281,0.6853129267692566,0.094693936407566,0.0905556455254554,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411615610122,1.0,1.0,0.985195517539978,1.0,-0.5857651829719543,0.2544673979282379,0.331297755241394,0.0870797783136367,0.0,0.0,0.0699796229600906,25.06272315979004,25.0,-0.066369391977787,-4112.32470703125,36.39065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0917163342237472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912273645401,0.1093977093696594,-6.486522124760086e-06,0.0,9.30804162635468e-05,0.0,0.0,6.482377529144287,0.0,0.0,0.0,0.3331280350685119,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.019000057131052,-849.669189453125,304.1498413085937,0.5837923884391785,0.0590270273387432,0.0539372377097606,293.1552734375,297.1499938964844,293.1499938964844,0.0229155011475086,-982.0849609375,304.1502685546875,0.6047806143760681,0.0648536011576652,0.0623410120606422,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931583434343,-822.23779296875,304.1508178710937,0.6304307579994202,0.0736149400472641,0.0521921031177043,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888099849224,-1427.4266357421875,304.1498718261719,0.6855316758155823,0.0947590991854667,0.0906133949756622,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155613660812,1.0,1.0,0.984892964363098,1.0,-0.5856942534446716,0.2543725371360779,0.3313217163085937,0.0872278437018394,0.0,0.0,0.0703494772315025,25.05350685119629,25.0,-0.094304583966732,-4115.42236328125,36.37429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0918143987655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478981733322,0.1095543876290321,-6.486769507318968e-06,0.0,9.31799440877512e-05,0.0,0.0,6.492032527923584,0.0,0.0,0.0,0.3331504166126251,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.019000057131052,-849.669189453125,304.1498413085937,0.5837923884391785,0.0590270273387432,0.0539372377097606,293.1552734375,297.1499938964844,293.1499938964844,0.0229155011475086,-982.0849609375,304.1502685546875,0.6047806143760681,0.0648536011576652,0.0623410120606422,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931583434343,-822.23779296875,304.1508178710937,0.6304307579994202,0.0736149400472641,0.0521921031177043,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888099849224,-1427.4266357421875,304.1498718261719,0.6855316758155823,0.0947590991854667,0.0906133949756622,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596155613660812,1.0,1.0,0.984892964363098,1.0,-0.5856942534446716,0.2543725371360779,0.3313217163085937,0.0872278437018394,0.0,0.0,0.0703494772315025,25.05350685119629,25.0,-0.094304583966732,-4115.42236328125,36.37429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0918143987655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478981733322,0.1095543876290321,-6.486769507318968e-06,0.0,9.31799440877512e-05,0.0,0.0,6.492032527923584,0.0,0.0,0.0,0.3331504166126251,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190226417034864,-850.1830444335938,304.1498413085937,0.5839617252349854,0.0590645484626293,0.0539696142077446,293.155029296875,297.1499938964844,293.1499938964844,0.0229012910276651,-981.7886962890624,304.1502685546875,0.604743480682373,0.0648358091711998,0.0623219758272171,293.1596069335937,297.1499938964844,293.1499938964844,0.0296291522681713,-821.3128051757812,304.1507873535156,0.630234956741333,0.0735326185822486,0.0521331951022148,293.1512756347656,297.1499938964844,293.1499938964844,0.0478198193013668,-1427.9656982421875,304.1498413085937,0.6856564283370972,0.0947970822453498,0.0906473249197006,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.31640625,291.147216796875,1.0,0.159604474902153,1.0,1.0,0.984741747379303,1.0,-0.5856789350509644,0.2543324530124664,0.3313465118408203,0.0873087272047996,0.0,0.0,0.0705393701791763,25.048803329467773,25.0,-0.1129762604832649,-4117.06884765625,36.36806106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0918619558215141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096282675862312,0.1096347495913505,-6.486895927082514e-06,0.0,9.322820551460607e-05,0.0,0.0,6.496984958648682,0.0,0.0,0.0,0.3331619203090668,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467685461044,-850.7315063476562,304.1498413085937,0.5841413736343384,0.0591044947504997,0.0540041588246822,293.15478515625,297.1499938964844,293.1499938964844,0.022890031337738,-981.5543823242188,304.1502380371094,0.604721188545227,0.0648222640156745,0.0623068362474441,293.1593933105469,297.1499938964844,293.1499938964844,0.0295671392232179,-820.4251098632812,304.1507568359375,0.630048930644989,0.0734537467360496,0.0520766414701938,293.1509704589844,297.1499938964844,293.1499938964844,0.0478539913892746,-1428.5595703125,304.1498107910156,0.6857916712760925,0.094838723540306,0.0906846821308136,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595945507287979,1.0,1.0,0.984590709209442,1.0,-0.5856778621673584,0.2542975544929504,0.3313803076744079,0.0873943343758583,0.0,0.0,0.0707333758473396,25.04401588439941,25.0,-0.1344079077243805,-4118.78271484375,36.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0919085368514061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097103133797645,0.1097168028354644,-6.487024620582815e-06,0.0,9.327547741122544e-05,0.0,0.0,6.502041339874268,0.0,0.0,0.0,0.3331736326217651,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190998688340187,-851.9369506835938,304.1498107910156,0.5845332145690918,0.0591920800507068,0.0540800392627716,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771492838859,-981.2879028320312,304.1501770019531,0.6047254800796509,0.0648090243339538,0.0622892938554286,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472873210906,-818.7730102539062,304.15069580078125,0.629709005355835,0.0733073279261589,0.0519712083041667,293.150390625,297.1499938964844,293.1499938964844,0.0479321479797363,-1429.918212890625,304.1497497558594,0.6860952377319336,0.094933420419693,0.0907700657844543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595783680677414,1.0,1.0,0.9842886328697203,1.0,-0.5857208967208862,0.2542445361614227,0.3314763903617859,0.0875801891088485,0.0,0.0,0.0711365118622779,25.034141540527344,25.0,-0.1839156597852707,-4122.42236328125,36.35767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0919990539550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098806262016296,0.1098871156573295,-6.487290647783084e-06,0.0,9.336734365206212e-05,0.0,0.0,6.512537002563477,0.0,0.0,0.0,0.3331979811191559,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190998688340187,-851.9369506835938,304.1498107910156,0.5845332145690918,0.0591920800507068,0.0540800392627716,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771492838859,-981.2879028320312,304.1501770019531,0.6047254800796509,0.0648090243339538,0.0622892938554286,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472873210906,-818.7730102539062,304.15069580078125,0.629709005355835,0.0733073279261589,0.0519712083041667,293.150390625,297.1499938964844,293.1499938964844,0.0479321479797363,-1429.918212890625,304.1497497558594,0.6860952377319336,0.094933420419693,0.0907700657844543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595783680677414,1.0,1.0,0.9842886328697203,1.0,-0.5857208967208862,0.2542445361614227,0.3314763903617859,0.0875801891088485,0.0,0.0,0.0711365118622779,25.034141540527344,25.0,-0.1839156597852707,-4122.42236328125,36.35767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0919990539550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098806262016296,0.1098871156573295,-6.487290647783084e-06,0.0,9.336734365206212e-05,0.0,0.0,6.512537002563477,0.0,0.0,0.0,0.3331979811191559,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593375056982,-853.2843017578125,304.1497802734375,0.5849675536155701,0.0592896677553653,0.054164782166481,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774473071098,-981.29833984375,304.1501159667969,0.6047966480255127,0.0648146867752075,0.0622891932725906,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280463665723,-817.2891845703125,304.1506652832031,0.6294131278991699,0.0731763169169426,0.0518762655556201,293.1498107910156,297.1499938964844,293.1499938964844,0.048023022711277,-1431.498046875,304.1496887207031,0.6864420175552368,0.0950428619980812,0.0908692777156829,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595669835805893,1.0,1.0,0.983986496925354,1.0,-0.5858244895935059,0.2542140781879425,0.3316104412078857,0.0877853780984878,0.0,0.0,0.0715628638863563,25.02382469177246,25.0,-0.2362893521785736,-4126.34228515625,36.35784530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0920870676636695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606024265289,0.1100670844316482,-6.487571226898581e-06,0.0,9.345666330773383e-05,0.0,0.0,6.523628234863281,0.0,0.0,0.0,0.3332237005233764,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593375056982,-853.2843017578125,304.1497802734375,0.5849675536155701,0.0592896677553653,0.054164782166481,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774473071098,-981.29833984375,304.1501159667969,0.6047966480255127,0.0648146867752075,0.0622891932725906,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280463665723,-817.2891845703125,304.1506652832031,0.6294131278991699,0.0731763169169426,0.0518762655556201,293.1498107910156,297.1499938964844,293.1499938964844,0.048023022711277,-1431.498046875,304.1496887207031,0.6864420175552368,0.0950428619980812,0.0908692777156829,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595669835805893,1.0,1.0,0.983986496925354,1.0,-0.5858244895935059,0.2542140781879425,0.3316104412078857,0.0877853780984878,0.0,0.0,0.0715628638863563,25.02382469177246,25.0,-0.2362893521785736,-4126.34228515625,36.35784530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0920870676636695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606024265289,0.1100670844316482,-6.487571226898581e-06,0.0,9.345666330773383e-05,0.0,0.0,6.523628234863281,0.0,0.0,0.0,0.3332237005233764,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257110029459,-854.7846069335938,304.14971923828125,0.5854479074478149,0.059398028999567,0.0542591027915477,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926502168178,-981.621826171875,304.1500549316406,0.6049433946609497,0.0648416429758071,0.0623088255524635,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980486363172,-816.0004272460938,304.1506652832031,0.6291673183441162,0.0730626881122589,0.0517932139337062,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275096535682,-1433.31494140625,304.14959716796875,0.6868351697921753,0.0951680988073349,0.0909833014011383,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.9836855530738832,1.0,-0.585995078086853,0.2542090117931366,0.331786036491394,0.0880109071731567,0.0,0.0,0.0720180496573448,25.012998580932617,25.0,-0.2881412804126739,-4130.572265625,36.3642692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0921738743782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102527230978012,0.1102592051029205,-6.4878690864134114e-06,0.0,9.354476787848398e-05,0.0,0.0,6.53546953201294,0.0,0.0,0.0,0.3332511484622955,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257110029459,-854.7846069335938,304.14971923828125,0.5854479074478149,0.059398028999567,0.0542591027915477,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926502168178,-981.621826171875,304.1500549316406,0.6049433946609497,0.0648416429758071,0.0623088255524635,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980486363172,-816.0004272460938,304.1506652832031,0.6291673183441162,0.0730626881122589,0.0517932139337062,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275096535682,-1433.31494140625,304.14959716796875,0.6868351697921753,0.0951680988073349,0.0909833014011383,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.9836855530738832,1.0,-0.585995078086853,0.2542090117931366,0.331786036491394,0.0880109071731567,0.0,0.0,0.0720180496573448,25.012998580932617,25.0,-0.2881412804126739,-4130.572265625,36.3642692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0921738743782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102527230978012,0.1102592051029205,-6.4878690864134114e-06,0.0,9.354476787848398e-05,0.0,0.0,6.53546953201294,0.0,0.0,0.0,0.3332511484622955,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994307726621,-856.4465942382812,304.1496887207031,0.5859765410423279,0.0595177486538887,0.054363552480936,293.1524658203125,297.1499938964844,293.1499938964844,0.0229243095964193,-982.2903442382812,304.1499938964844,0.6051731705665588,0.0648919716477394,0.0623502321541309,293.157470703125,297.1499938964844,293.1499938964844,0.0289728194475173,-814.9857788085938,304.1508178710937,0.628976583480835,0.072968028485775,0.0517232418060302,293.14862060546875,297.1499938964844,293.1499938964844,0.0482462905347347,-1435.3809814453125,304.1495361328125,0.6872773170471191,0.0953099206089973,0.0911129191517829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1464233398437,1.0,0.1595605164766311,1.0,1.0,0.9833845496177672,1.0,-0.5862380266189575,0.2542317509651184,0.3320062458515167,0.0882577747106552,0.0,0.0,0.0725077092647552,25.001632690429688,25.0,-0.3351383507251739,-4135.140625,36.37746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0922614261507988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104595214128494,0.1104660108685493,-6.488189228548436e-06,0.0,9.363361459691076e-05,0.0,0.0,6.548216819763184,0.0,0.0,0.0,0.3332806825637817,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994307726621,-856.4465942382812,304.1496887207031,0.5859765410423279,0.0595177486538887,0.054363552480936,293.1524658203125,297.1499938964844,293.1499938964844,0.0229243095964193,-982.2903442382812,304.1499938964844,0.6051731705665588,0.0648919716477394,0.0623502321541309,293.157470703125,297.1499938964844,293.1499938964844,0.0289728194475173,-814.9857788085938,304.1508178710937,0.628976583480835,0.072968028485775,0.0517232418060302,293.14862060546875,297.1499938964844,293.1499938964844,0.0482462905347347,-1435.3809814453125,304.1495361328125,0.6872773170471191,0.0953099206089973,0.0911129191517829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1464233398437,1.0,0.1595605164766311,1.0,1.0,0.9833845496177672,1.0,-0.5862380266189575,0.2542317509651184,0.3320062458515167,0.0882577747106552,0.0,0.0,0.0725077092647552,25.001632690429688,25.0,-0.3351383507251739,-4135.140625,36.37746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0922614261507988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104595214128494,0.1104660108685493,-6.488189228548436e-06,0.0,9.363361459691076e-05,0.0,0.0,6.548216819763184,0.0,0.0,0.0,0.3332806825637817,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193389356136322,-857.3352661132812,304.1496887207031,0.586258053779602,0.0595816858112812,0.0544193983078002,293.1521301269531,297.1499938964844,293.1499938964844,0.0229462143033742,-982.7516479492188,304.14996337890625,0.6053184270858765,0.064925730228424,0.0623789615929126,293.1571960449219,297.1499938964844,293.1499938964844,0.0288148559629917,-814.444580078125,304.15093994140625,0.6289011240005493,0.0729275792837143,0.0516929924488067,293.1483154296875,297.1499938964844,293.1499938964844,0.0483107678592205,-1436.502685546875,304.1495056152344,0.6875157952308655,0.0953867509961128,0.0911832973361015,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5466171503067017,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595624238252639,1.0,1.0,0.9832340478897096,1.0,-0.5863857269287109,0.2542531788349151,0.3321325480937958,0.08838901668787,0.0,0.0,0.0727658346295356,24.995763778686523,25.0,-0.3539945483207702,-4137.54736328125,36.38653945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0923060998320579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105686724185943,0.1105751618742942,-6.488358394562965e-06,0.0,9.367895836476237e-05,0.0,0.0,6.554945468902588,0.0,0.0,0.0,0.3332962989807129,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803440779447,-858.2652587890625,304.149658203125,0.5865518450737,0.0596485137939453,0.0544778481125831,293.1517944335937,297.1499938964844,293.1499938964844,0.0229725688695907,-983.3058471679688,304.14990234375,0.6054859161376953,0.0649657621979713,0.0624135695397853,293.1568908691406,297.1499938964844,293.1499938964844,0.0287390332669019,-814.0506591796875,304.1509094238281,0.6288410425186157,0.0728925466537475,0.0516664013266563,293.14801025390625,297.1499938964844,293.1499938964844,0.0483788773417472,-1437.6876220703125,304.14947509765625,0.6877667307853699,0.0954678058624267,0.0912576541304588,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595658957958221,1.0,1.0,0.9830843806266784,1.0,-0.5865527391433716,0.2542821168899536,0.3322706222534179,0.0885257124900817,0.0,0.0,0.073033757507801,24.989761352539062,25.0,-0.369668036699295,-4140.04345703125,36.397422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.09235180914402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106821075081825,0.1106885969638824,-6.488533927040408e-06,0.0,9.37253498705104e-05,0.0,0.0,6.561938762664795,0.0,0.0,0.0,0.3333125114440918,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684863090515,-860.2398681640625,304.1496276855469,0.587173342704773,0.0597902983427047,0.0546019896864891,293.1510925292969,297.1499938964844,293.1499938964844,0.0230379123240709,-984.6768798828124,304.1498413085937,0.6058833003044128,0.0650635883212089,0.0624994337558746,293.15631103515625,297.1499938964844,293.1499938964844,0.0286462660878896,-813.4393920898438,304.1507568359375,0.6287646293640137,0.072837620973587,0.0516236722469329,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251434147357,-1440.2330322265625,304.1494140625,0.6883033514022827,0.0956416651606559,0.0914174541831016,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595772206783294,1.0,1.0,0.9827850461006165,1.0,-0.5869410634040833,0.254360944032669,0.3325801193714142,0.0888148620724678,0.0,0.0,0.0735973939299583,24.97739219665528,25.0,-0.3906921446323395,-4145.2841796875,36.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0924470871686935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109212413430213,0.1109277307987213,-6.48890454613138e-06,0.0,9.382204007124528e-05,0.0,0.0,6.576684951782227,0.0,0.0,0.0,0.3333466947078705,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684863090515,-860.2398681640625,304.1496276855469,0.587173342704773,0.0597902983427047,0.0546019896864891,293.1510925292969,297.1499938964844,293.1499938964844,0.0230379123240709,-984.6768798828124,304.1498413085937,0.6058833003044128,0.0650635883212089,0.0624994337558746,293.15631103515625,297.1499938964844,293.1499938964844,0.0286462660878896,-813.4393920898438,304.1507568359375,0.6287646293640137,0.072837620973587,0.0516236722469329,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251434147357,-1440.2330322265625,304.1494140625,0.6883033514022827,0.0956416651606559,0.0914174541831016,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595772206783294,1.0,1.0,0.9827850461006165,1.0,-0.5869410634040833,0.254360944032669,0.3325801193714142,0.0888148620724678,0.0,0.0,0.0735973939299583,24.97739219665528,25.0,-0.3906921446323395,-4145.2841796875,36.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0924470871686935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109212413430213,0.1109277307987213,-6.48890454613138e-06,0.0,9.382204007124528e-05,0.0,0.0,6.576684951782227,0.0,0.0,0.0,0.3333466947078705,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.01956382766366,-862.3678588867188,304.14959716796875,0.5878400206565857,0.0599429607391357,0.0547358654439449,293.1503601074219,297.1499938964844,293.1499938964844,0.023120567202568,-986.406005859375,304.1497497558594,0.6063653230667114,0.0651856437325477,0.0626080408692359,293.1557006835937,297.1499938964844,293.1499938964844,0.0285508446395397,-812.9678955078125,304.15069580078125,0.6287485361099243,0.0728034377098083,0.0515953823924064,293.1468200683594,297.1499938964844,293.1499938964844,0.0486848056316375,-1443.0123291015625,304.1493530273437,0.6888861656188965,0.0958312675356864,0.0915921032428741,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468612909317017,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.1455993652344,1.0,0.1595946103334427,1.0,1.0,0.9824857115745544,1.0,-0.5874032378196716,0.2544683814048767,0.3329348862171173,0.0891253054141998,0.0,0.0,0.0741977393627166,24.96456527709961,25.0,-0.3919831216335296,-4150.85546875,36.45827102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0925489887595176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111769080162048,0.1111833974719047,-6.489301995316055e-06,0.0,9.392546053277329e-05,0.0,0.0,6.59245491027832,0.0,0.0,0.0,0.3333832919597626,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.01956382766366,-862.3678588867188,304.14959716796875,0.5878400206565857,0.0599429607391357,0.0547358654439449,293.1503601074219,297.1499938964844,293.1499938964844,0.023120567202568,-986.406005859375,304.1497497558594,0.6063653230667114,0.0651856437325477,0.0626080408692359,293.1557006835937,297.1499938964844,293.1499938964844,0.0285508446395397,-812.9678955078125,304.15069580078125,0.6287485361099243,0.0728034377098083,0.0515953823924064,293.1468200683594,297.1499938964844,293.1499938964844,0.0486848056316375,-1443.0123291015625,304.1493530273437,0.6888861656188965,0.0958312675356864,0.0915921032428741,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468612909317017,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.1455993652344,1.0,0.1595946103334427,1.0,1.0,0.9824857115745544,1.0,-0.5874032378196716,0.2544683814048767,0.3329348862171173,0.0891253054141998,0.0,0.0,0.0741977393627166,24.96456527709961,25.0,-0.3919831216335296,-4150.85546875,36.45827102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0925489887595176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111769080162048,0.1111833974719047,-6.489301995316055e-06,0.0,9.392546053277329e-05,0.0,0.0,6.59245491027832,0.0,0.0,0.0,0.3333832919597626,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667946875095,-864.6569213867188,304.1495666503906,0.5885536074638367,0.0601070672273635,0.0548800118267536,293.14959716796875,297.1499938964844,293.1499938964844,0.0232219938188791,-988.5208740234376,304.149658203125,0.6069374084472656,0.0653337687253952,0.0627411976456642,293.1550598144531,297.1499938964844,293.1499938964844,0.0285571962594985,-812.86669921875,304.15045166015625,0.6287962794303894,0.0727914273738861,0.0515824370086193,293.14617919921875,297.1499938964844,293.1499938964844,0.0488585345447063,-1446.037353515625,304.1492614746094,0.6895173192024231,0.0960374549031257,0.0917824208736419,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596186310052871,1.0,1.0,0.9821885824203492,1.0,-0.5879442095756531,0.254606544971466,0.3333376348018646,0.0894578620791435,0.0,0.0,0.0748352408409118,24.951324462890625,25.0,-0.3808172941207886,-4156.76611328125,36.49979782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0926596596837043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114495024085044,0.1114559918642044,-6.4897271840891335e-06,0.0,9.403777949046344e-05,0.0,0.0,6.609274387359619,0.0,0.0,0.0,0.3334223330020904,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667946875095,-864.6569213867188,304.1495666503906,0.5885536074638367,0.0601070672273635,0.0548800118267536,293.14959716796875,297.1499938964844,293.1499938964844,0.0232219938188791,-988.5208740234376,304.149658203125,0.6069374084472656,0.0653337687253952,0.0627411976456642,293.1550598144531,297.1499938964844,293.1499938964844,0.0285571962594985,-812.86669921875,304.15045166015625,0.6287962794303894,0.0727914273738861,0.0515824370086193,293.14617919921875,297.1499938964844,293.1499938964844,0.0488585345447063,-1446.037353515625,304.1492614746094,0.6895173192024231,0.0960374549031257,0.0917824208736419,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596186310052871,1.0,1.0,0.9821885824203492,1.0,-0.5879442095756531,0.254606544971466,0.3333376348018646,0.0894578620791435,0.0,0.0,0.0748352408409118,24.951324462890625,25.0,-0.3808172941207886,-4156.76611328125,36.49979782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0926596596837043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114495024085044,0.1114559918642044,-6.4897271840891335e-06,0.0,9.403777949046344e-05,0.0,0.0,6.609274387359619,0.0,0.0,0.0,0.3334223330020904,4.0,0.0,1.0
