time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771936655044,-867.1007690429688,304.1495361328125,0.5893115997314453,0.0602821968495845,0.055034052580595,293.1487731933594,297.1499938964844,293.1499938964844,0.0233420431613922,-991.0150146484376,304.1495666503906,0.6075968146324158,0.0655075088143348,0.0628985315561294,293.15435791015625,297.1499938964844,293.1499938964844,0.0285510420799255,-812.93115234375,304.1502990722656,0.6289073824882507,0.0728013813495636,0.0515847764909267,293.14556884765625,297.1499938964844,293.1499938964844,0.0490457788109779,-1449.2989501953125,304.1492004394531,0.6901947855949402,0.0962596386671066,0.0919878780841827,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596492677927017,1.0,1.0,0.9818914532661438,1.0,-0.5885623097419739,0.2547748386859894,0.3337874412536621,0.0898122638463974,0.0,0.0,0.0755067244172096,24.937742233276367,25.0,-0.3568380773067474,-4162.9970703125,36.54883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0927802771329879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117378696799278,0.1117443591356277,-6.490178748208564e-06,0.0,9.416018292540684e-05,0.0,0.0,6.627072334289551,0.0,0.0,0.0,0.3334636986255646,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771936655044,-867.1007690429688,304.1495361328125,0.5893115997314453,0.0602821968495845,0.055034052580595,293.1487731933594,297.1499938964844,293.1499938964844,0.0233420431613922,-991.0150146484376,304.1495666503906,0.6075968146324158,0.0655075088143348,0.0628985315561294,293.15435791015625,297.1499938964844,293.1499938964844,0.0285510420799255,-812.93115234375,304.1502990722656,0.6289073824882507,0.0728013813495636,0.0515847764909267,293.14556884765625,297.1499938964844,293.1499938964844,0.0490457788109779,-1449.2989501953125,304.1492004394531,0.6901947855949402,0.0962596386671066,0.0919878780841827,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596492677927017,1.0,1.0,0.9818914532661438,1.0,-0.5885623097419739,0.2547748386859894,0.3337874412536621,0.0898122638463974,0.0,0.0,0.0755067244172096,24.937742233276367,25.0,-0.3568380773067474,-4162.9970703125,36.54883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0927802771329879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117378696799278,0.1117443591356277,-6.490178748208564e-06,0.0,9.416018292540684e-05,0.0,0.0,6.627072334289551,0.0,0.0,0.0,0.3334636986255646,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198352038860321,-868.380615234375,304.1495056152344,0.58970707654953,0.0603739023208618,0.0551147945225238,293.1483764648437,297.1499938964844,293.1499938964844,0.0234092120081186,-992.4064331054688,304.1495361328125,0.6079593896865845,0.0656041353940963,0.0629864111542701,293.1540222167969,297.1499938964844,293.1499938964844,0.0285883676260709,-812.9667358398438,304.1501770019531,0.6289873719215393,0.0728149116039276,0.0515918731689453,293.145263671875,297.1499938964844,293.1499938964844,0.0491444543004035,-1451.018310546875,304.149169921875,0.6905508041381836,0.0963767394423484,0.0920962989330291,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471426248550415,0.050000000745058,0.2289429306983947,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596671640872955,1.0,1.0,0.9817429184913636,1.0,-0.5889007449150085,0.2548704743385315,0.3340302407741546,0.089997760951519,0.0,0.0,0.0758541747927665,24.93083953857422,25.0,-0.3393492102622986,-4166.22900390625,36.57624053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.092844657599926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111887626349926,0.1118941158056259,-6.490414307336323e-06,0.0,9.422552830073982e-05,0.0,0.0,6.636318206787109,0.0,0.0,0.0,0.3334851861000061,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198950972408056,-869.6988525390625,304.14947509765625,0.5901133418083191,0.0604683421552181,0.0551980100572109,293.14794921875,297.1499938964844,293.1499938964844,0.0234812181442976,-993.8948974609376,304.14947509765625,0.608343780040741,0.0657073110342025,0.0630804970860481,293.1536560058594,297.1499938964844,293.1499938964844,0.0285940933972597,-813.0875244140625,304.150146484375,0.6290836930274963,0.0728340819478035,0.0516029559075832,293.1449584960937,297.1499938964844,293.1499938964844,0.0492464937269687,-1452.796630859375,304.1491394042969,0.6909182071685791,0.0964978411793708,0.09220851957798,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.547203004360199,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.14483642578125,1.0,0.159686803817749,1.0,1.0,0.981595814228058,1.0,-0.5892588496208191,0.2549737989902496,0.3342850506305694,0.0901887714862823,0.0,0.0,0.0762087255716323,24.923873901367188,25.0,-0.3200709521770477,-4169.53564453125,36.6056022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.0929118990898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120408028364181,0.1120472997426986,-6.490655323432293e-06,0.0,9.429376950720324e-05,0.0,0.0,6.645777225494385,0.0,0.0,0.0,0.3335071802139282,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202018022537,-872.4425659179688,304.1494445800781,0.5909554362297058,0.0606648996472358,0.0553713515400886,293.1471252441406,297.1499938964844,293.1499938964844,0.0236390028148889,-997.1456909179688,304.1493835449219,0.6091731786727905,0.0659321397542953,0.0632861703634262,293.1529541015625,297.1499938964844,293.1499938964844,0.0286561176180839,-813.62939453125,304.1499938964844,0.6293227076530457,0.0728887021541595,0.0516364313662052,293.14434814453125,297.1499938964844,293.1499938964844,0.0494599416851997,-1456.517822265625,304.1490783691406,0.6916848421096802,0.0967512503266334,0.0924435853958129,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597311198711395,1.0,1.0,0.981301724910736,1.0,-0.5900306105613708,0.2552019953727722,0.3348286151885986,0.0905868336558342,0.0,0.0,0.0769358575344085,24.909807205200195,25.0,-0.2738252878189087,-4176.34716796875,36.66987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0930545628070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123560741543769,0.1123625710606575,-6.491153726528864e-06,0.0,9.443855378776787e-05,0.0,0.0,6.665250778198242,0.0,0.0,0.0,0.3335525095462799,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200202018022537,-872.4425659179688,304.1494445800781,0.5909554362297058,0.0606648996472358,0.0553713515400886,293.1471252441406,297.1499938964844,293.1499938964844,0.0236390028148889,-997.1456909179688,304.1493835449219,0.6091731786727905,0.0659321397542953,0.0632861703634262,293.1529541015625,297.1499938964844,293.1499938964844,0.0286561176180839,-813.62939453125,304.1499938964844,0.6293227076530457,0.0728887021541595,0.0516364313662052,293.14434814453125,297.1499938964844,293.1499938964844,0.0494599416851997,-1456.517822265625,304.1490783691406,0.6916848421096802,0.0967512503266334,0.0924435853958129,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597311198711395,1.0,1.0,0.981301724910736,1.0,-0.5900306105613708,0.2552019953727722,0.3348286151885986,0.0905868336558342,0.0,0.0,0.0769358575344085,24.909807205200195,25.0,-0.2738252878189087,-4176.34716796875,36.66987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0930545628070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123560741543769,0.1123625710606575,-6.491153726528864e-06,0.0,9.443855378776787e-05,0.0,0.0,6.665250778198242,0.0,0.0,0.0,0.3335525095462799,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524477452039,-875.3283081054688,304.1494140625,0.5918362736701965,0.0608716569840908,0.0555539019405841,293.146240234375,297.1499938964844,293.1499938964844,0.0238155107945203,-1000.7648315429688,304.1492919921875,0.6100828051567078,0.0661818534135818,0.0635154545307159,293.1521911621094,297.1499938964844,293.1499938964844,0.0287928450852632,-814.3912353515625,304.1497802734375,0.629624605178833,0.0729654505848884,0.0516853332519531,293.14373779296875,297.1499938964844,293.1499938964844,0.0496858358383178,-1460.4578857421875,304.1490173339844,0.6924934387207031,0.0970196202397346,0.0926928669214248,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597823053598404,1.0,1.0,0.9810075759887696,1.0,-0.590877115726471,0.2554592490196228,0.3354178369045257,0.0910064578056335,0.0,0.0,0.0776826292276382,24.895606994628903,25.0,-0.2160278707742691,-4183.40673828125,36.74170303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0932082310318946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815825700759,0.1126880720257759,-6.491671229014173e-06,0.0,9.45945066632703e-05,0.0,0.0,6.685364246368408,0.0,0.0,0.0,0.3335993885993957,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524477452039,-875.3283081054688,304.1494140625,0.5918362736701965,0.0608716569840908,0.0555539019405841,293.146240234375,297.1499938964844,293.1499938964844,0.0238155107945203,-1000.7648315429688,304.1492919921875,0.6100828051567078,0.0661818534135818,0.0635154545307159,293.1521911621094,297.1499938964844,293.1499938964844,0.0287928450852632,-814.3912353515625,304.1497802734375,0.629624605178833,0.0729654505848884,0.0516853332519531,293.14373779296875,297.1499938964844,293.1499938964844,0.0496858358383178,-1460.4578857421875,304.1490173339844,0.6924934387207031,0.0970196202397346,0.0926928669214248,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597823053598404,1.0,1.0,0.9810075759887696,1.0,-0.590877115726471,0.2554592490196228,0.3354178369045257,0.0910064578056335,0.0,0.0,0.0776826292276382,24.895606994628903,25.0,-0.2160278707742691,-4183.40673828125,36.74170303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0932082310318946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815825700759,0.1126880720257759,-6.491671229014173e-06,0.0,9.45945066632703e-05,0.0,0.0,6.685364246368408,0.0,0.0,0.0,0.3335993885993957,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917400747537,-878.3516845703125,304.1493835449219,0.5927541851997375,0.0610883869230747,0.055745493620634,293.1453552246094,297.1499938964844,293.1499938964844,0.024010905995965,-1004.750244140625,304.1492004394531,0.6110706329345703,0.0664563626050949,0.0637683495879173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290285851806402,-815.3643188476562,304.1494445800781,0.62999027967453,0.0730647146701812,0.0517499968409538,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238595366478,-1464.611572265625,304.14892578125,0.6933430433273315,0.0973027274012565,0.0929562076926231,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894212722778,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598405390977859,1.0,1.0,0.9807170033454896,1.0,-0.5917984247207642,0.2557455897331238,0.336052805185318,0.0914475843310356,0.0,0.0,0.0784396305680275,24.881345748901367,25.0,-0.0902282670140266,-4190.60302734375,36.82120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0933724492788314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130139604210853,0.1130204498767852,-6.49220328341471e-06,0.0,9.476116247242317e-05,0.0,0.0,6.705912590026856,0.0,0.0,0.0,0.3336472809314728,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917400747537,-878.3516845703125,304.1493835449219,0.5927541851997375,0.0610883869230747,0.055745493620634,293.1453552246094,297.1499938964844,293.1499938964844,0.024010905995965,-1004.750244140625,304.1492004394531,0.6110706329345703,0.0664563626050949,0.0637683495879173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290285851806402,-815.3643188476562,304.1494445800781,0.62999027967453,0.0730647146701812,0.0517499968409538,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238595366478,-1464.611572265625,304.14892578125,0.6933430433273315,0.0973027274012565,0.0929562076926231,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894212722778,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598405390977859,1.0,1.0,0.9807170033454896,1.0,-0.5917984247207642,0.2557455897331238,0.336052805185318,0.0914475843310356,0.0,0.0,0.0784396305680275,24.881345748901367,25.0,-0.0902282670140266,-4190.60302734375,36.82120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0933724492788314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130139604210853,0.1130204498767852,-6.49220328341471e-06,0.0,9.476116247242317e-05,0.0,0.0,6.705912590026856,0.0,0.0,0.0,0.3336472809314728,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204374305903911,-881.4946899414062,304.1493530273437,0.5937050580978394,0.0613142289221286,0.0559454709291458,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243260145187,-1009.0772705078124,304.14910888671875,0.6121260523796082,0.066754437983036,0.0640438273549079,293.1506652832031,297.1499938964844,293.1499938964844,0.029260154813528,-816.6412963867188,304.1492614746094,0.6304168701171875,0.0731854140758514,0.0518298745155334,293.1425170898437,297.1499938964844,293.1499938964844,0.0501725934445858,-1468.95263671875,304.1488952636719,0.6942301988601685,0.097599558532238,0.0932327583432197,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057614803314,1.0,1.0,0.9804264903068542,1.0,-0.5927908420562744,0.2560595870018005,0.3367312550544739,0.0919093340635299,0.0,0.0,0.079176016151905,24.86715316772461,25.0,0.1823614537715912,-4197.72314453125,36.90815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0935455337166786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133424863219261,0.1133489832282066,-6.492738521046704e-06,0.0,9.49368259171024e-05,0.0,0.0,6.72623872756958,0.0,0.0,0.0,0.3336947858333587,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204374305903911,-881.4946899414062,304.1493530273437,0.5937050580978394,0.0613142289221286,0.0559454709291458,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243260145187,-1009.0772705078124,304.14910888671875,0.6121260523796082,0.066754437983036,0.0640438273549079,293.1506652832031,297.1499938964844,293.1499938964844,0.029260154813528,-816.6412963867188,304.1492614746094,0.6304168701171875,0.0731854140758514,0.0518298745155334,293.1425170898437,297.1499938964844,293.1499938964844,0.0501725934445858,-1468.95263671875,304.1488952636719,0.6942301988601685,0.097599558532238,0.0932327583432197,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057614803314,1.0,1.0,0.9804264903068542,1.0,-0.5927908420562744,0.2560595870018005,0.3367312550544739,0.0919093340635299,0.0,0.0,0.079176016151905,24.86715316772461,25.0,0.1823614537715912,-4197.72314453125,36.90815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0935455337166786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133424863219261,0.1133489832282066,-6.492738521046704e-06,0.0,9.49368259171024e-05,0.0,0.0,6.72623872756958,0.0,0.0,0.0,0.3336947858333587,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205124840140342,-883.1061401367188,304.1493225097656,0.5941913723945618,0.0614302903413772,0.0560483708977699,293.14404296875,297.1499938964844,293.1499938964844,0.0243376158177852,-1011.3633422851562,304.1490783691406,0.6126750111579895,0.0669119954109191,0.0641897693276405,293.1502990722656,297.1499938964844,293.1499938964844,0.0293265469372272,-817.348388671875,304.1492919921875,0.6306515336036682,0.0732533410191536,0.051875215023756,293.1422119140625,297.1499938964844,293.1499938964844,0.0503006428480148,-1471.1875,304.1488647460937,0.6946865916252136,0.0977527946233749,0.0933757200837135,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951765060425,0.050000000745058,0.2289193570613861,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446533203125,1.0,0.1599410027265548,1.0,1.0,0.9802811741828918,1.0,-0.5933125019073486,0.2562264800071716,0.337086021900177,0.0921476408839225,0.0,0.0,0.0795241892337799,24.86014747619629,25.0,0.3254985809326172,-4201.1787109375,36.95438003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0936345681548118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134996935725212,0.1135061904788017,-6.4929995460261125e-06,0.0,9.502717875875533e-05,0.0,0.0,6.7359724044799805,0.0,0.0,0.0,0.3337175846099853,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205889027565717,-884.7418212890625,304.1493225097656,0.5946836471557617,0.0615481957793235,0.0561529882252216,293.1435852050781,297.1499938964844,293.1499938964844,0.0244550518691539,-1013.7255859375,304.1490173339844,0.6132363080978394,0.0670747905969619,0.0643407627940177,293.14990234375,297.1499938964844,293.1499938964844,0.0293900743126869,-818.1073608398438,304.1492919921875,0.6308993101119995,0.0733260437846183,0.0519239269196987,293.1419372558594,297.1499938964844,293.1499938964844,0.0504309423267841,-1473.4619140625,304.1488342285156,0.6951505541801453,0.0979089438915252,0.0935215055942535,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647947311401,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599779278039932,1.0,1.0,0.980138063430786,1.0,-0.5938496589660645,0.2563992738723755,0.3374503850936889,0.09239062666893,0.0,0.0,0.0798560306429863,24.85322380065918,25.0,0.4535439610481262,-4204.54150390625,37.002323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0937245711684227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136503964662551,0.1136568933725357,-6.493252840300556e-06,0.0,9.51185284066014e-05,0.0,0.0,6.745306968688965,0.0,0.0,0.0,0.3337394893169403,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206823423504829,-886.7351684570312,304.1492919921875,0.5952816009521484,0.061691977083683,0.0562806501984596,293.14306640625,297.1499938964844,293.1499938964844,0.0246013589203357,-1016.6583862304688,304.14898681640625,0.6139249205589294,0.0672768056392669,0.0645283907651901,293.1494445800781,297.1499938964844,293.1499938964844,0.0294651947915554,-819.0818481445312,304.1493225097656,0.6312135457992554,0.073419451713562,0.0519867464900016,293.1416015625,297.1499938964844,293.1499938964844,0.0505901761353015,-1476.2420654296875,304.1488037109375,0.6957165598869324,0.0980999544262886,0.0936999768018722,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487180709839,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.160024419426918,1.0,1.0,0.9799662828445436,1.0,-0.594514012336731,0.2566142082214355,0.3378998339176178,0.0926883146166801,0.0,0.0,0.080230601131916,24.84505081176757,25.0,0.5779312252998352,-4208.44140625,37.06206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0938330963253974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138214319944381,0.1138279289007186,-6.493542969110422e-06,0.0,9.52286645770073e-05,0.0,0.0,6.755905628204346,0.0,0.0,0.0,0.3337644040584564,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207455605268478,-888.0799560546875,304.1492919921875,0.5956836938858032,0.0617890059947967,0.0563668608665466,293.1427307128906,297.1499938964844,293.1499938964844,0.0247017927467823,-1018.66552734375,304.1489562988281,0.6143913865089417,0.0674150064587593,0.0646568834781646,293.1491394042969,297.1499938964844,293.1499938964844,0.0295157544314861,-819.7694702148438,304.1493225097656,0.6314321160316467,0.0734850391745567,0.052030973136425,293.141357421875,297.1499938964844,293.1499938964844,0.0506978593766689,-1478.1226806640625,304.1487731933594,0.6960985660552979,0.098229207098484,0.0938208103179931,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048656463623,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.3183898925781,291.1452941894531,1.0,0.1600566059350967,1.0,1.0,0.97985178232193,1.0,-0.5949673056602478,0.2567614316940307,0.3382059037685394,0.0928900316357612,0.0,0.0,0.0804667994379997,24.839683532714844,25.0,0.6422702074050903,-4210.96142578125,37.10308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0939053446054458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113929733633995,0.1139362230896949,-6.493727596534882e-06,0.0,9.530198440188542e-05,0.0,0.0,6.762618541717529,0.0,0.0,0.0,0.3337801992893219,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209070518612861,-891.501220703125,304.1492614746094,0.59670090675354,0.0620357878506183,0.0565862879157066,293.1418762207031,297.1499938964844,293.1499938964844,0.0249637383967638,-1023.8771362304688,304.1488647460937,0.6155843138694763,0.0677733942866325,0.0649905651807785,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461768448352,-821.6180419921875,304.1493225097656,0.632011890411377,0.0736612752079963,0.0521502457559108,293.14080810546875,297.1499938964844,293.1499938964844,0.0509726889431476,-1482.9248046875,304.1487121582031,0.6970701813697815,0.0985591560602188,0.094129554927349,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601414829492569,1.0,1.0,0.9795655012130736,1.0,-0.5961387157440186,0.2571439146995544,0.3389948308467865,0.0934066176414489,0.0,0.0,0.081005722284317,24.826616287231445,25.0,0.7302783727645874,-4216.9677734375,37.21005630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.0940838307142257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141779720783233,0.1141844689846038,-6.494155059044715e-06,0.0,9.548312664264812e-05,0.0,0.0,6.778012752532959,0.0,0.0,0.0,0.3338164687156677,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209070518612861,-891.501220703125,304.1492614746094,0.59670090675354,0.0620357878506183,0.0565862879157066,293.1418762207031,297.1499938964844,293.1499938964844,0.0249637383967638,-1023.8771362304688,304.1488647460937,0.6155843138694763,0.0677733942866325,0.0649905651807785,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461768448352,-821.6180419921875,304.1493225097656,0.632011890411377,0.0736612752079963,0.0521502457559108,293.14080810546875,297.1499938964844,293.1499938964844,0.0509726889431476,-1482.9248046875,304.1487121582031,0.6970701813697815,0.0985591560602188,0.094129554927349,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601414829492569,1.0,1.0,0.9795655012130736,1.0,-0.5961387157440186,0.2571439146995544,0.3389948308467865,0.0934066176414489,0.0,0.0,0.081005722284317,24.826616287231445,25.0,0.7302783727645874,-4216.9677734375,37.21005630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.0940838307142257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141779720783233,0.1141844689846038,-6.494155059044715e-06,0.0,9.548312664264812e-05,0.0,0.0,6.778012752532959,0.0,0.0,0.0,0.3338164687156677,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730917751789,-894.9991455078125,304.14923095703125,0.5977315306663513,0.0622878186404705,0.0568106062710285,293.1410522460937,297.1499938964844,293.1499938964844,0.025240221992135,-1029.3436279296875,304.1487731933594,0.6168097257614136,0.0681485086679458,0.0653404667973518,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875553369522,-823.6476440429688,304.1493225097656,0.6326354742050171,0.0738537684082984,0.0522810742259025,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549169361591,-1487.860595703125,304.148681640625,0.6980621218681335,0.0988978520035743,0.0944468006491661,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602323353290558,1.0,1.0,0.9792823195457458,1.0,-0.5973595380783081,0.2575448453426361,0.3398147225379944,0.0939394384622573,0.0,0.0,0.0814759582281112,24.814096450805664,25.0,0.7300171852111816,-4222.5859375,37.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.094256117939949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955662846565,0.114402063190937,-6.494532499345951e-06,0.0,9.56579824560322e-05,0.0,0.0,6.791511535644531,0.0,0.0,0.0,0.3338482975959778,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730917751789,-894.9991455078125,304.14923095703125,0.5977315306663513,0.0622878186404705,0.0568106062710285,293.1410522460937,297.1499938964844,293.1499938964844,0.025240221992135,-1029.3436279296875,304.1487731933594,0.6168097257614136,0.0681485086679458,0.0653404667973518,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875553369522,-823.6476440429688,304.1493225097656,0.6326354742050171,0.0738537684082984,0.0522810742259025,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549169361591,-1487.860595703125,304.148681640625,0.6980621218681335,0.0988978520035743,0.0944468006491661,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602323353290558,1.0,1.0,0.9792823195457458,1.0,-0.5973595380783081,0.2575448453426361,0.3398147225379944,0.0939394384622573,0.0,0.0,0.0814759582281112,24.814096450805664,25.0,0.7300171852111816,-4222.5859375,37.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.094256117939949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955662846565,0.114402063190937,-6.494532499345951e-06,0.0,9.56579824560322e-05,0.0,0.0,6.791511535644531,0.0,0.0,0.0,0.3338482975959778,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436448782682,-898.5725708007812,304.1492004394531,0.5987735390663147,0.0625447854399681,0.0570395141839981,293.1402282714844,297.1499938964844,293.1499938964844,0.0255313366651535,-1035.0635986328125,304.1487121582031,0.6180659532546997,0.0685399621725082,0.0657062083482742,293.1469116210937,297.1499938964844,293.1499938964844,0.0299497097730636,-825.8583374023438,304.1492614746094,0.6333025693893433,0.0740625485777854,0.0524234920740127,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445470809936,-1492.9312744140625,304.1486511230469,0.6990727186203003,0.0992449820041656,0.0947722494602203,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484264492988586,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603292673826217,1.0,1.0,0.9789990782737732,1.0,-0.5986286997795105,0.2579638659954071,0.3406648337841034,0.0944882929325103,0.0,0.0,0.0818823873996734,24.80222511291504,25.0,0.6522652506828308,-4227.85791015625,37.441627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0944179594516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114583745598793,0.1145902350544929,-6.494859462691238e-06,0.0,9.582222992321476e-05,0.0,0.0,6.803188800811768,0.0,0.0,0.0,0.3338758945465088,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436448782682,-898.5725708007812,304.1492004394531,0.5987735390663147,0.0625447854399681,0.0570395141839981,293.1402282714844,297.1499938964844,293.1499938964844,0.0255313366651535,-1035.0635986328125,304.1487121582031,0.6180659532546997,0.0685399621725082,0.0657062083482742,293.1469116210937,297.1499938964844,293.1499938964844,0.0299497097730636,-825.8583374023438,304.1492614746094,0.6333025693893433,0.0740625485777854,0.0524234920740127,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445470809936,-1492.9312744140625,304.1486511230469,0.6990727186203003,0.0992449820041656,0.0947722494602203,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484264492988586,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603292673826217,1.0,1.0,0.9789990782737732,1.0,-0.5986286997795105,0.2579638659954071,0.3406648337841034,0.0944882929325103,0.0,0.0,0.0818823873996734,24.80222511291504,25.0,0.6522652506828308,-4227.85791015625,37.441627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0944179594516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114583745598793,0.1145902350544929,-6.494859462691238e-06,0.0,9.582222992321476e-05,0.0,0.0,6.803188800811768,0.0,0.0,0.0,0.3338758945465088,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213304329663515,-900.3836669921875,304.1492004394531,0.5992974638938904,0.0626747980713844,0.057155393064022,293.13983154296875,297.1499938964844,293.1499938964844,0.0256817620247602,-1038.0052490234375,304.148681640625,0.6187028288841248,0.068740889430046,0.0658941268920898,293.14654541015625,297.1499938964844,293.1499938964844,0.0300368852913379,-827.0258178710938,304.1492614746094,0.6336501836776733,0.0741722211241722,0.0524984784424304,293.1395568847656,297.1499938964844,293.1499938964844,0.0516917631030082,-1495.5107421875,304.14862060546875,0.6995835900306702,0.099421203136444,0.094937577843666,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1603797376155853,1.0,1.0,0.9788575172424316,1.0,-0.5992786884307861,0.2581789791584015,0.3410996794700622,0.0947682112455368,0.0,0.0,0.0820675790309906,24.79652214050293,25.0,0.5976160764694214,-4230.39453125,37.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0944944396615028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146692931652069,0.1146757900714874,-6.495008165074978e-06,0.0,9.589984983904289e-05,0.0,0.0,6.808497905731201,0.0,0.0,0.0,0.3338884115219116,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182529598474,-902.2113037109376,304.149169921875,0.5998231768608093,0.0628058388829231,0.0572722256183624,293.13946533203125,297.1499938964844,293.1499938964844,0.0258355382829904,-1041.0029296875,304.14862060546875,0.6193458437919617,0.0689453557133674,0.0660854950547218,293.1462097167969,297.1499938964844,293.1499938964844,0.0301272645592689,-828.2353515625,304.14923095703125,0.6340075135231018,0.0742855593562126,0.0525760725140571,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406182527542,-1498.12060546875,304.1485900878906,0.7000981569290161,0.0995992720127105,0.0951046645641326,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604316085577011,1.0,1.0,0.9787181615829468,1.0,-0.599939227104187,0.2583979666233063,0.3415412604808807,0.0950518026947975,0.0,0.0,0.0822416916489601,24.79099464416504,25.0,0.5408577919006348,-4232.87451171875,37.565574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0945673435926437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147496253252029,0.1147561222314834,-6.495146863016998e-06,0.0,9.597383177606388e-05,0.0,0.0,6.813482284545898,0.0,0.0,0.0,0.3339001834392547,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215965900570154,-905.907470703125,304.1491394042969,0.6008780002593994,0.0630704462528228,0.0575082562863826,293.13873291015625,297.1499938964844,293.1499938964844,0.026151793077588,-1047.1383056640625,304.1485595703125,0.6206454634666443,0.0693631023168563,0.0664768368005752,293.1455078125,297.1499938964844,293.1499938964844,0.0303163677453994,-830.762451171875,304.149169921875,0.634746789932251,0.0745214968919754,0.0527379065752029,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424524486064,-1503.417236328125,304.1485595703125,0.70113605260849,0.0999599769711494,0.0954433232545852,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474609375,1.0,0.1605389863252639,1.0,1.0,0.9784393906593324,1.0,-0.6012868285179138,0.2588453590869903,0.3424414992332458,0.0956290662288665,0.0,0.0,0.0825648009777069,24.780420303344727,25.0,0.4282447099685669,-4237.69873046875,37.69433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0947030112147331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148983612656593,0.1149048581719398,-6.495402431028197e-06,0.0,9.61115219979547e-05,0.0,0.0,6.822711944580078,0.0,0.0,0.0,0.3339219689369201,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215965900570154,-905.907470703125,304.1491394042969,0.6008780002593994,0.0630704462528228,0.0575082562863826,293.13873291015625,297.1499938964844,293.1499938964844,0.026151793077588,-1047.1383056640625,304.1485595703125,0.6206454634666443,0.0693631023168563,0.0664768368005752,293.1455078125,297.1499938964844,293.1499938964844,0.0303163677453994,-830.762451171875,304.149169921875,0.634746789932251,0.0745214968919754,0.0527379065752029,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424524486064,-1503.417236328125,304.1485595703125,0.70113605260849,0.0999599769711494,0.0954433232545852,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474609375,1.0,0.1605389863252639,1.0,1.0,0.9784393906593324,1.0,-0.6012868285179138,0.2588453590869903,0.3424414992332458,0.0956290662288665,0.0,0.0,0.0825648009777069,24.780420303344727,25.0,0.4282447099685669,-4237.69873046875,37.69433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0947030112147331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148983612656593,0.1149048581719398,-6.495402431028197e-06,0.0,9.61115219979547e-05,0.0,0.0,6.822711944580078,0.0,0.0,0.0,0.3339219689369201,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217784121632576,-909.6550903320312,304.1491394042969,0.6019361019134521,0.0633382052183151,0.057747233659029,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793075621128,-1053.4510498046875,304.14849853515625,0.6219620704650879,0.0697919279336929,0.0668790489435195,293.1448669433594,297.1499938964844,293.1499938964844,0.0305162984877824,-833.4287719726562,304.14910888671875,0.635517418384552,0.0747693181037902,0.0529082864522933,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495244026184,-1508.812255859375,304.1485290527344,0.7021844387054443,0.1003265455365181,0.0957876965403556,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511771678924,1.0,1.0,0.9781606793403624,1.0,-0.602668285369873,0.2593046426773071,0.3433636128902435,0.0962194800376892,0.0,0.0,0.0828598290681839,24.770532608032227,25.0,0.3237012028694153,-4242.37158203125,37.82764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0948244631290435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150336638092994,0.1150401607155799,-6.495632987935096e-06,0.0,9.623477671993896e-05,0.0,0.0,6.831106185913086,0.0,0.0,0.0,0.3339417278766632,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217784121632576,-909.6550903320312,304.1491394042969,0.6019361019134521,0.0633382052183151,0.057747233659029,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793075621128,-1053.4510498046875,304.14849853515625,0.6219620704650879,0.0697919279336929,0.0668790489435195,293.1448669433594,297.1499938964844,293.1499938964844,0.0305162984877824,-833.4287719726562,304.14910888671875,0.635517418384552,0.0747693181037902,0.0529082864522933,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495244026184,-1508.812255859375,304.1485290527344,0.7021844387054443,0.1003265455365181,0.0957876965403556,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511771678924,1.0,1.0,0.9781606793403624,1.0,-0.602668285369873,0.2593046426773071,0.3433636128902435,0.0962194800376892,0.0,0.0,0.0828598290681839,24.770532608032227,25.0,0.3237012028694153,-4242.37158203125,37.82764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0948244631290435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150336638092994,0.1150401607155799,-6.495632987935096e-06,0.0,9.623477671993896e-05,0.0,0.0,6.831106185913086,0.0,0.0,0.0,0.3339417278766632,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219635516405105,-913.449951171875,304.14910888671875,0.6029956340789795,0.063608780503273,0.0579888671636581,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332324922084,-1059.9002685546875,304.1484069824219,0.6232933402061462,0.0702307447791099,0.0672911182045936,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264793664217,-836.2256469726562,304.1490478515625,0.6363170742988586,0.0750281810760498,0.0530866533517837,293.1380920410156,297.1499938964844,293.1499938964844,0.0527615286409854,-1514.30078125,304.14849853515625,0.7032418251037598,0.100698634982109,0.096137449145317,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680469751358,1.0,1.0,0.9778859615325928,1.0,-0.604080855846405,0.2597746849060058,0.3443061709403991,0.0968225300312042,0.0,0.0,0.0831351801753044,24.76139068603516,25.0,0.2234729081392288,-4246.92919921875,37.965309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0949316397309303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151591464877128,0.1151656433939933,-6.495843990705907e-06,0.0,9.6343552286271e-05,0.0,0.0,6.838890075683594,0.0,0.0,0.0,0.3339600563049316,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219635516405105,-913.449951171875,304.14910888671875,0.6029956340789795,0.063608780503273,0.0579888671636581,293.1373596191406,297.1499938964844,293.1499938964844,0.0268332324922084,-1059.9002685546875,304.1484069824219,0.6232933402061462,0.0702307447791099,0.0672911182045936,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264793664217,-836.2256469726562,304.1490478515625,0.6363170742988586,0.0750281810760498,0.0530866533517837,293.1380920410156,297.1499938964844,293.1499938964844,0.0527615286409854,-1514.30078125,304.14849853515625,0.7032418251037598,0.100698634982109,0.096137449145317,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680469751358,1.0,1.0,0.9778859615325928,1.0,-0.604080855846405,0.2597746849060058,0.3443061709403991,0.0968225300312042,0.0,0.0,0.0831351801753044,24.76139068603516,25.0,0.2234729081392288,-4246.92919921875,37.965309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0949316397309303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151591464877128,0.1151656433939933,-6.495843990705907e-06,0.0,9.6343552286271e-05,0.0,0.0,6.838890075683594,0.0,0.0,0.0,0.3339600563049316,4.0,0.0,1.0
