time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221515502780675,-917.2821655273438,304.14910888671875,0.6040540933609009,0.0638815686106681,0.0582325905561447,293.1367492675781,297.1499938964844,293.1499938964844,0.0271511133760213,-1066.512451171875,304.1484069824219,0.6246341466903687,0.0706771537661552,0.0677108243107795,293.1436462402344,297.1499938964844,293.1499938964844,0.0309451092034578,-839.1284790039062,304.1490173339844,0.6371399164199829,0.0752958729863166,0.0532714687287807,293.1377258300781,297.1499938964844,293.1499938964844,0.0530776008963584,-1519.8677978515625,304.1484680175781,0.7043054699897766,0.1010752841830253,0.0964916720986366,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608889400959015,1.0,1.0,0.9776111841201782,1.0,-0.6055182814598083,0.2602529227733612,0.3452653586864471,0.0974367782473564,0.0,0.0,0.0834015011787414,24.75296401977539,25.0,0.1288940012454986,-4251.4169921875,38.10667037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0950270071625709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152796521782875,0.115286149084568,-6.496044534287648e-06,0.0,9.644033707445487e-05,0.0,0.0,6.846363067626953,0.0,0.0,0.0,0.3339776396751404,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221515502780675,-917.2821655273438,304.14910888671875,0.6040540933609009,0.0638815686106681,0.0582325905561447,293.1367492675781,297.1499938964844,293.1499938964844,0.0271511133760213,-1066.512451171875,304.1484069824219,0.6246341466903687,0.0706771537661552,0.0677108243107795,293.1436462402344,297.1499938964844,293.1499938964844,0.0309451092034578,-839.1284790039062,304.1490173339844,0.6371399164199829,0.0752958729863166,0.0532714687287807,293.1377258300781,297.1499938964844,293.1499938964844,0.0530776008963584,-1519.8677978515625,304.1484680175781,0.7043054699897766,0.1010752841830253,0.0964916720986366,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608889400959015,1.0,1.0,0.9776111841201782,1.0,-0.6055182814598083,0.2602529227733612,0.3452653586864471,0.0974367782473564,0.0,0.0,0.0834015011787414,24.75296401977539,25.0,0.1288940012454986,-4251.4169921875,38.10667037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0950270071625709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152796521782875,0.115286149084568,-6.496044534287648e-06,0.0,9.644033707445487e-05,0.0,0.0,6.846363067626953,0.0,0.0,0.0,0.3339776396751404,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222465619444847,-919.2108154296876,304.1490783691406,0.6045824289321899,0.0640186741948127,0.0583551414310932,293.1364440917969,297.1499938964844,293.1499938964844,0.0272934734821319,-1069.8701171875,304.1484375,0.6253070831298828,0.0709027126431465,0.0679230839014053,293.1433410644531,297.1499938964844,293.1499938964844,0.0310572925955057,-840.6154174804688,304.14898681640625,0.6375589370727539,0.0754326209425926,0.0533660277724266,293.1375427246094,297.1499938964844,293.1499938964844,0.0532370395958423,-1522.6788330078125,304.1484680175781,0.7048391103744507,0.1012651845812797,0.0966703444719314,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759181022644,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1479797363281,1.0,0.1609508097171783,1.0,1.0,0.977473795413971,1.0,-0.6062451601028442,0.2604946196079254,0.3457505702972412,0.0977479219436645,0.0,0.0,0.0835336446762085,24.74903678894043,25.0,0.0850458964705467,-4253.6455078125,38.17864608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0950707867741584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153391599655151,0.1153456568717956,-6.496142304968089e-06,0.0,9.648475679568946e-05,0.0,0.0,6.850052356719971,0.0,0.0,0.0,0.3339862823486328,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022342188283801,-921.1466064453124,304.1490783691406,0.6051098108291626,0.0641561970114708,0.0584780871868133,293.1361694335937,297.1499938964844,293.1499938964844,0.0274304896593093,-1073.237060546875,304.1484680175781,0.6259810328483582,0.0711295530200004,0.0681366324424743,293.1430969238281,297.1499938964844,293.1499938964844,0.0311711244285106,-842.1224365234375,304.1489562988281,0.6379821300506592,0.0755710154771804,0.0534618012607097,293.13739013671875,297.1499938964844,293.1499938964844,0.053397312760353,-1525.506103515625,304.1484375,0.7053735852241516,0.1014560535550117,0.0968499481678009,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610135585069656,1.0,1.0,0.9773387908935548,1.0,-0.6069766879081726,0.2607376277446747,0.3462390601634979,0.0980615019798278,0.0,0.0,0.0836663395166397,24.74529838562012,25.0,0.0432601831853389,-4255.86962890625,38.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.0951123982667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153987199068069,0.1154052168130874,-6.4962396209011786e-06,0.0,9.65269937296398e-05,0.0,0.0,6.853744983673096,0.0,0.0,0.0,0.3339949548244476,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225352067500352,-925.0374145507812,304.1490783691406,0.6061609387397766,0.0644322484731674,0.0587249770760536,293.1356506347656,297.1499938964844,293.1499938964844,0.0277009718120098,-1080.02734375,304.1485290527344,0.6273303627967834,0.0715861544013023,0.0685668736696243,293.142578125,297.1499938964844,293.1499938964844,0.0314030759036541,-845.1878051757812,304.14892578125,0.6388388276100159,0.0758517831563949,0.0536564067006111,293.1370544433594,297.1499938964844,293.1499938964844,0.0537201352417469,-1531.206787109375,304.1484375,0.7064443826675415,0.1018403768539428,0.0972117334604263,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415445804596,1.0,1.0,0.9770687222480774,1.0,-0.6084516048431396,0.2612268626689911,0.3472247719764709,0.0986959412693977,0.0,0.0,0.0839371159672737,24.738412857055664,25.0,-0.0349426120519638,-4260.322265625,38.39907836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.095190443098545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155197322368621,0.1155262291431427,-6.49643516226206e-06,0.0,9.660619252827018e-05,0.0,0.0,6.861245155334473,0.0,0.0,0.0,0.3340125381946563,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225352067500352,-925.0374145507812,304.1490783691406,0.6061609387397766,0.0644322484731674,0.0587249770760536,293.1356506347656,297.1499938964844,293.1499938964844,0.0277009718120098,-1080.02734375,304.1485290527344,0.6273303627967834,0.0715861544013023,0.0685668736696243,293.142578125,297.1499938964844,293.1499938964844,0.0314030759036541,-845.1878051757812,304.14892578125,0.6388388276100159,0.0758517831563949,0.0536564067006111,293.1370544433594,297.1499938964844,293.1499938964844,0.0537201352417469,-1531.206787109375,304.1484375,0.7064443826675415,0.1018403768539428,0.0972117334604263,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415445804596,1.0,1.0,0.9770687222480774,1.0,-0.6084516048431396,0.2612268626689911,0.3472247719764709,0.0986959412693977,0.0,0.0,0.0839371159672737,24.738412857055664,25.0,-0.0349426120519638,-4260.322265625,38.39907836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.095190443098545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155197322368621,0.1155262291431427,-6.49643516226206e-06,0.0,9.660619252827018e-05,0.0,0.0,6.861245155334473,0.0,0.0,0.0,0.3340125381946563,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022730279713869,-928.9479370117188,304.1490478515625,0.6072056293487549,0.0647093057632446,0.0589728839695453,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794335365295,-1086.8514404296875,304.1485595703125,0.6286782026290894,0.0720450654625892,0.0689997747540474,293.14208984375,297.1499938964844,293.1499938964844,0.0316393002867698,-848.3024291992188,304.1488952636719,0.6397045850753784,0.0761361420154571,0.053853902965784,293.13677978515625,297.1499938964844,293.1499938964844,0.0540455542504787,-1536.9608154296875,304.1484069824219,0.7075158357620239,0.1022276803851127,0.0975764915347099,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724810838699,1.0,1.0,0.9767986536026,1.0,-0.6099381446838379,0.2617186605930328,0.348219484090805,0.0993389561772346,0.0,0.0,0.0842206254601478,24.732336044311523,25.0,-0.1070281863212585,-4264.81201171875,38.54922866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0952639654278755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156458184123039,0.1156523153185844,-6.496636615338503e-06,0.0,9.668081474956124e-05,0.0,0.0,6.869058132171631,0.0,0.0,0.0,0.33403080701828,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022730279713869,-928.9479370117188,304.1490478515625,0.6072056293487549,0.0647093057632446,0.0589728839695453,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794335365295,-1086.8514404296875,304.1485595703125,0.6286782026290894,0.0720450654625892,0.0689997747540474,293.14208984375,297.1499938964844,293.1499938964844,0.0316393002867698,-848.3024291992188,304.1488952636719,0.6397045850753784,0.0761361420154571,0.053853902965784,293.13677978515625,297.1499938964844,293.1499938964844,0.0540455542504787,-1536.9608154296875,304.1484069824219,0.7075158357620239,0.1022276803851127,0.0975764915347099,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724810838699,1.0,1.0,0.9767986536026,1.0,-0.6099381446838379,0.2617186605930328,0.348219484090805,0.0993389561772346,0.0,0.0,0.0842206254601478,24.732336044311523,25.0,-0.1070281863212585,-4264.81201171875,38.54922866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0952639654278755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156458184123039,0.1156523153185844,-6.496636615338503e-06,0.0,9.668081474956124e-05,0.0,0.0,6.869058132171631,0.0,0.0,0.0,0.33403080701828,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229271445423364,-932.8726806640624,304.1490478515625,0.6082422137260437,0.0649870187044143,0.0592214725911617,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618254423141,-1093.698486328125,304.1485595703125,0.6300206184387207,0.0725044310092926,0.0694335550069809,293.1416931152344,297.1499938964844,293.1499938964844,0.0318781100213527,-851.44384765625,304.1488647460937,0.6405737400054932,0.0764221251010894,0.0540528744459152,293.1365051269531,297.1499938964844,293.1499938964844,0.0543730892241001,-1542.759765625,304.1484069824219,0.7085859179496765,0.1026174798607826,0.0979437381029129,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614059060811996,1.0,1.0,0.9765326380729676,1.0,-0.611431360244751,0.2622108161449432,0.3492205440998077,0.0999895483255386,0.0,0.0,0.0845227688550949,24.727081298828125,25.0,-0.1721181571483612,-4269.37548828125,38.70137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.095335803925991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157797500491142,0.1157862469553947,-6.4968489823513664e-06,0.0,9.675371984485535e-05,0.0,0.0,6.87735652923584,0.0,0.0,0.0,0.3340502083301544,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229271445423364,-932.8726806640624,304.1490478515625,0.6082422137260437,0.0649870187044143,0.0592214725911617,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618254423141,-1093.698486328125,304.1485595703125,0.6300206184387207,0.0725044310092926,0.0694335550069809,293.1416931152344,297.1499938964844,293.1499938964844,0.0318781100213527,-851.44384765625,304.1488647460937,0.6405737400054932,0.0764221251010894,0.0540528744459152,293.1365051269531,297.1499938964844,293.1499938964844,0.0543730892241001,-1542.759765625,304.1484069824219,0.7085859179496765,0.1026174798607826,0.0979437381029129,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614059060811996,1.0,1.0,0.9765326380729676,1.0,-0.611431360244751,0.2622108161449432,0.3492205440998077,0.0999895483255386,0.0,0.0,0.0845227688550949,24.727081298828125,25.0,-0.1721181571483612,-4269.37548828125,38.70137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.095335803925991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157797500491142,0.1157862469553947,-6.4968489823513664e-06,0.0,9.675371984485535e-05,0.0,0.0,6.87735652923584,0.0,0.0,0.0,0.3340502083301544,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231257434934377,-936.8102416992188,304.1490173339844,0.6092708110809326,0.0652654096484184,0.0594706609845161,293.1344299316406,297.1499938964844,293.1499938964844,0.0285456012934446,-1100.4447021484375,304.1485595703125,0.6313561797142029,0.0729635283350944,0.0698672160506248,293.14129638671875,297.1499938964844,293.1499938964844,0.0321185514330863,-854.5996704101562,304.1488342285156,0.6414438486099243,0.0767089799046516,0.054252553731203,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024831175804,-1548.5997314453125,304.1483764648437,0.7096458673477173,0.1030096486210823,0.0983132421970367,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615414321422577,1.0,1.0,0.976266622543335,1.0,-0.6129289269447327,0.2627024054527282,0.3502265214920044,0.1006473079323768,0.0,0.0,0.0848484337329864,24.72256660461425,25.0,-0.2349783033132553,-4274.0546875,38.85518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0954085662961006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159237995743751,0.1159302964806556,-6.497075446532108e-06,0.0,9.682756353868172e-05,0.0,0.0,6.886281967163086,0.0,0.0,0.0,0.3340710699558258,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231257434934377,-936.8102416992188,304.1490173339844,0.6092708110809326,0.0652654096484184,0.0594706609845161,293.1344299316406,297.1499938964844,293.1499938964844,0.0285456012934446,-1100.4447021484375,304.1485595703125,0.6313561797142029,0.0729635283350944,0.0698672160506248,293.14129638671875,297.1499938964844,293.1499938964844,0.0321185514330863,-854.5996704101562,304.1488342285156,0.6414438486099243,0.0767089799046516,0.054252553731203,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024831175804,-1548.5997314453125,304.1483764648437,0.7096458673477173,0.1030096486210823,0.0983132421970367,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615414321422577,1.0,1.0,0.976266622543335,1.0,-0.6129289269447327,0.2627024054527282,0.3502265214920044,0.1006473079323768,0.0,0.0,0.0848484337329864,24.72256660461425,25.0,-0.2349783033132553,-4274.0546875,38.85518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0954085662961006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159237995743751,0.1159302964806556,-6.497075446532108e-06,0.0,9.682756353868172e-05,0.0,0.0,6.886281967163086,0.0,0.0,0.0,0.3340710699558258,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232257321476936,-938.7847290039062,304.1490173339844,0.6097825765609741,0.0654049441218376,0.0595955476164817,293.1342468261719,297.1499938964844,293.1499938964844,0.0289190970361232,-1103.853271484375,304.1481628417969,0.6320223808288574,0.0731934010982513,0.0700841471552848,293.1411437988281,297.1499938964844,293.1499938964844,0.0322393663227558,-856.182861328125,304.1488342285156,0.6418794393539429,0.0768527835607528,0.0543526522815227,293.1361389160156,297.1499938964844,293.1499938964844,0.0548679381608963,-1551.5361328125,304.1483764648437,0.7101713418960571,0.1032067015767097,0.0984988957643508,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616099178791046,1.0,1.0,0.9761335849761964,1.0,-0.6136795878410339,0.2629481554031372,0.3507314026355743,0.100978784263134,0.0,0.0,0.0850220993161201,24.72053909301757,25.0,-0.2690303325653076,-4276.4560546875,38.93269729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0954460501670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160004809498786,0.1160069778561592,-6.497195954580093e-06,0.0,9.686560224508868e-05,0.0,0.0,6.891032695770264,0.0,0.0,0.0,0.334082156419754,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023326251655817,-940.7642822265624,304.1490173339844,0.6102932095527649,0.065544806420803,0.0597206838428974,293.13409423828125,297.1499938964844,293.1499938964844,0.0293710771948099,-1107.3758544921875,304.147705078125,0.6326892971992493,0.0734238997101783,0.0703015998005867,293.1409912109375,297.1499938964844,293.1499938964844,0.0323606431484222,-857.7703857421875,304.1488342285156,0.6423158645629883,0.0769969522953033,0.0544529631733894,293.13604736328125,297.1499938964844,293.1499938964844,0.0550339557230472,-1554.4844970703125,304.1483764648437,0.7106944918632507,0.103404514491558,0.0986852124333381,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498543381690979,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616788357496261,1.0,1.0,0.9760014414787292,1.0,-0.6144322752952576,0.2631941735744476,0.3512380719184875,0.1013122200965881,0.0,0.0,0.0852044075727462,24.71861267089844,25.0,-0.3061751425266266,-4278.91259765625,39.01063919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0954846888780593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160808801651001,0.1160873770713806,-6.4973214648489375e-06,0.0,9.690481965662912e-05,0.0,0.0,6.8960137367248535,0.0,0.0,0.0,0.3340938091278076,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023529052734375,-944.7423706054688,304.1490173339844,0.6113113760948181,0.0658257082104682,0.0599719546735286,293.1338195800781,297.1499938964844,293.1499938964844,0.0297375153750181,-1114.2220458984375,304.1478576660156,0.6340211629867554,0.0738843381404876,0.0707365572452545,293.14068603515625,297.1499938964844,293.1499938964844,0.0326048322021961,-860.9622192382812,304.1488037109375,0.643191933631897,0.0772866085171699,0.0546544529497623,293.13580322265625,297.1499938964844,293.1499938964844,0.055367961525917,-1560.4229736328125,304.1483459472656,0.7117348313331604,0.1038026288151741,0.0990601405501365,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179678916931,1.0,1.0,0.9757370948791504,1.0,-0.615942656993866,0.2636866867542267,0.3522559702396393,0.1019845530390739,0.0,0.0,0.0855998024344444,24.71507835388184,25.0,-0.3867444992065429,-4284.029296875,39.16773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0955667346715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162550002336502,0.1162614971399307,-6.497592494270066e-06,0.0,9.698809299152344e-05,0.0,0.0,6.906801223754883,0.0,0.0,0.0,0.3341189920902252,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023529052734375,-944.7423706054688,304.1490173339844,0.6113113760948181,0.0658257082104682,0.0599719546735286,293.1338195800781,297.1499938964844,293.1499938964844,0.0297375153750181,-1114.2220458984375,304.1478576660156,0.6340211629867554,0.0738843381404876,0.0707365572452545,293.14068603515625,297.1499938964844,293.1499938964844,0.0326048322021961,-860.9622192382812,304.1488037109375,0.643191933631897,0.0772866085171699,0.0546544529497623,293.13580322265625,297.1499938964844,293.1499938964844,0.055367961525917,-1560.4229736328125,304.1483459472656,0.7117348313331604,0.1038026288151741,0.0990601405501365,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179678916931,1.0,1.0,0.9757370948791504,1.0,-0.615942656993866,0.2636866867542267,0.3522559702396393,0.1019845530390739,0.0,0.0,0.0855998024344444,24.71507835388184,25.0,-0.3867444992065429,-4284.029296875,39.16773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0955667346715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162550002336502,0.1162614971399307,-6.497592494270066e-06,0.0,9.698809299152344e-05,0.0,0.0,6.906801223754883,0.0,0.0,0.0,0.3341189920902252,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237345714122056,-948.75244140625,304.14898681640625,0.6123217344284058,0.0661086738109588,0.0602249652147293,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099177449941,-1121.11474609375,304.14794921875,0.6353527307510376,0.0743455216288566,0.0711718797683715,293.1404113769531,297.1499938964844,293.1499938964844,0.0328516326844692,-864.1819458007812,304.1488037109375,0.644074559211731,0.0775785520672798,0.0548574477434158,293.1356201171875,297.1499938964844,293.1499938964844,0.055705040693283,-1566.425048828125,304.1483459472656,0.7127699255943298,0.1042046621441841,0.0994386449456214,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586944580078,1.0,1.0,0.9754728078842164,1.0,-0.6174617409706116,0.2641806900501251,0.3532810509204864,0.1026645079255104,0.0,0.0,0.0860442370176315,24.711833953857425,25.0,-0.4700207114219665,-4289.498046875,39.32653427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0956573337316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164506524801254,0.1164571493864059,-6.497895356005756e-06,0.0,9.708003199193628e-05,0.0,0.0,6.9189229011535645,0.0,0.0,0.0,0.3341472744941711,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237345714122056,-948.75244140625,304.14898681640625,0.6123217344284058,0.0661086738109588,0.0602249652147293,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099177449941,-1121.11474609375,304.14794921875,0.6353527307510376,0.0743455216288566,0.0711718797683715,293.1404113769531,297.1499938964844,293.1499938964844,0.0328516326844692,-864.1819458007812,304.1488037109375,0.644074559211731,0.0775785520672798,0.0548574477434158,293.1356201171875,297.1499938964844,293.1499938964844,0.055705040693283,-1566.425048828125,304.1483459472656,0.7127699255943298,0.1042046621441841,0.0994386449456214,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586944580078,1.0,1.0,0.9754728078842164,1.0,-0.6174617409706116,0.2641806900501251,0.3532810509204864,0.1026645079255104,0.0,0.0,0.0860442370176315,24.711833953857425,25.0,-0.4700207114219665,-4289.498046875,39.32653427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0956573337316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164506524801254,0.1164571493864059,-6.497895356005756e-06,0.0,9.708003199193628e-05,0.0,0.0,6.9189229011535645,0.0,0.0,0.0,0.3341472744941711,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239429976791143,-952.7982177734376,304.14898681640625,0.6133238077163696,0.0663940086960792,0.0604799874126911,293.1333312988281,297.1499938964844,293.1499938964844,0.0304921530187129,-1128.0321044921875,304.1479797363281,0.6366885304450989,0.0748084262013435,0.0716086030006408,293.1401672363281,297.1499938964844,293.1499938964844,0.0331012196838855,-867.43212890625,304.1487731933594,0.6449653506278992,0.0778730064630508,0.0550621300935745,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453534126281,-1572.4937744140625,304.1483154296875,0.7138020992279053,0.1046108305454254,0.0998209193348884,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502029657363892,0.050000000745058,0.2288336455821991,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008664369583,1.0,1.0,0.9752131700515748,1.0,-0.6189914345741272,0.2646771073341369,0.3543142974376678,0.1033520177006721,0.0,0.0,0.0865417495369911,24.70870780944824,25.0,-0.5597755312919617,-4295.37939453125,39.48705291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0957579016685485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166697666049003,0.1166762709617614,-6.498234142782167e-06,0.0,9.718209184939042e-05,0.0,0.0,6.93250036239624,0.0,0.0,0.0,0.3341789543628692,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239429976791143,-952.7982177734376,304.14898681640625,0.6133238077163696,0.0663940086960792,0.0604799874126911,293.1333312988281,297.1499938964844,293.1499938964844,0.0304921530187129,-1128.0321044921875,304.1479797363281,0.6366885304450989,0.0748084262013435,0.0716086030006408,293.1401672363281,297.1499938964844,293.1499938964844,0.0331012196838855,-867.43212890625,304.1487731933594,0.6449653506278992,0.0778730064630508,0.0550621300935745,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453534126281,-1572.4937744140625,304.1483154296875,0.7138020992279053,0.1046108305454254,0.0998209193348884,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502029657363892,0.050000000745058,0.2288336455821991,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008664369583,1.0,1.0,0.9752131700515748,1.0,-0.6189914345741272,0.2646771073341369,0.3543142974376678,0.1033520177006721,0.0,0.0,0.0865417495369911,24.70870780944824,25.0,-0.5597755312919617,-4295.37939453125,39.48705291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0957579016685485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166697666049003,0.1166762709617614,-6.498234142782167e-06,0.0,9.718209184939042e-05,0.0,0.0,6.93250036239624,0.0,0.0,0.0,0.3341789543628692,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241548586636781,-956.8893432617188,304.1489562988281,0.614321231842041,0.0666823163628578,0.0607375465333461,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782253414392,-1134.9886474609375,304.14801025390625,0.6380318403244019,0.0752737820148468,0.0720474794507026,293.1399230957031,297.1499938964844,293.1499938964844,0.0333540514111518,-870.71875,304.1487731933594,0.6458662748336792,0.0781704559922218,0.055268820375204,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895367085933,-1578.6409912109375,304.1483154296875,0.7148343324661255,0.1050218865275383,0.1002076491713523,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208041191101,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445434331894,1.0,1.0,0.9749535322189332,1.0,-0.6205344200134277,0.2651772201061249,0.3553572297096252,0.1040477529168129,0.0,0.0,0.0871039256453514,24.70558738708496,25.0,-0.6602646112442017,-4301.77978515625,39.64949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.0958708077669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116917498409748,0.1169239953160286,-6.498616130556911e-06,0.0,9.72966809058562e-05,0.0,0.0,6.947852611541748,0.0,0.0,0.0,0.3342147767543793,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241548586636781,-956.8893432617188,304.1489562988281,0.614321231842041,0.0666823163628578,0.0607375465333461,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782253414392,-1134.9886474609375,304.14801025390625,0.6380318403244019,0.0752737820148468,0.0720474794507026,293.1399230957031,297.1499938964844,293.1499938964844,0.0333540514111518,-870.71875,304.1487731933594,0.6458662748336792,0.0781704559922218,0.055268820375204,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895367085933,-1578.6409912109375,304.1483154296875,0.7148343324661255,0.1050218865275383,0.1002076491713523,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208041191101,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445434331894,1.0,1.0,0.9749535322189332,1.0,-0.6205344200134277,0.2651772201061249,0.3553572297096252,0.1040477529168129,0.0,0.0,0.0871039256453514,24.70558738708496,25.0,-0.6602646112442017,-4301.77978515625,39.64949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.0958708077669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116917498409748,0.1169239953160286,-6.498616130556911e-06,0.0,9.72966809058562e-05,0.0,0.0,6.947852611541748,0.0,0.0,0.0,0.3342147767543793,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242622625082731,-958.9553833007812,304.1489562988281,0.6148207783699036,0.0668278336524963,0.0608674883842468,293.1330261230469,297.1499938964844,293.1499938964844,0.0310728829354047,-1138.4853515625,304.14801025390625,0.638708770275116,0.07550760358572,0.0722679421305656,293.1398010253906,297.1499938964844,293.1499938964844,0.0334818325936794,-872.377685546875,304.1487731933594,0.6463226675987244,0.0783204510807991,0.0553730353713035,293.1350402832031,297.1499938964844,293.1499938964844,0.0565676316618919,-1581.82666015625,304.1482849121094,0.7153647541999817,0.1052420884370803,0.1004079729318618,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503819584846497,0.050000000745058,0.2288273423910141,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623170673847198,1.0,1.0,0.9748237133026124,1.0,-0.6213178634643555,0.2654317021369934,0.355886161327362,0.1043998897075653,0.0,0.0,0.0874140262603759,24.70375633239746,25.0,-0.7151409983634949,-4305.23095703125,39.73189163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0959328413009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170542985200882,0.1170607954263687,-6.4988271333277225e-06,0.0,9.735963976709172e-05,0.0,0.0,6.956331729888916,0.0,0.0,0.0,0.3342345654964447,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243706963956356,-961.0361328125,304.1489562988281,0.6153349280357361,0.0669744238257408,0.060998186469078,293.1329345703125,297.1499938964844,293.1499938964844,0.0312686599791049,-1141.9952392578125,304.1480407714844,0.6394030451774597,0.0757423192262649,0.0724890530109405,293.13970947265625,297.1499938964844,293.1499938964844,0.0336105450987815,-874.0475463867188,304.14874267578125,0.6467972993850708,0.0784714296460151,0.0554777793586254,293.1343994140625,297.1499938964844,293.1499938964844,0.0567911267280578,-1585.8350830078125,304.148193359375,0.7160310745239258,0.1055594310164451,0.1006609722971916,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550459623336792,0.050000000745058,0.2288246303796768,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623909771442413,1.0,1.0,0.974694848060608,1.0,-0.6221661567687988,0.2657141089439392,0.3564520180225372,0.1047651469707489,0.0,0.0,0.0877468064427375,24.69942283630371,25.0,-0.8406028151512146,-4309.00634765625,39.81876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0959989205002784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172006949782371,0.1172071918845176,-6.499052233266411e-06,0.0,9.742670226842164e-05,0.0,0.0,6.9654059410095215,0.0,0.0,0.0,0.3342557549476623,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.024592125788331,-965.2738647460938,304.14892578125,0.6164297461509705,0.0672720745205879,0.0612625479698181,293.1327209472656,297.1499938964844,293.1499938964844,0.0316650904715061,-1149.0867919921875,304.14801025390625,0.6408666968345642,0.0762152001261711,0.0729336068034172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338724926114082,-877.445556640625,304.14874267578125,0.6478251218795776,0.0787773132324218,0.0556892603635787,293.1319885253906,297.1499938964844,293.1499938964844,0.0574550814926624,-1597.7847900390625,304.1476745605469,0.7179906368255615,0.1064428761601448,0.1014158874750137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506873726844788,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625467985868454,1.0,1.0,0.974437177181244,1.0,-0.6241670846939087,0.2664104998111725,0.3577566146850586,0.105556420981884,0.0,0.0,0.0885311588644981,24.679956436157227,25.0,-1.6346811056137085,-4318.029296875,40.01443862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0961448401212692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175372973084449,0.117543801665306,-6.499555638583843e-06,0.0,9.757478983374313e-05,0.0,0.0,6.986259460449219,0.0,0.0,0.0,0.3343043923377991,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.024592125788331,-965.2738647460938,304.14892578125,0.6164297461509705,0.0672720745205879,0.0612625479698181,293.1327209472656,297.1499938964844,293.1499938964844,0.0316650904715061,-1149.0867919921875,304.14801025390625,0.6408666968345642,0.0762152001261711,0.0729336068034172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338724926114082,-877.445556640625,304.14874267578125,0.6478251218795776,0.0787773132324218,0.0556892603635787,293.1319885253906,297.1499938964844,293.1499938964844,0.0574550814926624,-1597.7847900390625,304.1476745605469,0.7179906368255615,0.1064428761601448,0.1014158874750137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506873726844788,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625467985868454,1.0,1.0,0.974437177181244,1.0,-0.6241670846939087,0.2664104998111725,0.3577566146850586,0.105556420981884,0.0,0.0,0.0885311588644981,24.679956436157227,25.0,-1.6346811056137085,-4318.029296875,40.01443862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0961448401212692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175372973084449,0.117543801665306,-6.499555638583843e-06,0.0,9.757478983374313e-05,0.0,0.0,6.986259460449219,0.0,0.0,0.0,0.3343043923377991,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233061283826,-969.6859741210938,304.1488952636719,0.6175817847251892,0.0675788521766662,0.0615340247750282,293.13250732421875,297.1499938964844,293.1499938964844,0.0320716686546802,-1156.3431396484375,304.14801025390625,0.6423982977867126,0.0766952335834503,0.0733839198946952,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445617377758,-880.97705078125,304.1487121582031,0.6489242911338806,0.0790913328528404,0.0559056363999843,293.12896728515625,297.1499938964844,293.1499938964844,0.0583116449415683,-1613.2537841796875,304.14703369140625,0.7204548120498657,0.1075088307261467,0.1023884192109108,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1423645019531,1.0,0.1627159267663955,1.0,1.0,0.97417950630188,1.0,-0.6264484524726868,0.2672274112701416,0.3592210412025451,0.1064057275652885,0.0,0.0,0.0896076932549476,24.65342712402344,25.0,-2.6419739723205566,-4329.6123046875,40.23379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.0963174030184745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179920732975006,0.1179985776543617,-6.500203653558856e-06,0.0,9.77499148575589e-05,0.0,0.0,7.01440954208374,0.0,0.0,0.0,0.3343697488307953,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233061283826,-969.6859741210938,304.1488952636719,0.6175817847251892,0.0675788521766662,0.0615340247750282,293.13250732421875,297.1499938964844,293.1499938964844,0.0320716686546802,-1156.3431396484375,304.14801025390625,0.6423982977867126,0.0766952335834503,0.0733839198946952,293.1392517089844,297.1499938964844,293.1499938964844,0.0341445617377758,-880.97705078125,304.1487121582031,0.6489242911338806,0.0790913328528404,0.0559056363999843,293.12896728515625,297.1499938964844,293.1499938964844,0.0583116449415683,-1613.2537841796875,304.14703369140625,0.7204548120498657,0.1075088307261467,0.1023884192109108,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1423645019531,1.0,0.1627159267663955,1.0,1.0,0.97417950630188,1.0,-0.6264484524726868,0.2672274112701416,0.3592210412025451,0.1064057275652885,0.0,0.0,0.0896076932549476,24.65342712402344,25.0,-2.6419739723205566,-4329.6123046875,40.23379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.0963174030184745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179920732975006,0.1179985776543617,-6.500203653558856e-06,0.0,9.77499148575589e-05,0.0,0.0,7.01440954208374,0.0,0.0,0.0,0.3343697488307953,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250646881759166,-974.271728515625,304.1488647460937,0.6187612414360046,0.0678961798548698,0.0618147142231464,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883088469505,-1163.755615234375,304.1479797363281,0.6439670920372009,0.0771837458014488,0.0738419815897941,293.1390075683594,297.1499938964844,293.1499938964844,0.0344265215098857,-884.6337890625,304.1486511230469,0.6500622034072876,0.0794145762920379,0.0561283193528652,293.1259155273437,297.1499938964844,293.1499938964844,0.0592546686530113,-1630.3387451171875,304.1464538574219,0.7231048941612244,0.1086630225181579,0.1034597381949424,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401672363281,1.0,0.162898376584053,1.0,1.0,0.9739331007003784,1.0,-0.6288758516311646,0.2681062817573547,0.3607695996761322,0.1072875186800956,0.0,0.0,0.0910112485289573,24.62619400024414,25.0,-3.05245304107666,-4343.9345703125,40.46924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0965276062488555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186001077294349,0.1186066046357154,-6.50108313493547e-06,0.0,9.796324593480676e-05,0.0,0.0,7.0520758628845215,0.0,0.0,0.0,0.3344571888446808,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250646881759166,-974.271728515625,304.1488647460937,0.6187612414360046,0.0678961798548698,0.0618147142231464,293.1322937011719,297.1499938964844,293.1499938964844,0.0324883088469505,-1163.755615234375,304.1479797363281,0.6439670920372009,0.0771837458014488,0.0738419815897941,293.1390075683594,297.1499938964844,293.1499938964844,0.0344265215098857,-884.6337890625,304.1486511230469,0.6500622034072876,0.0794145762920379,0.0561283193528652,293.1259155273437,297.1499938964844,293.1499938964844,0.0592546686530113,-1630.3387451171875,304.1464538574219,0.7231048941612244,0.1086630225181579,0.1034597381949424,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401672363281,1.0,0.162898376584053,1.0,1.0,0.9739331007003784,1.0,-0.6288758516311646,0.2681062817573547,0.3607695996761322,0.1072875186800956,0.0,0.0,0.0910112485289573,24.62619400024414,25.0,-3.05245304107666,-4343.9345703125,40.46924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0965276062488555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186001077294349,0.1186066046357154,-6.50108313493547e-06,0.0,9.796324593480676e-05,0.0,0.0,7.0520758628845215,0.0,0.0,0.0,0.3344571888446808,4.0,0.0,1.0
