time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315199047327,-979.0010375976562,304.1488342285156,0.6199595332145691,0.0682241842150688,0.0621050782501697,293.1320495605469,297.1499938964844,293.1499938964844,0.0329130850732326,-1171.2828369140625,304.14794921875,0.6455631256103516,0.0776802971959114,0.0743079409003257,293.13873291015625,297.1499938964844,293.1499938964844,0.034715823829174,-888.3771362304688,304.14862060546875,0.6512265801429749,0.0797458365559578,0.0563570111989975,293.1229248046875,297.1499938964844,293.1499938964844,0.0602491423487663,-1648.413818359375,304.14599609375,0.7258521318435669,0.1098785027861595,0.104593813419342,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515506267547607,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630937457084655,1.0,1.0,0.9736867547035216,1.0,-0.6314069032669067,0.2690289318561554,0.3623779714107513,0.1081939861178398,0.0,0.0,0.0926955267786979,24.600072860717773,25.0,-2.868259906768799,-4360.6728515625,40.718292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.0967872887849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119349367916584,0.1193558722734451,-6.502209089376265e-06,0.0,9.822679567150772e-05,0.0,0.0,7.098564147949219,0.0,0.0,0.0,0.33456552028656,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315199047327,-979.0010375976562,304.1488342285156,0.6199595332145691,0.0682241842150688,0.0621050782501697,293.1320495605469,297.1499938964844,293.1499938964844,0.0329130850732326,-1171.2828369140625,304.14794921875,0.6455631256103516,0.0776802971959114,0.0743079409003257,293.13873291015625,297.1499938964844,293.1499938964844,0.034715823829174,-888.3771362304688,304.14862060546875,0.6512265801429749,0.0797458365559578,0.0563570111989975,293.1229248046875,297.1499938964844,293.1499938964844,0.0602491423487663,-1648.413818359375,304.14599609375,0.7258521318435669,0.1098785027861595,0.104593813419342,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515506267547607,0.050000000745058,0.2287867367267608,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630937457084655,1.0,1.0,0.9736867547035216,1.0,-0.6314069032669067,0.2690289318561554,0.3623779714107513,0.1081939861178398,0.0,0.0,0.0926955267786979,24.600072860717773,25.0,-2.868259906768799,-4360.6728515625,40.718292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.0967872887849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119349367916584,0.1193558722734451,-6.502209089376265e-06,0.0,9.822679567150772e-05,0.0,0.0,7.098564147949219,0.0,0.0,0.0,0.33456552028656,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254436675459146,-981.4138793945312,304.1488037109375,0.6205646991729736,0.0683921426534652,0.0622538886964321,293.1319274902344,297.1499938964844,293.1499938964844,0.0331278182566165,-1175.076171875,304.1479187011719,0.6463690400123596,0.0779311060905456,0.0745434761047363,293.1386108398437,297.1499938964844,293.1499938964844,0.0348622165620327,-890.2675170898438,304.14862060546875,0.6518152952194214,0.0799136534333229,0.0564730577170848,293.1214904785156,297.1499938964844,293.1499938964844,0.0607617385685443,-1657.754150390625,304.1457824707031,0.7272547483444214,0.1105064898729324,0.1051806956529617,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5516952872276306,0.050000000745058,0.2287817448377609,291.1375427246094,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.13720703125,1.0,0.163196176290512,1.0,1.0,0.973563551902771,1.0,-0.632705807685852,0.2695043087005615,0.3632014691829681,0.1086554080247879,0.0,0.0,0.0936256945133209,24.58763885498047,25.0,-2.6570756435394287,-4369.81982421875,40.84759140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0969394594430923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197696551680564,0.119776152074337,-6.502856194856577e-06,0.0,9.838122787186876e-05,0.0,0.0,7.124670505523682,0.0,0.0,0.0,0.3346265852451324,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255739688873291,-983.8528442382812,304.1487731933594,0.6211729645729065,0.0685623362660408,0.0624047294259071,293.1318054199219,297.1499938964844,293.1499938964844,0.0333438850939273,-1178.8853759765625,304.1479187011719,0.6471796035766602,0.078183613717556,0.0747804641723632,293.13848876953125,297.1499938964844,293.1499938964844,0.035009529441595,-892.1672973632812,304.1485900878906,0.6524076461791992,0.0800830349326133,0.0565900392830371,293.1200866699219,297.1499938964844,293.1499938964844,0.0612822510302066,-1667.256103515625,304.1455993652344,0.7286726236343384,0.1111455932259559,0.1057782843708992,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518392324447632,0.050000000745058,0.2287767827510833,291.1366882324219,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363830566406,1.0,0.1633012592792511,1.0,1.0,0.9734458327293396,1.0,-0.6340228319168091,0.2699871957302093,0.3640356659889221,0.1091214045882225,0.0,0.0,0.0945992767810821,24.575559616088867,25.0,-2.420898914337158,-4379.37890625,40.979583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.0971055254340171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202131658792495,0.1202196702361106,-6.503546956082573e-06,0.0,9.85497681540437e-05,0.0,0.0,7.152238368988037,0.0,0.0,0.0,0.3346911668777466,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405711501836,-988.8176879882812,304.14874267578125,0.6224023103713989,0.068909965455532,0.0627130046486854,293.1315612792969,297.1499938964844,293.1499938964844,0.0337830521166324,-1186.60546875,304.1478881835937,0.6488261222839355,0.0786983743309974,0.0752621889114379,293.13818359375,297.1499938964844,293.1499938964844,0.0353107675909996,-896.044921875,304.1485595703125,0.6536172032356262,0.0804323554039001,0.056829959154129,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486898839473,-1686.780029296875,304.1452941894531,0.7315640449523926,0.1124594882130622,0.1070078089833259,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5521267056465149,0.050000000745058,0.2287669032812118,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635200679302215,1.0,1.0,0.9732103943824768,1.0,-0.6367225646972656,0.2709806859493255,0.3657419085502624,0.1100694611668586,0.0,0.0,0.0966733619570732,24.55225944519043,25.0,-1.9870834350585933,-4399.75634765625,41.25273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.609375,18000.0,0.0,0.0,0.0974859595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121168315410614,0.1211748197674751,-6.505056262540165e-06,0.0,9.893585956888272e-05,0.0,0.0,7.211668014526367,0.0,0.0,0.0,0.3348307609558105,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405711501836,-988.8176879882812,304.14874267578125,0.6224023103713989,0.068909965455532,0.0627130046486854,293.1315612792969,297.1499938964844,293.1499938964844,0.0337830521166324,-1186.60546875,304.1478881835937,0.6488261222839355,0.0786983743309974,0.0752621889114379,293.13818359375,297.1499938964844,293.1499938964844,0.0353107675909996,-896.044921875,304.1485595703125,0.6536172032356262,0.0804323554039001,0.056829959154129,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486898839473,-1686.780029296875,304.1452941894531,0.7315640449523926,0.1124594882130622,0.1070078089833259,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5521267056465149,0.050000000745058,0.2287669032812118,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635200679302215,1.0,1.0,0.9732103943824768,1.0,-0.6367225646972656,0.2709806859493255,0.3657419085502624,0.1100694611668586,0.0,0.0,0.0966733619570732,24.55225944519043,25.0,-1.9870834350585933,-4399.75634765625,41.25273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.609375,18000.0,0.0,0.0,0.0974859595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121168315410614,0.1211748197674751,-6.505056262540165e-06,0.0,9.893585956888272e-05,0.0,0.0,7.211668014526367,0.0,0.0,0.0,0.3348307609558105,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151958256959,-993.8994750976562,304.1487121582031,0.6236518025398254,0.0692668780684471,0.0630295947194099,293.1312255859375,297.1499938964844,293.1499938964844,0.0342373251914978,-1194.5640869140625,304.1478271484375,0.650527834892273,0.079232320189476,0.0757601782679557,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281958520412,-900.1226196289062,304.14849853515625,0.6548861861228943,0.0808035433292388,0.057083461433649,293.11474609375,297.1499938964844,293.1499938964844,0.0634457319974899,-1706.9462890625,304.1450500488281,0.7345314621925354,0.1138170510530471,0.1082791239023208,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337585449219,1.0,0.163749873638153,1.0,1.0,0.972974956035614,1.0,-0.6395182013511658,0.2720145583152771,0.3675036132335663,0.111041322350502,0.0,0.0,0.0988967195153236,24.52940368652344,25.0,-1.7158626317977903,-4421.74853515625,41.53839874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0979292243719101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222037598490715,0.1222102642059326,-6.506711542897392e-06,0.0,9.938571747625248e-05,0.0,0.0,7.276172161102295,0.0,0.0,0.0,0.3349826633930206,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151958256959,-993.8994750976562,304.1487121582031,0.6236518025398254,0.0692668780684471,0.0630295947194099,293.1312255859375,297.1499938964844,293.1499938964844,0.0342373251914978,-1194.5640869140625,304.1478271484375,0.650527834892273,0.079232320189476,0.0757601782679557,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281958520412,-900.1226196289062,304.14849853515625,0.6548861861228943,0.0808035433292388,0.057083461433649,293.11474609375,297.1499938964844,293.1499938964844,0.0634457319974899,-1706.9462890625,304.1450500488281,0.7345314621925354,0.1138170510530471,0.1082791239023208,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337585449219,1.0,0.163749873638153,1.0,1.0,0.972974956035614,1.0,-0.6395182013511658,0.2720145583152771,0.3675036132335663,0.111041322350502,0.0,0.0,0.0988967195153236,24.52940368652344,25.0,-1.7158626317977903,-4421.74853515625,41.53839874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0979292243719101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222037598490715,0.1222102642059326,-6.506711542897392e-06,0.0,9.938571747625248e-05,0.0,0.0,7.276172161102295,0.0,0.0,0.0,0.3349826633930206,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980459421873,-999.1013793945312,304.148681640625,0.6249424815177917,0.0696330443024635,0.0633543282747268,293.1308288574219,297.1499938964844,293.1499938964844,0.0347108170390129,-1202.8336181640625,304.14776611328125,0.6523195505142212,0.0797882750630378,0.0762785822153091,293.1374206542969,297.1499938964844,293.1499938964844,0.0359665229916572,-904.4608764648438,304.1484375,0.6562514901161194,0.0811995044350624,0.0573540441691875,293.1119079589844,297.1499938964844,293.1499938964844,0.0645988509058952,-1728.240234375,304.144775390625,0.7376694679260254,0.1152837723493576,0.1096229776740074,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1326599121094,1.0,0.163991242647171,1.0,1.0,0.9727478623390198,1.0,-0.6424545049667358,0.273057609796524,0.3693968951702118,0.1121605634689331,0.0,0.0,0.1012625768780708,24.50502014160156,25.0,-1.4611008167266846,-4445.302734375,41.83962631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.0984344556927681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233176589012146,0.1233241707086563,-6.508505521196639e-06,0.0,9.989845420932396e-05,0.0,0.0,7.345644474029541,0.0,0.0,0.0,0.3351466059684753,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980459421873,-999.1013793945312,304.148681640625,0.6249424815177917,0.0696330443024635,0.0633543282747268,293.1308288574219,297.1499938964844,293.1499938964844,0.0347108170390129,-1202.8336181640625,304.14776611328125,0.6523195505142212,0.0797882750630378,0.0762785822153091,293.1374206542969,297.1499938964844,293.1499938964844,0.0359665229916572,-904.4608764648438,304.1484375,0.6562514901161194,0.0811995044350624,0.0573540441691875,293.1119079589844,297.1499938964844,293.1499938964844,0.0645988509058952,-1728.240234375,304.144775390625,0.7376694679260254,0.1152837723493576,0.1096229776740074,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1326599121094,1.0,0.163991242647171,1.0,1.0,0.9727478623390198,1.0,-0.6424545049667358,0.273057609796524,0.3693968951702118,0.1121605634689331,0.0,0.0,0.1012625768780708,24.50502014160156,25.0,-1.4611008167266846,-4445.302734375,41.83962631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.0984344556927681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233176589012146,0.1233241707086563,-6.508505521196639e-06,0.0,9.989845420932396e-05,0.0,0.0,7.345644474029541,0.0,0.0,0.0,0.3351466059684753,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025623470544,-1004.4215087890624,304.1485900878906,0.6263406276702881,0.0700106397271156,0.0636879280209541,293.13037109375,297.1499938964844,293.1499938964844,0.0352033339440822,-1211.407958984375,304.1476745605469,0.6542742848396301,0.0803673714399337,0.0768178328871727,293.13690185546875,297.1499938964844,293.1499938964844,0.0363254360854625,-909.0532836914062,304.1483764648437,0.6577866077423096,0.081621341407299,0.0576419085264205,293.10772705078125,297.1499938964844,293.1499938964844,0.0659693554043769,-1753.6951904296875,304.14422607421875,0.7414675354957581,0.1170929223299026,0.1112353503704071,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5531523823738098,0.050000000745058,0.2287318855524063,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318054199219,1.0,0.1642494648694992,1.0,1.0,0.9725207686424256,1.0,-0.645765483379364,0.2741617560386657,0.3716037571430206,0.1135876476764679,0.0,0.0,0.1037310883402824,24.470121383666992,25.0,-1.1952396631240845,-4470.63818359375,42.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.0990004763007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124497577548027,0.1245040819048881,-6.510430011985591e-06,0.0,0.0001004728983389,0.0,0.0,7.419336795806885,0.0,0.0,0.0,0.3353209197521209,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267025623470544,-1004.4215087890624,304.1485900878906,0.6263406276702881,0.0700106397271156,0.0636879280209541,293.13037109375,297.1499938964844,293.1499938964844,0.0352033339440822,-1211.407958984375,304.1476745605469,0.6542742848396301,0.0803673714399337,0.0768178328871727,293.13690185546875,297.1499938964844,293.1499938964844,0.0363254360854625,-909.0532836914062,304.1483764648437,0.6577866077423096,0.081621341407299,0.0576419085264205,293.10772705078125,297.1499938964844,293.1499938964844,0.0659693554043769,-1753.6951904296875,304.14422607421875,0.7414675354957581,0.1170929223299026,0.1112353503704071,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5531523823738098,0.050000000745058,0.2287318855524063,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318054199219,1.0,0.1642494648694992,1.0,1.0,0.9725207686424256,1.0,-0.645765483379364,0.2741617560386657,0.3716037571430206,0.1135876476764679,0.0,0.0,0.1037310883402824,24.470121383666992,25.0,-1.1952396631240845,-4470.63818359375,42.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.0990004763007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124497577548027,0.1245040819048881,-6.510430011985591e-06,0.0,0.0001004728983389,0.0,0.0,7.419336795806885,0.0,0.0,0.0,0.3353209197521209,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268573574721813,-1007.1535034179688,304.1485900878906,0.6270957589149475,0.0702052861452102,0.0638591647148132,293.1300964355469,297.1499938964844,293.1499938964844,0.0354577302932739,-1215.828369140625,304.14764404296875,0.6553288698196411,0.080666534602642,0.0770958662033081,293.1366271972656,297.1499938964844,293.1499938964844,0.0365137234330177,-911.4599609375,304.1483154296875,0.6586341261863708,0.0818430334329605,0.0577928237617015,293.1050109863281,297.1499938964844,293.1499938964844,0.0667774677276611,-1768.7779541015625,304.143798828125,0.7437353730201721,0.1181659623980522,0.1121920645236969,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5534111261367798,0.050000000745058,0.2287231236696243,291.13153076171875,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.13134765625,1.0,0.1643873453140258,1.0,1.0,0.9724072217941284,1.0,-0.6476234197616577,0.2747654318809509,0.3728580176830292,0.1144252866506576,0.0,0.0,0.1050067543983459,24.44684791564941,25.0,-1.2628579139709473,-4484.107421875,42.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0993052795529365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096576452255,0.1251161694526672,-6.511432729894295e-06,0.0,0.0001007822356768,0.0,0.0,7.457601070404053,0.0,0.0,0.0,0.3354116380214691,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269983764737844,-1009.9501342773438,304.1485900878906,0.6278918981552124,0.0704046413302421,0.0640340968966484,293.1298217773437,297.1499938964844,293.1499938964844,0.0357184037566185,-1220.353515625,304.1476135253906,0.6564381718635559,0.0809726640582084,0.07737997174263,293.1363220214844,297.1499938964844,293.1499938964844,0.036708828061819,-913.9529418945312,304.1482849121094,0.6595383882522583,0.0820725187659263,0.0579487904906272,293.1018371582031,297.1499938964844,293.1499938964844,0.0676745697855949,-1785.5819091796875,304.143310546875,0.7462713122367859,0.1193572804331779,0.1132578700780868,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5537047982215881,0.050000000745058,0.2287132143974304,291.1310119628906,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187866210937,291.1307983398437,1.0,0.1645322442054748,1.0,1.0,0.9722987413406372,1.0,-0.6496286988258362,0.2754096388816833,0.3742190599441528,0.1153463870286941,0.0,0.0,0.1063252240419387,24.419618606567383,25.0,-1.4763931035995483,-4498.2412109375,42.5539436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.0996239930391311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257422715425491,0.1257487833499908,-6.512465006380808e-06,0.0,0.0001011056883726,0.0,0.0,7.497165679931641,0.0,0.0,0.0,0.3355054557323456,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272612869739532,-1015.8067626953124,304.14862060546875,0.6296184659004211,0.0708206817507743,0.0643979161977768,293.12921142578125,297.1499938964844,293.1499938964844,0.0362616553902626,-1229.77294921875,304.1474914550781,0.6588323712348938,0.0816085860133171,0.0779691115021705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371227897703647,-919.2409057617188,304.1481628417969,0.6615285873413086,0.0825578570365905,0.0582780316472053,293.09423828125,297.1499938964844,293.1499938964844,0.0697532221674919,-1824.74658203125,304.1420593261719,0.7522090673446655,0.122114211320877,0.115740105509758,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543986558914185,0.050000000745058,0.2286899089813232,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.1292419433594,1.0,0.1648475676774978,1.0,1.0,0.9720817804336548,1.0,-0.6541184782981873,0.2768397629261017,0.3772786855697632,0.1174399852752685,0.0,0.0,0.1091461330652237,24.353504180908203,25.0,-2.1607820987701416,-4529.072265625,42.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1003050357103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270983070135116,0.1271048188209533,-6.514659617096186e-06,0.0,0.0001017968606902,0.0,0.0,7.582031726837158,0.0,0.0,0.0,0.3357068002223968,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272612869739532,-1015.8067626953124,304.14862060546875,0.6296184659004211,0.0708206817507743,0.0643979161977768,293.12921142578125,297.1499938964844,293.1499938964844,0.0362616553902626,-1229.77294921875,304.1474914550781,0.6588323712348938,0.0816085860133171,0.0779691115021705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371227897703647,-919.2409057617188,304.1481628417969,0.6615285873413086,0.0825578570365905,0.0582780316472053,293.09423828125,297.1499938964844,293.1499938964844,0.0697532221674919,-1824.74658203125,304.1420593261719,0.7522090673446655,0.122114211320877,0.115740105509758,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543986558914185,0.050000000745058,0.2286899089813232,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.1292419433594,1.0,0.1648475676774978,1.0,1.0,0.9720817804336548,1.0,-0.6541184782981873,0.2768397629261017,0.3772786855697632,0.1174399852752685,0.0,0.0,0.1091461330652237,24.353504180908203,25.0,-2.1607820987701416,-4529.072265625,42.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1003050357103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270983070135116,0.1271048188209533,-6.514659617096186e-06,0.0,0.0001017968606902,0.0,0.0,7.582031726837158,0.0,0.0,0.0,0.3357068002223968,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275218952447175,-1022.0502319335938,304.1486511230469,0.6315296292304993,0.0712629929184913,0.0647834911942482,293.1285095214844,297.1499938964844,293.1499938964844,0.0368360877037048,-1239.7178955078125,304.1473693847656,0.6614629030227661,0.082278087735176,0.0785883516073226,293.1348571777344,297.1499938964844,293.1499938964844,0.037570483982563,-924.9566650390624,304.14801025390625,0.6637628078460693,0.083080418407917,0.0586320348083972,293.0851745605469,297.1499938964844,293.1499938964844,0.0722033455967903,-1871.2890625,304.140625,0.7593057155609131,0.125365063548088,0.1186872795224189,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552271604537964,0.050000000745058,0.2286623120307922,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271667480469,1.0,0.1652016639709472,1.0,1.0,0.9718647599220276,1.0,-0.6592530608177185,0.2784680426120758,0.3807849884033203,0.1198574155569076,0.0,0.0,0.1122679784893989,24.273578643798828,25.0,-2.877824783325196,-4563.8828125,43.49151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.1010466814041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286103427410125,0.1286168545484542,-6.517094334412832e-06,0.0,0.0001025495366775,0.0,0.0,7.676770210266113,0.0,0.0,0.0,0.3359317183494568,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275218952447175,-1022.0502319335938,304.1486511230469,0.6315296292304993,0.0712629929184913,0.0647834911942482,293.1285095214844,297.1499938964844,293.1499938964844,0.0368360877037048,-1239.7178955078125,304.1473693847656,0.6614629030227661,0.082278087735176,0.0785883516073226,293.1348571777344,297.1499938964844,293.1499938964844,0.037570483982563,-924.9566650390624,304.14801025390625,0.6637628078460693,0.083080418407917,0.0586320348083972,293.0851745605469,297.1499938964844,293.1499938964844,0.0722033455967903,-1871.2890625,304.140625,0.7593057155609131,0.125365063548088,0.1186872795224189,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552271604537964,0.050000000745058,0.2286623120307922,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271667480469,1.0,0.1652016639709472,1.0,1.0,0.9718647599220276,1.0,-0.6592530608177185,0.2784680426120758,0.3807849884033203,0.1198574155569076,0.0,0.0,0.1122679784893989,24.273578643798828,25.0,-2.877824783325196,-4563.8828125,43.49151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.1010466814041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286103427410125,0.1286168545484542,-6.517094334412832e-06,0.0,0.0001025495366775,0.0,0.0,7.676770210266113,0.0,0.0,0.0,0.3359317183494568,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009809553623,-1028.7177734375,304.14862060546875,0.6336329579353333,0.0717351511120796,0.0651944354176521,293.1277160644531,297.1499938964844,293.1499938964844,0.0374438650906086,-1250.223388671875,304.1472473144531,0.6643330454826355,0.082983873784542,0.0792406052350997,293.13397216796875,297.1499938964844,293.1499938964844,0.038054134696722,-931.12646484375,304.1478881835937,0.6662439703941345,0.08364287763834,0.0590129718184471,293.0747985839844,297.1499938964844,293.1499938964844,0.0750185996294021,-1925.223876953125,304.1390686035156,0.7675642371177673,0.1291060894727707,0.1221004202961921,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1251525878906,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.12469482421875,1.0,0.1656006425619125,1.0,1.0,0.9716671705245972,1.0,-0.6650446057319641,0.2803102433681488,0.3847343921661377,0.1225793734192848,0.0,0.0,0.115740843117237,24.181846618652344,25.0,-3.42494535446167,-4603.22998046875,44.05904006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1018574833869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303127706050872,0.1303192973136901,-6.519841917906888e-06,0.0,0.0001033724038279,0.0,0.0,7.783602237701416,0.0,0.0,0.0,0.3361856937408447,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009809553623,-1028.7177734375,304.14862060546875,0.6336329579353333,0.0717351511120796,0.0651944354176521,293.1277160644531,297.1499938964844,293.1499938964844,0.0374438650906086,-1250.223388671875,304.1472473144531,0.6643330454826355,0.082983873784542,0.0792406052350997,293.13397216796875,297.1499938964844,293.1499938964844,0.038054134696722,-931.12646484375,304.1478881835937,0.6662439703941345,0.08364287763834,0.0590129718184471,293.0747985839844,297.1499938964844,293.1499938964844,0.0750185996294021,-1925.223876953125,304.1390686035156,0.7675642371177673,0.1291060894727707,0.1221004202961921,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1251525878906,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.12469482421875,1.0,0.1656006425619125,1.0,1.0,0.9716671705245972,1.0,-0.6650446057319641,0.2803102433681488,0.3847343921661377,0.1225793734192848,0.0,0.0,0.115740843117237,24.181846618652344,25.0,-3.42494535446167,-4603.22998046875,44.05904006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1018574833869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303127706050872,0.1303192973136901,-6.519841917906888e-06,0.0,0.0001033724038279,0.0,0.0,7.783602237701416,0.0,0.0,0.0,0.3361856937408447,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281059686094522,-1035.8424072265625,304.1485900878906,0.635927677154541,0.0722390562295913,0.0656328946352005,293.1268310546875,297.1499938964844,293.1499938964844,0.0380855612456798,-1261.29736328125,304.1470947265625,0.6674352288246155,0.0837270021438598,0.0799273252487182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385741926729679,-937.7538452148438,304.147705078125,0.6689637303352356,0.0842460691928863,0.0594217739999294,293.0634460449219,297.1499938964844,293.1499938964844,0.0781776458024978,-1986.2530517578125,304.137451171875,0.7769135236740112,0.133314773440361,0.1259612292051315,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224975585937,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1220092773437,1.0,0.1660489439964294,1.0,1.0,0.9714696407318116,1.0,-0.6714772582054138,0.2823743522167206,0.3891029357910156,0.1255738288164138,0.0,0.0,0.1195859089493751,24.08091163635254,25.0,-3.734580993652344,-4647.412109375,44.6972541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1027479767799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322269290685653,0.1322334557771682,-6.522954663523706e-06,0.0,0.0001042761359713,0.0,0.0,7.903947830200195,0.0,0.0,0.0,0.3364720642566681,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281059686094522,-1035.8424072265625,304.1485900878906,0.635927677154541,0.0722390562295913,0.0656328946352005,293.1268310546875,297.1499938964844,293.1499938964844,0.0380855612456798,-1261.29736328125,304.1470947265625,0.6674352288246155,0.0837270021438598,0.0799273252487182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385741926729679,-937.7538452148438,304.147705078125,0.6689637303352356,0.0842460691928863,0.0594217739999294,293.0634460449219,297.1499938964844,293.1499938964844,0.0781776458024978,-1986.2530517578125,304.137451171875,0.7769135236740112,0.133314773440361,0.1259612292051315,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224975585937,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1220092773437,1.0,0.1660489439964294,1.0,1.0,0.9714696407318116,1.0,-0.6714772582054138,0.2823743522167206,0.3891029357910156,0.1255738288164138,0.0,0.0,0.1195859089493751,24.08091163635254,25.0,-3.734580993652344,-4647.412109375,44.6972541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1027479767799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322269290685653,0.1322334557771682,-6.522954663523706e-06,0.0,0.0001042761359713,0.0,0.0,7.903947830200195,0.0,0.0,0.0,0.3364720642566681,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282674729824066,-1039.5753173828125,304.1485290527344,0.6371451616287231,0.0725032687187194,0.0658628791570663,293.1263732910156,297.1499938964844,293.1499938964844,0.0384191460907459,-1267.047607421875,304.1470031738281,0.6690689921379089,0.0841127261519432,0.080283872783184,293.1324768066406,297.1499938964844,293.1499938964844,0.0388478338718414,-941.2380981445312,304.14764404296875,0.6704084873199463,0.0845629870891571,0.0596367642283439,293.0574645996094,297.1499938964844,293.1499938964844,0.0798787996172905,-2019.3089599609373,304.1366271972656,0.7819597721099854,0.1355853825807571,0.1280521601438522,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5578176975250244,0.050000000745058,0.2285775542259216,291.1211242675781,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1206359863281,1.0,0.1662927418947219,1.0,1.0,0.971370816230774,1.0,-0.6749264597892761,0.2834920287132263,0.3914344310760498,0.127159982919693,0.0,0.0,0.1216504722833633,24.027915954589844,25.0,-3.805899858474731,-4671.3798828125,45.04373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.1032270044088363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332680583000183,0.1332745850086212,-6.52465996608953e-06,0.0,0.0001047622863552,0.0,0.0,7.969511032104492,0.0,0.0,0.0,0.336628258228302,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284377988427877,-1043.43408203125,304.14849853515625,0.6384069323539734,0.0727754980325698,0.0661000087857246,293.1258850097656,297.1499938964844,293.1499938964844,0.0387609414756298,-1272.93505859375,304.1469421386719,0.6707533001899719,0.0845075920224189,0.0806490331888198,293.1319580078125,297.1499938964844,293.1499938964844,0.0391302108764648,-944.8314819335938,304.1475524902344,0.6719051003456116,0.0848897248506546,0.0598586127161979,293.0513610839844,297.1499938964844,293.1499938964844,0.0816537588834762,-2053.92041015625,304.1358337402344,0.7872174382209778,0.1379570662975311,0.1302414089441299,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5584076642990112,0.050000000745058,0.2285585701465606,291.1197509765625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1192626953125,1.0,0.1665498167276382,1.0,1.0,0.971285045146942,1.0,-0.678520143032074,0.2846655249595642,0.3938546180725097,0.128795176744461,0.0,0.0,0.1238071545958519,23.97379302978516,25.0,-3.831586837768554,-4696.58837890625,45.408233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1037303060293197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343657672405243,0.1343722939491272,-6.526468496304005e-06,0.0,0.0001052730731316,0.0,0.0,8.038717269897461,0.0,0.0,0.0,0.3367932438850403,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294087585061788,-1052.1822509765625,304.1473999023437,0.6410589218139648,0.0733456462621688,0.0665966048836708,293.1248779296875,297.1499938964844,293.1499938964844,0.0394683890044689,-1285.109375,304.14678955078125,0.6742600202560425,0.085324041545391,0.0814046561717987,293.1308288574219,297.1499938964844,293.1499938964844,0.0397201813757419,-952.3334350585938,304.1473999023437,0.6750398874282837,0.0855716690421104,0.0603223070502281,293.0389404296875,297.1499938964844,293.1499938964844,0.0854069590568542,-2127.431396484375,304.1343078613281,0.7982504367828369,0.1429765671491623,0.1348909437656402,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5596374273300171,0.050000000745058,0.2285193502902984,291.11700439453125,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1165466308594,1.0,0.1671043038368225,1.0,1.0,0.9711134433746338,1.0,-0.6861124634742737,0.2871807217597961,0.3989317417144775,0.1321810632944107,0.0,0.0,0.1283905357122421,23.863664627075195,25.0,-3.778332948684693,-4750.74658203125,46.19088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1048155799508094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367331445217132,0.1367396861314773,-6.530404789373279e-06,0.0,0.0001063744930434,0.0,0.0,8.188263893127441,0.0,0.0,0.0,0.3371501564979553,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294087585061788,-1052.1822509765625,304.1473999023437,0.6410589218139648,0.0733456462621688,0.0665966048836708,293.1248779296875,297.1499938964844,293.1499938964844,0.0394683890044689,-1285.109375,304.14678955078125,0.6742600202560425,0.085324041545391,0.0814046561717987,293.1308288574219,297.1499938964844,293.1499938964844,0.0397201813757419,-952.3334350585938,304.1473999023437,0.6750398874282837,0.0855716690421104,0.0603223070502281,293.0389404296875,297.1499938964844,293.1499938964844,0.0854069590568542,-2127.431396484375,304.1343078613281,0.7982504367828369,0.1429765671491623,0.1348909437656402,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5596374273300171,0.050000000745058,0.2285193502902984,291.11700439453125,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1165466308594,1.0,0.1671043038368225,1.0,1.0,0.9711134433746338,1.0,-0.6861124634742737,0.2871807217597961,0.3989317417144775,0.1321810632944107,0.0,0.0,0.1283905357122421,23.863664627075195,25.0,-3.778332948684693,-4750.74658203125,46.19088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1048155799508094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367331445217132,0.1367396861314773,-6.530404789373279e-06,0.0,0.0001063744930434,0.0,0.0,8.188263893127441,0.0,0.0,0.0,0.3371501564979553,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.029798375442624,-1059.79541015625,304.1475830078125,0.6438583135604858,0.0739445686340332,0.06712057441473,293.1238098144531,297.1499938964844,293.1499938964844,0.0402060560882091,-1297.790771484375,304.1466369628906,0.6779201626777649,0.086174301803112,0.0821926966309547,293.12969970703125,297.1499938964844,293.1499938964844,0.0403418131172657,-960.2310180664062,304.147216796875,0.6783319711685181,0.0862891972064971,0.0608113035559654,293.0265197753906,297.1499938964844,293.1499938964844,0.089396446943283,-2205.87353515625,304.1329040527344,0.8096715211868286,0.1483074873685836,0.1398520171642303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1143493652344,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1139221191406,1.0,0.167712464928627,1.0,1.0,0.9709417819976808,1.0,-0.6941798329353333,0.2899154126644134,0.4042644500732422,0.1356566101312637,0.0,0.0,0.1333213746547699,23.75392341613769,25.0,-3.6359825134277344,-4809.876953125,47.0427360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40625,18000.0,0.0,0.0,0.1060148105025291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393323689699173,0.1393388956785202,-6.53478127787821e-06,0.0,0.0001075915570254,0.0,0.0,8.352913856506348,0.0,0.0,0.0,0.3375438749790191,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.029798375442624,-1059.79541015625,304.1475830078125,0.6438583135604858,0.0739445686340332,0.06712057441473,293.1238098144531,297.1499938964844,293.1499938964844,0.0402060560882091,-1297.790771484375,304.1466369628906,0.6779201626777649,0.086174301803112,0.0821926966309547,293.12969970703125,297.1499938964844,293.1499938964844,0.0403418131172657,-960.2310180664062,304.147216796875,0.6783319711685181,0.0862891972064971,0.0608113035559654,293.0265197753906,297.1499938964844,293.1499938964844,0.089396446943283,-2205.87353515625,304.1329040527344,0.8096715211868286,0.1483074873685836,0.1398520171642303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1143493652344,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1139221191406,1.0,0.167712464928627,1.0,1.0,0.9709417819976808,1.0,-0.6941798329353333,0.2899154126644134,0.4042644500732422,0.1356566101312637,0.0,0.0,0.1333213746547699,23.75392341613769,25.0,-3.6359825134277344,-4809.876953125,47.0427360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40625,18000.0,0.0,0.0,0.1060148105025291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393323689699173,0.1393388956785202,-6.53478127787821e-06,0.0,0.0001075915570254,0.0,0.0,8.352913856506348,0.0,0.0,0.0,0.3375438749790191,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189605474472,-1068.745849609375,304.14752197265625,0.6467711329460144,0.0745709836483001,0.0676693543791771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409713201224803,-1310.9378662109375,304.146484375,0.6816880702972412,0.087055504322052,0.0830108597874641,293.1285400390625,297.1499938964844,293.1499938964844,0.0409919209778308,-968.4849243164062,304.1470642089844,0.6817348003387451,0.0870385989546775,0.0613233670592308,293.0145568847656,297.1499938964844,293.1499938964844,0.0935738161206245,-2288.077880859375,304.13165283203125,0.820673942565918,0.1538673788309097,0.1450505852699279,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1118469238281,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1114807128906,1.0,0.1683726608753204,1.0,1.0,0.9708011150360109,1.0,-0.7026261687278748,0.2928573191165924,0.4097688496112823,0.139133870601654,0.0,0.0,0.1385795623064041,23.64830017089844,25.0,-3.4100182056427,-4873.92041015625,47.95894241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,304.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1073375269770622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164945602417,0.1421714872121811,-6.539615696965484e-06,0.0,0.0001089339421014,0.0,0.0,8.532902717590332,0.0,0.0,0.0,0.3379751145839691,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189605474472,-1068.745849609375,304.14752197265625,0.6467711329460144,0.0745709836483001,0.0676693543791771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409713201224803,-1310.9378662109375,304.146484375,0.6816880702972412,0.087055504322052,0.0830108597874641,293.1285400390625,297.1499938964844,293.1499938964844,0.0409919209778308,-968.4849243164062,304.1470642089844,0.6817348003387451,0.0870385989546775,0.0613233670592308,293.0145568847656,297.1499938964844,293.1499938964844,0.0935738161206245,-2288.077880859375,304.13165283203125,0.820673942565918,0.1538673788309097,0.1450505852699279,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1118469238281,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1114807128906,1.0,0.1683726608753204,1.0,1.0,0.9708011150360109,1.0,-0.7026261687278748,0.2928573191165924,0.4097688496112823,0.139133870601654,0.0,0.0,0.1385795623064041,23.64830017089844,25.0,-3.4100182056427,-4873.92041015625,47.95894241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,304.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1073375269770622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164945602417,0.1421714872121811,-6.539615696965484e-06,0.0,0.0001089339421014,0.0,0.0,8.532902717590332,0.0,0.0,0.0,0.3379751145839691,4.0,0.0,1.0
