time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545138686895,-1077.94775390625,304.1474609375,0.6497594118118286,0.0752214044332504,0.0682407990097999,293.1216735839844,297.1499938964844,293.1499938964844,0.0417602136731147,-1324.486328125,304.1463317871094,0.6855089068412781,0.0879633352160453,0.0838554725050926,293.1273803710937,297.1499938964844,293.1499938964844,0.0416658259928226,-977.0374755859376,304.1469116210937,0.685192346572876,0.0878145992755889,0.0618551149964332,293.00341796875,297.1499938964844,293.1499938964844,0.0978816151618957,-2372.59912109375,304.1305847167969,0.8314071297645569,0.1595571190118789,0.1503952592611313,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5634473562240601,0.050000000745058,0.2284007668495178,291.10955810546875,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1092224121094,1.0,0.1690804064273834,1.0,1.0,0.9706604480743408,1.0,-0.7113319039344788,0.2959851920604706,0.4153467118740082,0.1425203680992126,0.0,0.0,0.1441291719675064,23.55042839050293,25.0,-3.105949640274048,-4942.650390625,48.9312858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.619140625,18000.0,0.0,0.0,0.1087880507111549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452237367630005,0.1452302783727646,-6.544912139361259e-06,0.0,0.0001104060429497,0.0,0.0,8.727931022644043,0.0,0.0,0.0,0.338443398475647,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545138686895,-1077.94775390625,304.1474609375,0.6497594118118286,0.0752214044332504,0.0682407990097999,293.1216735839844,297.1499938964844,293.1499938964844,0.0417602136731147,-1324.486328125,304.1463317871094,0.6855089068412781,0.0879633352160453,0.0838554725050926,293.1273803710937,297.1499938964844,293.1499938964844,0.0416658259928226,-977.0374755859376,304.1469116210937,0.685192346572876,0.0878145992755889,0.0618551149964332,293.00341796875,297.1499938964844,293.1499938964844,0.0978816151618957,-2372.59912109375,304.1305847167969,0.8314071297645569,0.1595571190118789,0.1503952592611313,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5634473562240601,0.050000000745058,0.2284007668495178,291.10955810546875,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1092224121094,1.0,0.1690804064273834,1.0,1.0,0.9706604480743408,1.0,-0.7113319039344788,0.2959851920604706,0.4153467118740082,0.1425203680992126,0.0,0.0,0.1441291719675064,23.55042839050293,25.0,-3.105949640274048,-4942.650390625,48.9312858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.619140625,18000.0,0.0,0.0,0.1087880507111549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452237367630005,0.1452302783727646,-6.544912139361259e-06,0.0,0.0001104060429497,0.0,0.0,8.727931022644043,0.0,0.0,0.0,0.338443398475647,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311301983892917,-1082.6610107421875,304.1474304199219,0.6512681841850281,0.0755544975399971,0.0685341283679008,293.12115478515625,297.1499938964844,293.1499938964844,0.0421623513102531,-1331.392578125,304.1462707519531,0.6874217987060547,0.0884260237216949,0.0842866525053978,293.1268310546875,297.1499938964844,293.1499938964844,0.0420103296637535,-981.4088745117188,304.1468505859375,0.6869239807128906,0.0882110744714737,0.0621274076402187,292.998291015625,297.1499938964844,293.1499938964844,0.1000680327415466,-2415.287353515625,304.1301574707031,0.836736261844635,0.1624210774898529,0.1530946195125579,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5640535354614258,0.050000000745058,0.2283823043107986,291.1085205078125,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3060302734375,291.1081848144531,1.0,0.1694507002830505,1.0,1.0,0.970590114593506,1.0,-0.7157456874847412,0.2976110875606537,0.4181346297264099,0.1441534012556076,0.0,0.0,0.1470026820898056,23.505529403686523,25.0,-2.914772748947144,-4978.70263671875,49.4359016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,304.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1095627546310424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468361169099807,0.1468426585197448,-6.547735665662913e-06,0.0,0.0001111922683776,0.0,0.0,8.83101749420166,0.0,0.0,0.0,0.338691383600235,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314105227589607,-1087.43798828125,304.1473693847656,0.6527785062789917,0.0758920237421989,0.0688319131731987,293.1206359863281,297.1499938964844,293.1499938964844,0.0425687432289123,-1338.372314453125,304.1462097167969,0.6893262267112732,0.0888934731483459,0.0847229808568954,293.12628173828125,297.1499938964844,293.1499938964844,0.0423587933182716,-985.830322265625,304.14678955078125,0.6886469125747681,0.0886117294430732,0.0624032244086265,292.9935302734375,297.1499938964844,293.1499938964844,0.1022662445902824,-2458.00634765625,304.1297607421875,0.8420428037643433,0.1652811765670776,0.1557959914207458,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.564639151096344,0.050000000745058,0.2283645421266555,291.1075439453125,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1072692871094,1.0,0.1698308885097503,1.0,1.0,0.9705371856689452,1.0,-0.7201785445213318,0.2992715537548065,0.4209069907665252,0.1457339078187942,0.0,0.0,0.1499333679676056,23.463912963867188,25.0,-2.68417763710022,-5015.80810546875,49.95105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,304.734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.1103707626461982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485013365745544,0.1485078930854797,-6.5506760620337445e-06,0.0,0.0001120122979045,0.0,0.0,8.937692642211914,0.0,0.0,0.0,0.3389483094215393,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319822430610656,-1097.1331787109375,304.1473083496094,0.6557824015617371,0.0765773728489875,0.0694380775094032,293.11962890625,297.1499938964844,293.1499938964844,0.0433899536728858,-1352.4798583984375,304.1461181640625,0.6930820345878601,0.0898386389017105,0.0856069326400756,293.1252746582031,297.1499938964844,293.1499938964844,0.0430621989071369,-994.75537109375,304.1466979980469,0.6920363306999207,0.0894206166267395,0.0629614815115928,292.9851379394531,297.1499938964844,293.1499938964844,0.1066655740141868,-2542.8916015625,304.1291809082031,0.8525532484054565,0.1709512919187545,0.1611648499965667,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1059265136719,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.105712890625,1.0,0.170616328716278,1.0,1.0,0.9704313278198242,1.0,-0.729040801525116,0.3026726543903351,0.4263681173324585,0.1487211138010025,0.0,0.0,0.1559240967035293,23.39138984680176,25.0,-2.083469152450561,-5092.7880859375,51.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,304.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1120818704366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519727557897567,0.151979312300682,-6.556887456099503e-06,0.0,0.0001137488507083,0.0,0.0,9.160768508911133,0.0,0.0,0.0,0.3394866585731506,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319822430610656,-1097.1331787109375,304.1473083496094,0.6557824015617371,0.0765773728489875,0.0694380775094032,293.11962890625,297.1499938964844,293.1499938964844,0.0433899536728858,-1352.4798583984375,304.1461181640625,0.6930820345878601,0.0898386389017105,0.0856069326400756,293.1252746582031,297.1499938964844,293.1499938964844,0.0430621989071369,-994.75537109375,304.1466979980469,0.6920363306999207,0.0894206166267395,0.0629614815115928,292.9851379394531,297.1499938964844,293.1499938964844,0.1066655740141868,-2542.8916015625,304.1291809082031,0.8525532484054565,0.1709512919187545,0.1611648499965667,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1059265136719,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.105712890625,1.0,0.170616328716278,1.0,1.0,0.9704313278198242,1.0,-0.729040801525116,0.3026726543903351,0.4263681173324585,0.1487211138010025,0.0,0.0,0.1559240967035293,23.39138984680176,25.0,-2.083469152450561,-5092.7880859375,51.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,304.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1120818704366684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519727557897567,0.151979312300682,-6.556887456099503e-06,0.0,0.0001137488507083,0.0,0.0,9.160768508911133,0.0,0.0,0.0,0.3394866585731506,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325644500553607,-1106.9439697265625,304.147216796875,0.6587442755699158,0.0772717893123626,0.0700544938445091,293.1186828613281,297.1499938964844,293.1499938964844,0.0442219339311122,-1366.7801513671875,304.1460266113281,0.6967600584030151,0.0908015072345733,0.0865066349506378,293.124267578125,297.1499938964844,293.1499938964844,0.0437764041125774,-1003.8189697265624,304.1466064453125,0.6953526735305786,0.0902490019798278,0.063531145453453,292.978271484375,297.1499938964844,293.1499938964844,0.1110307350754737,-2626.34033203125,304.1288452148437,0.8628613948822021,0.1765206009149551,0.1664461940526962,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5667351484298706,0.050000000745058,0.2283017784357071,291.1048583984375,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.10479736328125,1.0,0.1714299917221069,1.0,1.0,0.9703254699707032,1.0,-0.737846851348877,0.3061421811580658,0.4317046403884887,0.1515011936426162,0.0,0.0,0.1620188951492309,23.333335876464844,25.0,-1.2635771036148071,-5172.8154296875,52.09059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,304.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.1139159649610519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556017100811004,0.1556082665920257,-6.563508122781059e-06,0.0,0.000115610222565,0.0,0.0,9.395005226135254,0.0,0.0,0.0,0.3400536477565765,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325644500553607,-1106.9439697265625,304.147216796875,0.6587442755699158,0.0772717893123626,0.0700544938445091,293.1186828613281,297.1499938964844,293.1499938964844,0.0442219339311122,-1366.7801513671875,304.1460266113281,0.6967600584030151,0.0908015072345733,0.0865066349506378,293.124267578125,297.1499938964844,293.1499938964844,0.0437764041125774,-1003.8189697265624,304.1466064453125,0.6953526735305786,0.0902490019798278,0.063531145453453,292.978271484375,297.1499938964844,293.1499938964844,0.1110307350754737,-2626.34033203125,304.1288452148437,0.8628613948822021,0.1765206009149551,0.1664461940526962,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5667351484298706,0.050000000745058,0.2283017784357071,291.1048583984375,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.10479736328125,1.0,0.1714299917221069,1.0,1.0,0.9703254699707032,1.0,-0.737846851348877,0.3061421811580658,0.4317046403884887,0.1515011936426162,0.0,0.0,0.1620188951492309,23.333335876464844,25.0,-1.2635771036148071,-5172.8154296875,52.09059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,304.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.1139159649610519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556017100811004,0.1556082665920257,-6.563508122781059e-06,0.0,0.000115610222565,0.0,0.0,9.395005226135254,0.0,0.0,0.0,0.3400536477565765,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331509299576282,-1116.7664794921875,304.1471862792969,0.6616755127906799,0.0779694095253944,0.0706754773855209,293.1177062988281,297.1499938964844,293.1499938964844,0.0450720153748989,-1381.4036865234375,304.1459350585937,0.700419545173645,0.0917937010526657,0.0874316468834877,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175096392631,-1013.228271484375,304.1465148925781,0.6986837983131409,0.0911190882325172,0.0641263350844383,292.9726867675781,297.1499938964844,293.1499938964844,0.1153568401932716,-2708.315673828125,304.1286926269531,0.8729806542396545,0.1820100098848343,0.1716411858797073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5676664710044861,0.050000000745058,0.228274255990982,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1045837402344,1.0,0.1722664535045623,1.0,1.0,0.9702464938163756,1.0,-0.746618390083313,0.3096417188644409,0.436976671218872,0.1541867852210998,0.0,0.0,0.1681107580661773,23.28596878051757,25.0,-0.2402196526527404,-5254.9052734375,53.20105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,304.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.1158603727817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593327224254608,0.1593392938375473,-6.570461664523464e-06,0.0,0.0001175835495814,0.0,0.0,9.63697910308838,0.0,0.0,0.0,0.3406412899494171,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331509299576282,-1116.7664794921875,304.1471862792969,0.6616755127906799,0.0779694095253944,0.0706754773855209,293.1177062988281,297.1499938964844,293.1499938964844,0.0450720153748989,-1381.4036865234375,304.1459350585937,0.700419545173645,0.0917937010526657,0.0874316468834877,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175096392631,-1013.228271484375,304.1465148925781,0.6986837983131409,0.0911190882325172,0.0641263350844383,292.9726867675781,297.1499938964844,293.1499938964844,0.1153568401932716,-2708.315673828125,304.1286926269531,0.8729806542396545,0.1820100098848343,0.1716411858797073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5676664710044861,0.050000000745058,0.228274255990982,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1045837402344,1.0,0.1722664535045623,1.0,1.0,0.9702464938163756,1.0,-0.746618390083313,0.3096417188644409,0.436976671218872,0.1541867852210998,0.0,0.0,0.1681107580661773,23.28596878051757,25.0,-0.2402196526527404,-5254.9052734375,53.20105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,304.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.1158603727817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593327224254608,0.1593392938375473,-6.570461664523464e-06,0.0,0.0001175835495814,0.0,0.0,9.63697910308838,0.0,0.0,0.0,0.3406412899494171,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337377227842807,-1126.53955078125,304.1471252441406,0.6646031141281128,0.0786670371890068,0.0712971314787864,293.1166687011719,297.1499938964844,293.1499938964844,0.0459454767405986,-1396.4481201171875,304.1458435058594,0.7041192054748535,0.092818796634674,0.0883881971240043,293.1220092773437,297.1499938964844,293.1499938964844,0.0452956967055797,-1023.116943359375,304.1463623046875,0.7021039724349976,0.0920372381806373,0.0647555291652679,292.9678649902344,297.1499938964844,293.1499938964844,0.1196824237704277,-2789.60400390625,304.12860107421875,0.883006751537323,0.1874760389328003,0.176801711320877,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5685742497444153,0.050000000745058,0.228247657418251,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1050720214844,1.0,0.1731232702732086,1.0,1.0,0.9701674580574036,1.0,-0.755429208278656,0.3131788074970245,0.4422504007816314,0.1568532288074493,0.0,0.0,0.174098253250122,23.244123458862305,25.0,0.6545488834381104,-5338.22412109375,54.34211349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,304.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.1178974285721778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631003469228744,0.1631069332361221,-6.577638487215154e-06,0.0,0.0001196508965222,0.0,0.0,9.882540702819824,0.0,0.0,0.0,0.341239720582962,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337377227842807,-1126.53955078125,304.1471252441406,0.6646031141281128,0.0786670371890068,0.0712971314787864,293.1166687011719,297.1499938964844,293.1499938964844,0.0459454767405986,-1396.4481201171875,304.1458435058594,0.7041192054748535,0.092818796634674,0.0883881971240043,293.1220092773437,297.1499938964844,293.1499938964844,0.0452956967055797,-1023.116943359375,304.1463623046875,0.7021039724349976,0.0920372381806373,0.0647555291652679,292.9678649902344,297.1499938964844,293.1499938964844,0.1196824237704277,-2789.60400390625,304.12860107421875,0.883006751537323,0.1874760389328003,0.176801711320877,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5685742497444153,0.050000000745058,0.228247657418251,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1050720214844,1.0,0.1731232702732086,1.0,1.0,0.9701674580574036,1.0,-0.755429208278656,0.3131788074970245,0.4422504007816314,0.1568532288074493,0.0,0.0,0.174098253250122,23.244123458862305,25.0,0.6545488834381104,-5338.22412109375,54.34211349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,304.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.609375,18000.0,0.0,0.0,0.1178974285721778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631003469228744,0.1631069332361221,-6.577638487215154e-06,0.0,0.0001196508965222,0.0,0.0,9.882540702819824,0.0,0.0,0.0,0.341239720582962,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340311825275421,-1131.4095458984375,304.1471252441406,0.6660677790641785,0.0790155678987503,0.0716077908873558,293.1161499023437,297.1499938964844,293.1499938964844,0.046390525996685,-1404.1236572265625,304.1457824707031,0.7059841752052307,0.093342088162899,0.0888773053884506,293.12139892578125,297.1499938964844,293.1499938964844,0.0456976816058158,-1028.230224609375,304.14630126953125,0.703845739364624,0.0925117507576942,0.0650816708803176,292.9657287597656,297.1499938964844,293.1499938964844,0.1218528896570205,-2830.14990234375,304.1285400390625,0.8879901766777039,0.1902058273553848,0.1793781369924545,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5690236687660217,0.050000000745058,0.2282345592975616,291.10528564453125,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.10546875,1.0,0.1735588908195495,1.0,1.0,0.9701279997825624,1.0,-0.7598568797111511,0.3149643242359161,0.444892555475235,0.1581819057464599,0.0,0.0,0.1770405620336532,23.22465705871582,25.0,0.9396092295646667,-5380.21044921875,54.924591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,304.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.55078125,18000.0,0.0,0.0,0.1189443171024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649850904941558,0.1649916619062423,-6.581280104001053e-06,0.0,0.0001207133609568,0.0,0.0,10.005837440490724,0.0,0.0,0.0,0.3415409624576568,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343248099088668,-1136.272216796875,304.1471252441406,0.6675325036048889,0.0793637931346893,0.0719182640314102,293.1156616210937,297.1499938964844,293.1499938964844,0.0468401871621608,-1411.886962890625,304.1457214355469,0.7078549265861511,0.0938711687922477,0.0893723368644714,293.12078857421875,297.1499938964844,293.1499938964844,0.0461067780852317,-1033.4384765625,304.146240234375,0.7056024074554443,0.0929946154356002,0.0654140934348106,292.9637451171875,297.1499938964844,293.1499938964844,0.1240289658308029,-2870.643798828125,304.12847900390625,0.8929458260536194,0.1929325014352798,0.1819521337747573,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.569470226764679,0.050000000745058,0.228221595287323,291.105712890625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29742431640625,291.1058959960937,1.0,0.1739988923072815,1.0,1.0,0.9701051712036132,1.0,-0.7642962336540222,0.3167592287063598,0.4475370347499847,0.1595068126916885,0.0,0.0,0.179949551820755,23.20610618591309,25.0,1.136200189590454,-5422.40966796875,55.51466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,304.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.498046875,18000.0,0.0,0.0,0.120005577802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166869506239891,0.1668760925531387,-6.584948550880654e-06,0.0,0.0001217904064105,0.0,0.0,10.129411697387695,0.0,0.0,0.0,0.3418433368206024,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349122360348701,-1145.9727783203125,304.1470947265625,0.6704564094543457,0.08005902916193,0.072538286447525,293.1146545410156,297.1499938964844,293.1499938964844,0.0477504655718803,-1427.630126953125,304.1456298828125,0.7115437984466553,0.094943456351757,0.0903769209980964,293.1195678710937,297.1499938964844,293.1499938964844,0.04694240167737,-1044.0924072265625,304.1460876464844,0.7091382145881653,0.0939811319112777,0.0660945549607276,292.960205078125,297.1499938964844,293.1499938964844,0.1283922791481018,-2951.376708984375,304.1283874511719,0.9027338624000548,0.1983680725097656,0.1870860606431961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1066589355469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1068725585937,1.0,0.1748908311128616,1.0,1.0,0.97005957365036,1.0,-0.7731937766075134,0.3203709721565246,0.4528228044509887,0.1621434241533279,0.0,0.0,0.1856634020805359,23.172061920166016,25.0,1.3888750076293943,-5507.39453125,56.716041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1221594735980033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706344932317733,0.170641079545021,-6.592361842194805e-06,0.0,0.0001239763369085,0.0,0.0,10.377214431762695,0.0,0.0,0.0,0.3424508571624756,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349122360348701,-1145.9727783203125,304.1470947265625,0.6704564094543457,0.08005902916193,0.072538286447525,293.1146545410156,297.1499938964844,293.1499938964844,0.0477504655718803,-1427.630126953125,304.1456298828125,0.7115437984466553,0.094943456351757,0.0903769209980964,293.1195678710937,297.1499938964844,293.1499938964844,0.04694240167737,-1044.0924072265625,304.1460876464844,0.7091382145881653,0.0939811319112777,0.0660945549607276,292.960205078125,297.1499938964844,293.1499938964844,0.1283922791481018,-2951.376708984375,304.1283874511719,0.9027338624000548,0.1983680725097656,0.1870860606431961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1066589355469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1068725585937,1.0,0.1748908311128616,1.0,1.0,0.97005957365036,1.0,-0.7731937766075134,0.3203709721565246,0.4528228044509887,0.1621434241533279,0.0,0.0,0.1856634020805359,23.172061920166016,25.0,1.3888750076293943,-5507.39453125,56.716041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1221594735980033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706344932317733,0.170641079545021,-6.592361842194805e-06,0.0,0.0001239763369085,0.0,0.0,10.377214431762695,0.0,0.0,0.0,0.3424508571624756,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354992933571338,-1155.6343994140625,304.1470947265625,0.6733617186546326,0.0807519108057022,0.0731565952301025,293.1137084960937,297.1499938964844,293.1499938964844,0.0486717075109481,-1443.6029052734375,304.14556884765625,0.7150981426239014,0.0960304588079452,0.0913969948887825,293.118408203125,297.1499938964844,293.1499938964844,0.0477967038750648,-1055.007568359375,304.1459655761719,0.7125967741012573,0.0949902236461639,0.0667922347784042,292.9573059082031,297.1499938964844,293.1499938964844,0.1327579468488693,-3031.552001953125,304.1283264160156,0.9128169417381288,0.2037640810012817,0.1921869069337844,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5712106823921204,0.050000000745058,0.228171557188034,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1079406738281,1.0,0.1757972240447998,1.0,1.0,0.9700139760971068,1.0,-0.7820898294448853,0.3240000903606415,0.4580897390842438,0.1647572964429855,0.0,0.0,0.1912240236997604,23.14281845092773,25.0,1.549213171005249,-5592.93310546875,57.94339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3671875,18000.0,0.0,0.0,0.1243391707539558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743817180395126,0.1743883192539215,-6.599860626010923e-06,0.0,0.0001261884463019,0.0,0.0,10.625081062316896,0.0,0.0,0.0,0.3430602550506592,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354992933571338,-1155.6343994140625,304.1470947265625,0.6733617186546326,0.0807519108057022,0.0731565952301025,293.1137084960937,297.1499938964844,293.1499938964844,0.0486717075109481,-1443.6029052734375,304.14556884765625,0.7150981426239014,0.0960304588079452,0.0913969948887825,293.118408203125,297.1499938964844,293.1499938964844,0.0477967038750648,-1055.007568359375,304.1459655761719,0.7125967741012573,0.0949902236461639,0.0667922347784042,292.9573059082031,297.1499938964844,293.1499938964844,0.1327579468488693,-3031.552001953125,304.1283264160156,0.9128169417381288,0.2037640810012817,0.1921869069337844,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5712106823921204,0.050000000745058,0.228171557188034,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1079406738281,1.0,0.1757972240447998,1.0,1.0,0.9700139760971068,1.0,-0.7820898294448853,0.3240000903606415,0.4580897390842438,0.1647572964429855,0.0,0.0,0.1912240236997604,23.14281845092773,25.0,1.549213171005249,-5592.93310546875,57.94339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3671875,18000.0,0.0,0.0,0.1243391707539558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743817180395126,0.1743883192539215,-6.599860626010923e-06,0.0,0.0001261884463019,0.0,0.0,10.625081062316896,0.0,0.0,0.0,0.3430602550506592,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360847748816013,-1165.2410888671875,304.1470947265625,0.6762343645095825,0.0814411863684654,0.0737721621990203,293.11285400390625,297.1499938964844,293.1499938964844,0.0495987087488174,-1459.7191162109375,304.1455078125,0.7185322046279907,0.0971264466643333,0.0924270525574684,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630387604236,-1066.1021728515625,304.1458740234375,0.7159398198127747,0.096014566719532,0.0675019174814224,292.955078125,297.1499938964844,293.1499938964844,0.1371081322431564,-3110.863525390625,304.1282958984375,0.9232479333877563,0.2090986520051956,0.1972349733114242,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5720396041870117,0.050000000745058,0.2281479835510254,291.10894775390625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1091613769531,1.0,0.1767151057720184,1.0,1.0,0.9699929356575012,1.0,-0.790946900844574,0.3276292085647583,0.4633176922798157,0.1673397570848465,0.0,0.0,0.1966193914413452,23.11903381347656,25.0,1.7008923292160034,-5678.6962890625,59.19258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1265241056680679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780984848737716,0.1781050860881805,-6.607418526982656e-06,0.0,0.0001284058816963,0.0,0.0,10.872172355651855,0.0,0.0,0.0,0.3436694741249084,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360847748816013,-1165.2410888671875,304.1470947265625,0.6762343645095825,0.0814411863684654,0.0737721621990203,293.11285400390625,297.1499938964844,293.1499938964844,0.0495987087488174,-1459.7191162109375,304.1455078125,0.7185322046279907,0.0971264466643333,0.0924270525574684,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630387604236,-1066.1021728515625,304.1458740234375,0.7159398198127747,0.096014566719532,0.0675019174814224,292.955078125,297.1499938964844,293.1499938964844,0.1371081322431564,-3110.863525390625,304.1282958984375,0.9232479333877563,0.2090986520051956,0.1972349733114242,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5720396041870117,0.050000000745058,0.2281479835510254,291.10894775390625,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1091613769531,1.0,0.1767151057720184,1.0,1.0,0.9699929356575012,1.0,-0.790946900844574,0.3276292085647583,0.4633176922798157,0.1673397570848465,0.0,0.0,0.1966193914413452,23.11903381347656,25.0,1.7008923292160034,-5678.6962890625,59.19258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1265241056680679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780984848737716,0.1781050860881805,-6.607418526982656e-06,0.0,0.0001284058816963,0.0,0.0,10.872172355651855,0.0,0.0,0.0,0.3436694741249084,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366671197116375,-1174.7713623046875,304.1470947265625,0.6790574193000793,0.0821252539753913,0.0743836835026741,293.112060546875,297.1499938964844,293.1499938964844,0.050526987761259,-1475.9033203125,304.1454467773437,0.7218573093414307,0.0982264727354049,0.0934623852372169,293.1163024902344,297.1499938964844,293.1499938964844,0.0495357736945152,-1077.306640625,304.1457824707031,0.7191736102104187,0.0970479622483253,0.0682192295789718,292.9535522460937,297.1499938964844,293.1499938964844,0.1414219439029693,-3188.955078125,304.1283264160156,0.9335106015205384,0.2143475115299224,0.2022076100111007,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5728294253349304,0.050000000745058,0.228125661611557,291.1102600097656,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105041503906,1.0,0.1776415407657623,1.0,1.0,0.9699719548225404,1.0,-0.7997255921363831,0.3312415778636932,0.4684840440750122,0.1698823422193527,0.0,0.0,0.2018304467201233,23.101526260375977,25.0,1.8588755130767824,-5764.25,60.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.470703125,18000.0,0.0,0.0,0.1286964267492294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817664504051208,0.1817730516195297,-6.6150018938060384e-06,0.0,0.0001306105114053,0.0,0.0,11.117262840270996,0.0,0.0,0.0,0.3442754447460174,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366671197116375,-1174.7713623046875,304.1470947265625,0.6790574193000793,0.0821252539753913,0.0743836835026741,293.112060546875,297.1499938964844,293.1499938964844,0.050526987761259,-1475.9033203125,304.1454467773437,0.7218573093414307,0.0982264727354049,0.0934623852372169,293.1163024902344,297.1499938964844,293.1499938964844,0.0495357736945152,-1077.306640625,304.1457824707031,0.7191736102104187,0.0970479622483253,0.0682192295789718,292.9535522460937,297.1499938964844,293.1499938964844,0.1414219439029693,-3188.955078125,304.1283264160156,0.9335106015205384,0.2143475115299224,0.2022076100111007,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5728294253349304,0.050000000745058,0.228125661611557,291.1102600097656,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105041503906,1.0,0.1776415407657623,1.0,1.0,0.9699719548225404,1.0,-0.7997255921363831,0.3312415778636932,0.4684840440750122,0.1698823422193527,0.0,0.0,0.2018304467201233,23.101526260375977,25.0,1.8588755130767824,-5764.25,60.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.470703125,18000.0,0.0,0.0,0.1286964267492294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817664504051208,0.1817730516195297,-6.6150018938060384e-06,0.0,0.0001306105114053,0.0,0.0,11.117262840270996,0.0,0.0,0.0,0.3442754447460174,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.036956563591957,-1179.4998779296875,304.1470947265625,0.6804447174072266,0.082464762032032,0.0746874287724495,293.1117248535156,297.1499938964844,293.1499938964844,0.0509902834892272,-1483.9984130859375,304.1454467773437,0.7234810590744019,0.0987765118479728,0.0939806029200553,293.1158142089844,297.1499938964844,293.1499938964844,0.0499728620052337,-1082.928955078125,304.145751953125,0.7207505702972412,0.0975661799311637,0.0685794278979301,292.9530944824219,297.1499938964844,293.1499938964844,0.1435581296682357,-3227.42529296875,304.1283874511719,0.9384689331054688,0.2169316262006759,0.2046580463647842,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5732067823410034,0.050000000745058,0.228115051984787,291.1109619140625,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1112060546875,1.0,0.1781069338321685,1.0,1.0,0.9699614644050598,1.0,-0.8040727376937866,0.3330358564853668,0.4710369110107422,0.1711355298757553,0.0,0.0,0.2043612599372863,23.095373153686523,25.0,1.93765652179718,-5806.80029296875,61.097267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.548828125,18000.0,0.0,0.0,0.1297726333141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835761368274688,0.1835827529430389,-6.618790848733624e-06,0.0,0.0001317027345066,0.0,0.0,11.23865032196045,0.0,0.0,0.0,0.3445761799812317,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372445955872535,-1184.200439453125,304.1470947265625,0.6818132996559143,0.0828022584319114,0.0749895870685577,293.11138916015625,297.1499938964844,293.1499938964844,0.0514523684978485,-1492.084228515625,304.1454162597656,0.7250797748565674,0.0993257910013198,0.0944984704256057,293.1153869628906,297.1499938964844,293.1499938964844,0.0504095815122127,-1088.5540771484375,304.145751953125,0.7223013043403625,0.0980843976140022,0.0689399540424346,292.9527893066406,297.1499938964844,293.1499938964844,0.1456769406795501,-3265.453857421875,304.12847900390625,0.9432730078697203,0.2194848954677581,0.2070808857679367,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5735711455345154,0.050000000745058,0.228104829788208,291.1116943359375,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1119384765625,1.0,0.1785731464624405,1.0,1.0,0.9699638485908508,1.0,-0.8083851337432861,0.3348188996315002,0.4735662639141083,0.1723747700452804,0.0,0.0,0.2068404257297516,23.09103202819824,25.0,2.016244411468506,-5849.12109375,61.737789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.638671875,18000.0,0.0,0.0,0.1308397948741912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853670924901962,0.1853737235069275,-6.622569799219491e-06,0.0,0.0001327857607975,0.0,0.0,11.359085083007812,0.0,0.0,0.0,0.3448750078678131,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378154180943965,-1193.5030517578125,304.1471252441406,0.684485912322998,0.0834703221917152,0.0755882337689399,293.1108093261719,297.1499938964844,293.1499938964844,0.0523709915578365,-1508.1949462890625,304.1454162597656,0.7282023429870605,0.1004199832677841,0.0955310612916946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512795001268386,-1099.78173828125,304.1457214355469,0.7253240346908569,0.0991182848811149,0.0696600750088691,292.9527587890625,297.1499938964844,293.1499938964844,0.1498510390520095,-3339.999755859375,304.1286926269531,0.9523409008979796,0.224485695362091,0.211831733584404,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5742572546005249,0.050000000745058,0.2280856668949127,291.1132202148437,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.1134948730469,1.0,0.1795060932636261,1.0,1.0,0.9699686169624328,1.0,-0.8168861269950867,0.3383438885211944,0.4785422384738922,0.174806922674179,0.0,0.0,0.2116373479366302,23.08803939819336,25.0,2.1717991828918457,-5932.85009765625,63.02297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1329403519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188884750008583,0.1888913810253143,-6.630083134950837e-06,0.0,0.0001349175581708,0.0,0.0,11.596527099609377,0.0,0.0,0.0,0.3454652726650238,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378154180943965,-1193.5030517578125,304.1471252441406,0.684485912322998,0.0834703221917152,0.0755882337689399,293.1108093261719,297.1499938964844,293.1499938964844,0.0523709915578365,-1508.1949462890625,304.1454162597656,0.7282023429870605,0.1004199832677841,0.0955310612916946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512795001268386,-1099.78173828125,304.1457214355469,0.7253240346908569,0.0991182848811149,0.0696600750088691,292.9527587890625,297.1499938964844,293.1499938964844,0.1498510390520095,-3339.999755859375,304.1286926269531,0.9523409008979796,0.224485695362091,0.211831733584404,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5742572546005249,0.050000000745058,0.2280856668949127,291.1132202148437,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.1134948730469,1.0,0.1795060932636261,1.0,1.0,0.9699686169624328,1.0,-0.8168861269950867,0.3383438885211944,0.4785422384738922,0.174806922674179,0.0,0.0,0.2116373479366302,23.08803939819336,25.0,2.1717991828918457,-5932.85009765625,63.02297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1329403519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188884750008583,0.1888913810253143,-6.630083134950837e-06,0.0,0.0001349175581708,0.0,0.0,11.596527099609377,0.0,0.0,0.0,0.3454652726650238,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383776910603046,-1202.651611328125,304.1471252441406,0.687056303024292,0.0841274037957191,0.0761778429150581,293.1103515625,297.1499938964844,293.1499938964844,0.0532791763544082,-1524.171630859375,304.1454467773437,0.7312206029891968,0.1015043556690216,0.0965560600161552,293.1139831542969,297.1499938964844,293.1499938964844,0.052140723913908,-1110.927734375,304.1457214355469,0.7282359600067139,0.1001432240009307,0.0703756511211395,292.9535827636719,297.1499938964844,293.1499938964844,0.1539179235696792,-3412.1650390625,304.1290283203125,0.960602045059204,0.229320615530014,0.2164326608180999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5748777985572815,0.050000000745058,0.2280684113502502,291.1148986816406,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1151733398437,1.0,0.1804364472627639,1.0,1.0,0.9699733853340148,1.0,-0.825184166431427,0.3417975902557373,0.4833865463733673,0.1771674007177353,0.0,0.0,0.2162050157785415,23.09331512451172,25.0,2.316768407821656,-6014.92236328125,64.30827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.1349854469299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192299872636795,0.1923065036535263,-6.63749733575969e-06,0.0,0.0001369930832879,0.0,0.0,11.828208923339844,0.0,0.0,0.0,0.3460426926612854,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383776910603046,-1202.651611328125,304.1471252441406,0.687056303024292,0.0841274037957191,0.0761778429150581,293.1103515625,297.1499938964844,293.1499938964844,0.0532791763544082,-1524.171630859375,304.1454467773437,0.7312206029891968,0.1015043556690216,0.0965560600161552,293.1139831542969,297.1499938964844,293.1499938964844,0.052140723913908,-1110.927734375,304.1457214355469,0.7282359600067139,0.1001432240009307,0.0703756511211395,292.9535827636719,297.1499938964844,293.1499938964844,0.1539179235696792,-3412.1650390625,304.1290283203125,0.960602045059204,0.229320615530014,0.2164326608180999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5748777985572815,0.050000000745058,0.2280684113502502,291.1148986816406,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1151733398437,1.0,0.1804364472627639,1.0,1.0,0.9699733853340148,1.0,-0.825184166431427,0.3417975902557373,0.4833865463733673,0.1771674007177353,0.0,0.0,0.2162050157785415,23.09331512451172,25.0,2.316768407821656,-6014.92236328125,64.30827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.1349854469299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192299872636795,0.1923065036535263,-6.63749733575969e-06,0.0,0.0001369930832879,0.0,0.0,11.828208923339844,0.0,0.0,0.0,0.3460426926612854,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389297492802143,-1211.622314453125,304.1471862792969,0.6895053386688232,0.0847716629505157,0.0767568200826644,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716441512107,-1539.9210205078125,304.1454772949219,0.7341200709342957,0.1025721207261085,0.0975674390792846,293.113525390625,297.1499938964844,293.1499938964844,0.0529849603772163,-1121.8836669921875,304.1457214355469,0.7310164570808411,0.1011484861373901,0.0710796937346458,292.9552307128906,297.1499938964844,293.1499938964844,0.1578523963689804,-3481.550048828125,304.12945556640625,0.9680104851722716,0.2339617609977722,0.2208577990531921,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.575421929359436,0.050000000745058,0.228053331375122,291.1166381835937,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.116943359375,1.0,0.1813597828149795,1.0,1.0,0.9699999690055848,1.0,-0.8332308530807495,0.3451583385467529,0.4880724847316742,0.1794423907995224,0.0,0.0,0.2205332964658737,23.107666015625,25.0,2.408316135406494,-6094.52099609375,65.58634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.587890625,18000.0,0.0,0.0,0.1369643211364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195596307516098,0.1956029534339904,-6.644767836405663e-06,0.0,0.0001390013785567,0.0,0.0,12.052940368652344,0.0,0.0,0.0,0.3466041982173919,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389297492802143,-1211.622314453125,304.1471862792969,0.6895053386688232,0.0847716629505157,0.0767568200826644,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716441512107,-1539.9210205078125,304.1454772949219,0.7341200709342957,0.1025721207261085,0.0975674390792846,293.113525390625,297.1499938964844,293.1499938964844,0.0529849603772163,-1121.8836669921875,304.1457214355469,0.7310164570808411,0.1011484861373901,0.0710796937346458,292.9552307128906,297.1499938964844,293.1499938964844,0.1578523963689804,-3481.550048828125,304.12945556640625,0.9680104851722716,0.2339617609977722,0.2208577990531921,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.575421929359436,0.050000000745058,0.228053331375122,291.1166381835937,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.116943359375,1.0,0.1813597828149795,1.0,1.0,0.9699999690055848,1.0,-0.8332308530807495,0.3451583385467529,0.4880724847316742,0.1794423907995224,0.0,0.0,0.2205332964658737,23.107666015625,25.0,2.408316135406494,-6094.52099609375,65.58634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.587890625,18000.0,0.0,0.0,0.1369643211364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195596307516098,0.1956029534339904,-6.644767836405663e-06,0.0,0.0001390013785567,0.0,0.0,12.052940368652344,0.0,0.0,0.0,0.3466041982173919,4.0,0.0,1.0
