time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394701808691024,-1220.3966064453125,304.147216796875,0.6918141841888428,0.0854008048772811,0.0773232206702232,293.1098937988281,297.1499938964844,293.1499938964844,0.0550447888672351,-1555.3798828125,304.1455383300781,0.7368855476379395,0.1036188378930091,0.0985602438449859,293.1132507324219,297.1499938964844,293.1499938964844,0.0538068301975727,-1132.580322265625,304.1457824707031,0.7336479425430298,0.1021284908056259,0.0717671290040016,292.9577941894531,297.1499938964844,293.1499938964844,0.1616280674934387,-3547.741455078125,304.1300048828125,0.9745600819587708,0.2383784800767898,0.2250785678625106,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.575879693031311,0.050000000745058,0.2280406802892685,291.11834716796875,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.2925720214844,291.11865234375,1.0,0.1822713166475296,1.0,1.0,0.9700265526771544,1.0,-0.8409778475761414,0.3484058082103729,0.4925720691680908,0.1816188544034958,0.0,0.0,0.2246363759040832,23.131755828857425,25.0,2.566120386123657,-6172.30712890625,66.84922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1388654708862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987716406583786,0.1987783014774322,-6.651864623563597e-06,0.0,0.0001409308024449,0.0,0.0,12.270432472229004,0.0,0.0,0.0,0.3471488356590271,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394701808691024,-1220.3966064453125,304.147216796875,0.6918141841888428,0.0854008048772811,0.0773232206702232,293.1098937988281,297.1499938964844,293.1499938964844,0.0550447888672351,-1555.3798828125,304.1455383300781,0.7368855476379395,0.1036188378930091,0.0985602438449859,293.1132507324219,297.1499938964844,293.1499938964844,0.0538068301975727,-1132.580322265625,304.1457824707031,0.7336479425430298,0.1021284908056259,0.0717671290040016,292.9577941894531,297.1499938964844,293.1499938964844,0.1616280674934387,-3547.741455078125,304.1300048828125,0.9745600819587708,0.2383784800767898,0.2250785678625106,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.575879693031311,0.050000000745058,0.2280406802892685,291.11834716796875,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.2925720214844,291.11865234375,1.0,0.1822713166475296,1.0,1.0,0.9700265526771544,1.0,-0.8409778475761414,0.3484058082103729,0.4925720691680908,0.1816188544034958,0.0,0.0,0.2246363759040832,23.131755828857425,25.0,2.566120386123657,-6172.30712890625,66.84922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1388654708862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987716406583786,0.1987783014774322,-6.651864623563597e-06,0.0,0.0001409308024449,0.0,0.0,12.270432472229004,0.0,0.0,0.0,0.3471488356590271,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397333428263664,-1224.66162109375,304.1472473144531,0.6929102540016174,0.0857088640332222,0.0776009783148765,293.10986328125,297.1499938964844,293.1499938964844,0.0554709620773792,-1562.9381103515625,304.14556884765625,0.7382140755653381,0.1041333526372909,0.0990487113595008,293.1131896972656,297.1499938964844,293.1499938964844,0.0542062297463417,-1137.78564453125,304.14581298828125,0.7349044680595398,0.1026081144809722,0.0721038952469825,292.9594116210937,297.1499938964844,293.1499938964844,0.1634408831596374,-3579.37548828125,304.1303405761719,0.977517545223236,0.2404918074607849,0.2271021753549575,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.576073408126831,0.050000000745058,0.2280353158712387,291.1195373535156,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1199951171875,1.0,0.1827210485935211,1.0,1.0,0.9700398445129396,1.0,-0.8447240591049194,0.3499805331230163,0.4947434961795807,0.1826658695936203,0.0,0.0,0.2265474051237106,23.147607803344727,25.0,3.331866979598999,-6211.47265625,67.47233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6563415527344,305.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.345703125,18000.0,0.0,0.0,0.1397863328456878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002932429313659,0.2002999037504196,-6.65533389110351e-06,0.0,0.0001418653555447,0.0,0.0,12.375078201293944,0.0,0.0,0.0,0.3474112451076507,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399905517697334,-1228.8228759765625,304.14727783203125,0.6939664483070374,0.0860122963786125,0.0778748914599418,293.10986328125,297.1499938964844,293.1499938964844,0.0558888651430606,-1570.35498046875,304.1455993652344,0.7395062446594238,0.1046417951583862,0.0995317250490188,293.1131591796875,297.1499938964844,293.1499938964844,0.0545966736972332,-1142.8765869140625,304.1458740234375,0.7361215949058533,0.1030806824564933,0.0724359527230262,292.9612731933594,297.1499938964844,293.1499938964844,0.1651978492736816,-3609.939453125,304.1307373046875,0.9802737832069396,0.2425388693809509,0.229065403342247,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5762435793876648,0.050000000745058,0.2280306071043014,291.1211853027344,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1217346191406,1.0,0.1831661164760589,1.0,1.0,0.9700619578361512,1.0,-0.8483816981315613,0.3515207767486572,0.496860921382904,0.1836840063333511,0.0,0.0,0.2283047437667846,23.165929794311523,25.0,4.233763217926025,-6249.62890625,68.08890533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640014648437,305.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1406891942024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017247974872589,0.2017314583063125,-6.65868401483749e-06,0.0,0.0001427816459909,0.0,0.0,12.47386646270752,0.0,0.0,0.0,0.3476596176624298,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404912121593952,-1236.9173583984375,304.1473388671875,0.6959465742111206,0.0866035297513008,0.0784095302224159,293.1099548339844,297.1499938964844,293.1499938964844,0.0567052997648716,-1584.8768310546875,304.1457214355469,0.7419708967208862,0.1056386306881904,0.1004796773195266,293.1132202148437,297.1499938964844,293.1499938964844,0.0553559586405754,-1152.7957763671875,304.14599609375,0.738427996635437,0.1040027812123298,0.0730846226215362,292.9657592773437,297.1499938964844,293.1499938964844,0.1685393899679184,-3667.8291015625,304.131591796875,0.9851903915405272,0.2464112192392349,0.2327890843153,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5765066742897034,0.050000000745058,0.2280233055353164,291.1247863769531,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1252746582031,1.0,0.1840392351150512,1.0,1.0,0.9701061844825744,1.0,-0.8554001450538635,0.3544849157333374,0.5009152293205261,0.185625284910202,0.0,0.0,0.2314154356718063,23.21045684814453,25.0,4.497098445892334,-6319.77978515625,69.29711151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.525390625,18000.0,0.0,0.0,0.1424313336610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20427006483078,0.2042767256498336,-6.664780357823474e-06,0.0,0.0001445496891392,0.0,0.0,12.65020751953125,0.0,0.0,0.0,0.3481051623821258,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404912121593952,-1236.9173583984375,304.1473388671875,0.6959465742111206,0.0866035297513008,0.0784095302224159,293.1099548339844,297.1499938964844,293.1499938964844,0.0567052997648716,-1584.8768310546875,304.1457214355469,0.7419708967208862,0.1056386306881904,0.1004796773195266,293.1132202148437,297.1499938964844,293.1499938964844,0.0553559586405754,-1152.7957763671875,304.14599609375,0.738427996635437,0.1040027812123298,0.0730846226215362,292.9657592773437,297.1499938964844,293.1499938964844,0.1685393899679184,-3667.8291015625,304.131591796875,0.9851903915405272,0.2464112192392349,0.2327890843153,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5765066742897034,0.050000000745058,0.2280233055353164,291.1247863769531,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1252746582031,1.0,0.1840392351150512,1.0,1.0,0.9701061844825744,1.0,-0.8554001450538635,0.3544849157333374,0.5009152293205261,0.185625284910202,0.0,0.0,0.2314154356718063,23.21045684814453,25.0,4.497098445892334,-6319.77978515625,69.29711151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.525390625,18000.0,0.0,0.0,0.1424313336610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20427006483078,0.2042767256498336,-6.664780357823474e-06,0.0,0.0001445496891392,0.0,0.0,12.65020751953125,0.0,0.0,0.0,0.3481051623821258,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409785322844982,-1244.8079833984375,304.1474304199219,0.6977373361587524,0.0871719419956207,0.0789247527718544,293.11016845703125,297.1499938964844,293.1499938964844,0.057502556592226,-1599.1175537109375,304.14581298828125,0.7442640662193298,0.1066067591309547,0.1014016196131706,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930185019969,-1162.462646484375,304.1460876464844,0.740553081035614,0.1048922091722488,0.0737112984061241,292.9712829589844,297.1499938964844,293.1499938964844,0.1716440021991729,-3721.35498046875,304.1325378417969,0.9893468618392944,0.2499591708183288,0.2362150400876999,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5766605734825134,0.050000000745058,0.2280189841985702,291.1273193359375,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1276550292969,1.0,0.1848852038383484,1.0,1.0,0.9701504111289978,1.0,-0.8619838953018188,0.3572771549224853,0.5047067403793335,0.1874283254146576,0.0,0.0,0.2342571318149566,23.265771865844727,25.0,3.5013623237609863,-6384.27392578125,70.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008056640625,305.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.388671875,18000.0,0.0,0.0,0.1440680623054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065718621015548,0.2065785229206085,-6.670221864624182e-06,0.0,0.0001462107611587,0.0,0.0,12.810036659240724,0.0,0.0,0.0,0.3485090732574463,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409785322844982,-1244.8079833984375,304.1474304199219,0.6977373361587524,0.0871719419956207,0.0789247527718544,293.11016845703125,297.1499938964844,293.1499938964844,0.057502556592226,-1599.1175537109375,304.14581298828125,0.7442640662193298,0.1066067591309547,0.1014016196131706,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930185019969,-1162.462646484375,304.1460876464844,0.740553081035614,0.1048922091722488,0.0737112984061241,292.9712829589844,297.1499938964844,293.1499938964844,0.1716440021991729,-3721.35498046875,304.1325378417969,0.9893468618392944,0.2499591708183288,0.2362150400876999,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5766605734825134,0.050000000745058,0.2280189841985702,291.1273193359375,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1276550292969,1.0,0.1848852038383484,1.0,1.0,0.9701504111289978,1.0,-0.8619838953018188,0.3572771549224853,0.5047067403793335,0.1874283254146576,0.0,0.0,0.2342571318149566,23.265771865844727,25.0,3.5013623237609863,-6384.27392578125,70.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008056640625,305.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.388671875,18000.0,0.0,0.0,0.1440680623054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065718621015548,0.2065785229206085,-6.670221864624182e-06,0.0,0.0001462107611587,0.0,0.0,12.810036659240724,0.0,0.0,0.0,0.3485090732574463,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414926744997501,-1253.146240234375,304.1474304199219,0.6995902061462402,0.0878031328320503,0.0794662460684776,293.1100769042969,297.1499938964844,293.1499938964844,0.0583195872604846,-1613.7742919921875,304.1458435058594,0.7466027736663818,0.1076351851224899,0.1023472547531127,293.1133117675781,297.1499938964844,293.1499938964844,0.0568467080593109,-1172.3875732421875,304.1461486816406,0.7427124381065369,0.1058369129896164,0.0743523687124252,292.977294921875,297.1499938964844,293.1499938964844,0.1745294779539108,-3770.884521484375,304.133544921875,0.9929778575897216,0.2532682418823242,0.2393788248300552,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5768041610717773,0.050000000745058,0.2280149459838867,291.1293334960937,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12957763671875,1.0,0.1857039779424667,1.0,1.0,0.9702045917510986,1.0,-0.8683305382728577,0.3599808812141418,0.508349597454071,0.1891454458236694,0.0,0.0,0.2368712872266769,23.31981468200684,25.0,2.663059949874878,-6445.9453125,71.60383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1455900520086288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087188810110092,0.2087255418300628,-6.675307304249145e-06,0.0,0.0001477553887525,0.0,0.0,12.95955753326416,0.0,0.0,0.0,0.3488867282867431,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414926744997501,-1253.146240234375,304.1474304199219,0.6995902061462402,0.0878031328320503,0.0794662460684776,293.1100769042969,297.1499938964844,293.1499938964844,0.0583195872604846,-1613.7742919921875,304.1458435058594,0.7466027736663818,0.1076351851224899,0.1023472547531127,293.1133117675781,297.1499938964844,293.1499938964844,0.0568467080593109,-1172.3875732421875,304.1461486816406,0.7427124381065369,0.1058369129896164,0.0743523687124252,292.977294921875,297.1499938964844,293.1499938964844,0.1745294779539108,-3770.884521484375,304.133544921875,0.9929778575897216,0.2532682418823242,0.2393788248300552,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5768041610717773,0.050000000745058,0.2280149459838867,291.1293334960937,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12957763671875,1.0,0.1857039779424667,1.0,1.0,0.9702045917510986,1.0,-0.8683305382728577,0.3599808812141418,0.508349597454071,0.1891454458236694,0.0,0.0,0.2368712872266769,23.31981468200684,25.0,2.663059949874878,-6445.9453125,71.60383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1455900520086288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087188810110092,0.2087255418300628,-6.675307304249145e-06,0.0,0.0001477553887525,0.0,0.0,12.95955753326416,0.0,0.0,0.0,0.3488867282867431,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420979931950569,-1262.9954833984375,304.14727783203125,0.701860785484314,0.0885232985019683,0.0800961628556251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592271611094474,-1630.1485595703125,304.1457214355469,0.7493219971656799,0.1087622195482254,0.1033924520015716,293.11279296875,297.1499938964844,293.1499938964844,0.0576856285333633,-1183.49609375,304.1460266113281,0.7452319264411926,0.1068721339106559,0.0750616490840911,292.9832458496094,297.1499938964844,293.1499938964844,0.1773098111152649,-3818.48291015625,304.1343994140625,0.9964200854301452,0.2564348578453064,0.2423980683088302,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5770869851112366,0.050000000745058,0.2280071526765823,291.13006591796875,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1300964355469,1.0,0.1865055412054062,1.0,1.0,0.9702587127685548,1.0,-0.8748066425323486,0.3627503514289856,0.512056291103363,0.1908816546201706,0.0,0.0,0.2394615560770034,23.355504989624023,25.0,0.8042538166046143,-6507.22998046875,72.75109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484436035156,305.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.1469979137182235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210801362991333,0.2108080387115478,-6.680154911009595e-06,0.0,0.000149184197653,0.0,0.0,13.10481071472168,0.0,0.0,0.0,0.3492538928985595,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420979931950569,-1262.9954833984375,304.14727783203125,0.701860785484314,0.0885232985019683,0.0800961628556251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592271611094474,-1630.1485595703125,304.1457214355469,0.7493219971656799,0.1087622195482254,0.1033924520015716,293.11279296875,297.1499938964844,293.1499938964844,0.0576856285333633,-1183.49609375,304.1460266113281,0.7452319264411926,0.1068721339106559,0.0750616490840911,292.9832458496094,297.1499938964844,293.1499938964844,0.1773098111152649,-3818.48291015625,304.1343994140625,0.9964200854301452,0.2564348578453064,0.2423980683088302,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5770869851112366,0.050000000745058,0.2280071526765823,291.13006591796875,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1300964355469,1.0,0.1865055412054062,1.0,1.0,0.9702587127685548,1.0,-0.8748066425323486,0.3627503514289856,0.512056291103363,0.1908816546201706,0.0,0.0,0.2394615560770034,23.355504989624023,25.0,0.8042538166046143,-6507.22998046875,72.75109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484436035156,305.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.1469979137182235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210801362991333,0.2108080387115478,-6.680154911009595e-06,0.0,0.000149184197653,0.0,0.0,13.10481071472168,0.0,0.0,0.0,0.3492538928985595,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042421281337738,-1268.2640380859375,304.1471862792969,0.7030442357063293,0.0889011099934578,0.0804301425814628,293.109130859375,297.1499938964844,293.1499938964844,0.0597030855715274,-1638.767578125,304.1456298828125,0.7507340312004089,0.1093470752239227,0.1039389073848724,293.1124572753906,297.1499938964844,293.1499938964844,0.0581253692507743,-1189.3399658203125,304.1459350585937,0.7465378046035767,0.1074088662862777,0.075432077050209,292.9862060546875,297.1499938964844,293.1499938964844,0.1786132603883743,-3840.74365234375,304.1348571777344,0.997962474822998,0.2579651772975921,0.2438015043735504,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.577223539352417,0.050000000745058,0.2280034124851226,291.12994384765625,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1299133300781,1.0,0.1869000792503357,1.0,1.0,0.9702858328819276,1.0,-0.8779845237731934,0.3641121685504913,0.5138723850250244,0.1917302310466766,0.0,0.0,0.2408121824264526,23.37346267700196,25.0,0.075253777205944,-6537.59130859375,73.31985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76080322265625,305.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.876953125,18000.0,0.0,0.0,0.1476639360189438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118872106075287,0.2118939012289047,-6.682632374577224e-06,0.0,0.0001498601195635,0.0,0.0,13.180603981018066,0.0,0.0,0.0,0.3494449257850647,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427551120519638,-1273.7052001953125,304.1470947265625,0.7037817239761353,0.0892885848879814,0.0807753875851631,293.1087341308594,297.1499938964844,293.1499938964844,0.0601894631981849,-1647.59326171875,304.1455383300781,0.7517141103744507,0.1099430546164512,0.1044988706707954,293.1120910644531,297.1499938964844,293.1499938964844,0.0585749745368957,-1195.32568359375,304.1458740234375,0.7474175095558167,0.1079560071229934,0.0758118033409118,292.9886779785156,297.1499938964844,293.1499938964844,0.1791595220565796,-3849.798095703125,304.1366271972656,0.9981867074966432,0.2595513164997101,0.2443511039018631,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5769273638725281,0.050000000745058,0.2280112951993942,291.1297912597656,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1298217773437,1.0,0.1872722506523132,1.0,1.0,0.9703202247619628,1.0,-0.8801716566085815,0.3650485575199127,0.5151230692863464,0.1923160254955291,0.0,0.0,0.2421751767396927,23.44189643859864,25.0,0.1609057635068893,-6563.47314453125,73.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731018066406,305.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6328125,18000.0,0.0,0.0,0.1483061164617538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130018919706344,0.2130085825920105,-6.68518987367861e-06,0.0,0.0001505118561908,0.0,0.0,13.258543968200684,0.0,0.0,0.0,0.3496412634849548,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434338487684726,-1284.7447509765625,304.1469421386719,0.7049321532249451,0.0900850668549537,0.0814895406365394,293.10791015625,297.1499938964844,293.1499938964844,0.0611697249114513,-1665.40234375,304.1453857421875,0.7533531785011292,0.111158512532711,0.1056465283036232,293.111328125,297.1499938964844,293.1499938964844,0.0594817027449607,-1207.4072265625,304.1457214355469,0.7488614320755005,0.1090737208724021,0.0765911266207695,292.9904479980469,297.1499938964844,293.1499938964844,0.1792315691709518,-3849.791748046875,304.14093017578125,0.9971299767494202,0.2632701396942138,0.2442954778671264,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5759868621826172,0.050000000745058,0.2280366271734237,291.131591796875,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1320495605469,1.0,0.1879467070102691,1.0,1.0,0.9703890681266784,1.0,-0.8833368420600891,0.3664155602455139,0.5169212818145752,0.1931346803903579,0.0,0.0,0.2445401847362518,23.614595413208008,25.0,2.8363142013549805,-6608.4365234375,74.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1494950205087661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150770127773285,0.2150837033987045,-6.690267582598608e-06,0.0,0.0001517184427939,0.0,0.0,13.404548645019531,0.0,0.0,0.0,0.3500102460384369,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434338487684726,-1284.7447509765625,304.1469421386719,0.7049321532249451,0.0900850668549537,0.0814895406365394,293.10791015625,297.1499938964844,293.1499938964844,0.0611697249114513,-1665.40234375,304.1453857421875,0.7533531785011292,0.111158512532711,0.1056465283036232,293.111328125,297.1499938964844,293.1499938964844,0.0594817027449607,-1207.4072265625,304.1457214355469,0.7488614320755005,0.1090737208724021,0.0765911266207695,292.9904479980469,297.1499938964844,293.1499938964844,0.1792315691709518,-3849.791748046875,304.14093017578125,0.9971299767494202,0.2632701396942138,0.2442954778671264,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5759868621826172,0.050000000745058,0.2280366271734237,291.131591796875,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1320495605469,1.0,0.1879467070102691,1.0,1.0,0.9703890681266784,1.0,-0.8833368420600891,0.3664155602455139,0.5169212818145752,0.1931346803903579,0.0,0.0,0.2445401847362518,23.614595413208008,25.0,2.8363142013549805,-6608.4365234375,74.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1494950205087661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150770127773285,0.2150837033987045,-6.690267582598608e-06,0.0,0.0001517184427939,0.0,0.0,13.404548645019531,0.0,0.0,0.0,0.3500102460384369,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441321171820163,-1296.109130859375,304.14678955078125,0.7067117094993591,0.0909103602170944,0.0822262838482856,293.1070251464844,297.1499938964844,293.1499938964844,0.0621641017496585,-1683.536865234375,304.145263671875,0.7556008696556091,0.1124010011553764,0.1068174317479133,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047663509845,-1219.7503662109375,304.1456298828125,0.7509089112281799,0.1102211102843284,0.0773889496922493,292.9898376464844,297.1499938964844,293.1499938964844,0.1796728521585464,-3856.799560546875,304.1431884765625,0.9971308708190918,0.2674371600151062,0.2447451204061508,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5755727887153625,0.050000000745058,0.2280477881431579,291.1340026855469,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1341552734375,1.0,0.1885696947574615,1.0,1.0,0.970457911491394,1.0,-0.8871335387229919,0.3680590987205505,0.5190744400024414,0.1941116154193878,0.0,0.0,0.2464881688356399,23.7191162109375,25.0,2.310229539871216,-6651.86962890625,75.4177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1505465507507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167516201734542,0.2167583107948303,-6.694557669106871e-06,0.0,0.0001527856074972,0.0,0.0,13.523038864135742,0.0,0.0,0.0,0.3503135144710541,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441321171820163,-1296.109130859375,304.14678955078125,0.7067117094993591,0.0909103602170944,0.0822262838482856,293.1070251464844,297.1499938964844,293.1499938964844,0.0621641017496585,-1683.536865234375,304.145263671875,0.7556008696556091,0.1124010011553764,0.1068174317479133,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047663509845,-1219.7503662109375,304.1456298828125,0.7509089112281799,0.1102211102843284,0.0773889496922493,292.9898376464844,297.1499938964844,293.1499938964844,0.1796728521585464,-3856.799560546875,304.1431884765625,0.9971308708190918,0.2674371600151062,0.2447451204061508,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5755727887153625,0.050000000745058,0.2280477881431579,291.1340026855469,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1341552734375,1.0,0.1885696947574615,1.0,1.0,0.970457911491394,1.0,-0.8871335387229919,0.3680590987205505,0.5190744400024414,0.1941116154193878,0.0,0.0,0.2464881688356399,23.7191162109375,25.0,2.310229539871216,-6651.86962890625,75.4177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1505465507507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167516201734542,0.2167583107948303,-6.694557669106871e-06,0.0,0.0001527856074972,0.0,0.0,13.523038864135742,0.0,0.0,0.0,0.3503135144710541,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660179972648,-1308.093505859375,304.1466369628906,0.708709716796875,0.0917674154043197,0.0829906538128852,293.10614013671875,297.1499938964844,293.1499938964844,0.0631883591413497,-1702.321533203125,304.1451416015625,0.758055567741394,0.1136720776557922,0.1080144047737121,293.109619140625,297.1499938964844,293.1499938964844,0.0613611526787281,-1232.6097412109375,304.1454772949219,0.7531692981719971,0.1114007905125618,0.0782085508108139,292.988525390625,297.1499938964844,293.1499938964844,0.1800473183393478,-3862.812255859375,304.1448059082031,0.9971954822540284,0.2717581987380981,0.2451053261756897,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5753010511398315,0.050000000745058,0.2280550897121429,291.13446044921875,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1344909667969,1.0,0.1891525089740753,1.0,1.0,0.970508635044098,1.0,-0.8909124732017517,0.3696994185447693,0.5212130546569824,0.19507797062397,0.0,0.0,0.2485221624374389,23.802898406982425,25.0,0.8348027467727661,-6695.39697265625,76.20550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.693359375,18000.0,0.0,0.0,0.1514744609594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184363007545471,0.2184430062770843,-6.69855853629997e-06,0.0,0.0001537273201392,0.0,0.0,13.64188289642334,0.0,0.0,0.0,0.3506151735782623,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660179972648,-1308.093505859375,304.1466369628906,0.708709716796875,0.0917674154043197,0.0829906538128852,293.10614013671875,297.1499938964844,293.1499938964844,0.0631883591413497,-1702.321533203125,304.1451416015625,0.758055567741394,0.1136720776557922,0.1080144047737121,293.109619140625,297.1499938964844,293.1499938964844,0.0613611526787281,-1232.6097412109375,304.1454772949219,0.7531692981719971,0.1114007905125618,0.0782085508108139,292.988525390625,297.1499938964844,293.1499938964844,0.1800473183393478,-3862.812255859375,304.1448059082031,0.9971954822540284,0.2717581987380981,0.2451053261756897,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5753010511398315,0.050000000745058,0.2280550897121429,291.13446044921875,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1344909667969,1.0,0.1891525089740753,1.0,1.0,0.970508635044098,1.0,-0.8909124732017517,0.3696994185447693,0.5212130546569824,0.19507797062397,0.0,0.0,0.2485221624374389,23.802898406982425,25.0,0.8348027467727661,-6695.39697265625,76.20550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.693359375,18000.0,0.0,0.0,0.1514744609594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184363007545471,0.2184430062770843,-6.69855853629997e-06,0.0,0.0001537273201392,0.0,0.0,13.64188289642334,0.0,0.0,0.0,0.3506151735782623,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456248596310615,-1320.506103515625,304.146484375,0.710832953453064,0.0926524400711059,0.0837806090712547,293.105224609375,297.1499938964844,293.1499938964844,0.0642309859395027,-1721.5263671875,304.14501953125,0.7606638669967651,0.114968903362751,0.1092359647154808,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392537236213,-1245.81591796875,304.1453552246094,0.7555898427963257,0.1126094460487365,0.0790486857295036,292.98681640625,297.1499938964844,293.1499938964844,0.1803003251552581,-3866.83203125,304.1461181640625,0.9972372055053712,0.2761971950531006,0.2453407198190689,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5751233696937561,0.050000000745058,0.2280598431825637,291.13458251953125,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1346130371094,1.0,0.1897016018629074,1.0,1.0,0.9705593585968018,1.0,-0.8946232795715332,0.3713144063949585,0.5233088731765747,0.1960195004940033,0.0,0.0,0.2505690455436706,23.87224006652832,25.0,0.3471800982952118,-6739.92138671875,76.96465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1523055136203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201700508594513,0.2201767563819885,-6.702697646687739e-06,0.0,0.000154570734594,0.0,0.0,13.76449966430664,0.0,0.0,0.0,0.3509258925914764,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456248596310615,-1320.506103515625,304.146484375,0.710832953453064,0.0926524400711059,0.0837806090712547,293.105224609375,297.1499938964844,293.1499938964844,0.0642309859395027,-1721.5263671875,304.14501953125,0.7606638669967651,0.114968903362751,0.1092359647154808,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392537236213,-1245.81591796875,304.1453552246094,0.7555898427963257,0.1126094460487365,0.0790486857295036,292.98681640625,297.1499938964844,293.1499938964844,0.1803003251552581,-3866.83203125,304.1461181640625,0.9972372055053712,0.2761971950531006,0.2453407198190689,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5751233696937561,0.050000000745058,0.2280598431825637,291.13458251953125,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1346130371094,1.0,0.1897016018629074,1.0,1.0,0.9705593585968018,1.0,-0.8946232795715332,0.3713144063949585,0.5233088731765747,0.1960195004940033,0.0,0.0,0.2505690455436706,23.87224006652832,25.0,0.3471800982952118,-6739.92138671875,76.96465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1523055136203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201700508594513,0.2201767563819885,-6.702697646687739e-06,0.0,0.000154570734594,0.0,0.0,13.76449966430664,0.0,0.0,0.0,0.3509258925914764,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460119433701038,-1326.8448486328125,304.1464233398437,0.7119278311729431,0.0931043922901153,0.0841842740774154,293.1047668457031,297.1499938964844,293.1499938964844,0.0647576451301574,-1731.2568359375,304.1449584960937,0.7620203495025635,0.1156261414289474,0.1098552420735359,293.1082458496094,297.1499938964844,293.1499938964844,0.0628347620368003,-1252.5257568359375,304.1452941894531,0.7568548321723938,0.1132236346602439,0.0794757977128028,292.98583984375,297.1499938964844,293.1499938964844,0.180384486913681,-3868.1416015625,304.14666748046875,0.9972506761550904,0.2784547507762909,0.2454167604446411,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750659108161926,0.050000000745058,0.2280613631010055,291.1347045898437,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1347351074219,1.0,0.1899650394916534,1.0,1.0,0.970584750175476,1.0,-0.896456778049469,0.3721137642860412,0.5243430137634277,0.1964823901653289,0.0,0.0,0.2515780627727508,23.902088165283203,25.0,0.333552747964859,-6762.3955078125,77.33488464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.5857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1526936590671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210336327552795,0.2210403382778167,-6.7047885750071146e-06,0.0,0.0001549646549392,0.0,0.0,13.825736045837402,0.0,0.0,0.0,0.351081371307373,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464029461145401,-1333.2530517578125,304.1463623046875,0.7130370140075684,0.0935613885521888,0.084592580795288,293.10430908203125,297.1499938964844,293.1499938964844,0.0652868822216987,-1741.0546875,304.1449279785156,0.7634047865867615,0.1162881404161453,0.1104791015386581,293.1077880859375,297.1499938964844,293.1499938964844,0.0633334442973136,-1259.291748046875,304.145263671875,0.7581490278244019,0.1138431280851364,0.0799066945910453,292.9848327636719,297.1499938964844,293.1499938964844,0.1804460287094116,-3869.076416015625,304.14715576171875,0.9972601532936096,0.2807323038578033,0.2454706877470016,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5750251412391663,0.050000000745058,0.2280624359846115,291.13482666015625,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1348876953125,1.0,0.1902226209640503,1.0,1.0,0.9706174731254578,1.0,-0.8982787728309631,0.3729087114334106,0.5253700613975525,0.1969408243894577,0.0,0.0,0.2525739967823028,23.929372787475582,25.0,0.3768611848354339,-6784.91552734375,77.70035552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,305.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1530699729919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218905985355377,0.2218973040580749,-6.706877684337087e-06,0.0,0.0001553465554025,0.0,0.0,13.88659954071045,0.0,0.0,0.0,0.3512360453605652,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.047196876257658,-1346.283935546875,304.1462707519531,0.7152971029281616,0.0944901406764984,0.0854228213429451,293.1034240722656,297.1499938964844,293.1499938964844,0.0663535445928573,-1760.863525390625,304.14483642578125,0.7662558555603027,0.1176261231303215,0.1117403656244278,293.1068725585937,297.1499938964844,293.1499938964844,0.0643406584858894,-1272.998779296875,304.1451721191406,0.7608238458633423,0.1150976195931434,0.0807796269655227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805048435926437,-3869.8837890625,304.1479797363281,0.9972677826881408,0.2853453755378723,0.2455140054225921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5749923586845398,0.050000000745058,0.2280632257461547,291.1351623535156,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351928710937,1.0,0.1907208561897277,1.0,1.0,0.9706829190254213,1.0,-0.9018896818161012,0.3744864463806152,0.5274032354354858,0.1978456974029541,0.0,0.0,0.2545305490493774,23.976465225219727,25.0,0.3469473421573639,-6829.46923828125,78.41747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.1537974625825882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235804051160812,0.2235871106386184,-6.711023161187768e-06,0.0,0.0001560848759254,0.0,0.0,14.006865501403809,0.0,0.0,0.0,0.3515421450138092,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.047196876257658,-1346.283935546875,304.1462707519531,0.7152971029281616,0.0944901406764984,0.0854228213429451,293.1034240722656,297.1499938964844,293.1499938964844,0.0663535445928573,-1760.863525390625,304.14483642578125,0.7662558555603027,0.1176261231303215,0.1117403656244278,293.1068725585937,297.1499938964844,293.1499938964844,0.0643406584858894,-1272.998779296875,304.1451721191406,0.7608238458633423,0.1150976195931434,0.0807796269655227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805048435926437,-3869.8837890625,304.1479797363281,0.9972677826881408,0.2853453755378723,0.2455140054225921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5749923586845398,0.050000000745058,0.2280632257461547,291.1351623535156,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351928710937,1.0,0.1907208561897277,1.0,1.0,0.9706829190254213,1.0,-0.9018896818161012,0.3744864463806152,0.5274032354354858,0.1978456974029541,0.0,0.0,0.2545305490493774,23.976465225219727,25.0,0.3469473421573639,-6829.46923828125,78.41747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.1537974625825882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235804051160812,0.2235871106386184,-6.711023161187768e-06,0.0,0.0001560848759254,0.0,0.0,14.006865501403809,0.0,0.0,0.0,0.3515421450138092,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054691433906,-1359.5880126953125,304.1461486816406,0.7175966501235962,0.0954353958368301,0.0862682610750198,293.1025695800781,297.1499938964844,293.1499938964844,0.0674307122826576,-1780.9547119140625,304.144775390625,0.7691980600357056,0.1189797669649124,0.113016776740551,293.1059875488281,297.1499938964844,293.1499938964844,0.0653602331876754,-1286.933349609375,304.14508056640625,0.7635952234268188,0.1163694709539413,0.0816649869084358,292.9805603027344,297.1499938964844,293.1499938964844,0.1804975718259811,-3869.6083984375,304.1486511230469,0.9972628355026244,0.2900227308273315,0.2454857230186462,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5750136375427246,0.050000000745058,0.228062555193901,291.1351623535156,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1351318359375,1.0,0.1912004947662353,1.0,1.0,0.9707484245300292,1.0,-0.905464231967926,0.3760511577129364,0.529413104057312,0.1987370401620865,0.0,0.0,0.2565020024776459,24.015270233154297,28.0,-0.1093393340706825,-6872.91796875,79.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1545099169015884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252764552831649,0.2252831757068634,-6.715170002280502e-06,0.0,0.0001568079314893,0.0,0.0,14.127815246582031,0.0,0.0,0.0,0.3518502116203308,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054691433906,-1359.5880126953125,304.1461486816406,0.7175966501235962,0.0954353958368301,0.0862682610750198,293.1025695800781,297.1499938964844,293.1499938964844,0.0674307122826576,-1780.9547119140625,304.144775390625,0.7691980600357056,0.1189797669649124,0.113016776740551,293.1059875488281,297.1499938964844,293.1499938964844,0.0653602331876754,-1286.933349609375,304.14508056640625,0.7635952234268188,0.1163694709539413,0.0816649869084358,292.9805603027344,297.1499938964844,293.1499938964844,0.1804975718259811,-3869.6083984375,304.1486511230469,0.9972628355026244,0.2900227308273315,0.2454857230186462,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5750136375427246,0.050000000745058,0.228062555193901,291.1351623535156,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1351318359375,1.0,0.1912004947662353,1.0,1.0,0.9707484245300292,1.0,-0.905464231967926,0.3760511577129364,0.529413104057312,0.1987370401620865,0.0,0.0,0.2565020024776459,24.015270233154297,28.0,-0.1093393340706825,-6872.91796875,79.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1545099169015884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252764552831649,0.2252831757068634,-6.715170002280502e-06,0.0,0.0001568079314893,0.0,0.0,14.127815246582031,0.0,0.0,0.0,0.3518502116203308,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.048851191997528,-1373.58251953125,304.1460266113281,0.7175160050392151,0.0963850021362304,0.087134264409542,293.101806640625,297.1499938964844,293.1499938964844,0.0685440748929977,-1801.8599853515625,304.1446533203125,0.7694761753082275,0.1203376203775405,0.1143144145607948,293.1051940917969,297.1499938964844,293.1499938964844,0.0664170607924461,-1301.4752197265625,304.1449584960937,0.7637583613395691,0.1176464557647705,0.0825668796896934,292.9810791015625,297.1499938964844,293.1499938964844,0.1832568347454071,-3917.8291015625,304.1443786621094,0.9977751970291138,0.2942248284816742,0.2485655546188354,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5726794600486755,0.050000000745058,0.2281268686056137,291.1321105957031,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13104248046875,1.0,0.1929522454738617,1.0,1.0,0.9708218574523926,1.0,-0.912915289402008,0.3792928159236908,0.5336225032806396,0.2006603926420211,0.0,0.0,0.2590035498142242,24.448562622070312,31.0,-6.649673461914063,-6930.16357421875,81.14555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1552396714687347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272245287895202,0.2272312492132187,-6.719604698446346e-06,0.0,0.000157548522111,0.0,0.0,14.266392707824709,0.0,0.0,0.0,0.3522039949893951,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048851191997528,-1373.58251953125,304.1460266113281,0.7175160050392151,0.0963850021362304,0.087134264409542,293.101806640625,297.1499938964844,293.1499938964844,0.0685440748929977,-1801.8599853515625,304.1446533203125,0.7694761753082275,0.1203376203775405,0.1143144145607948,293.1051940917969,297.1499938964844,293.1499938964844,0.0664170607924461,-1301.4752197265625,304.1449584960937,0.7637583613395691,0.1176464557647705,0.0825668796896934,292.9810791015625,297.1499938964844,293.1499938964844,0.1832568347454071,-3917.8291015625,304.1443786621094,0.9977751970291138,0.2942248284816742,0.2485655546188354,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5726794600486755,0.050000000745058,0.2281268686056137,291.1321105957031,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13104248046875,1.0,0.1929522454738617,1.0,1.0,0.9708218574523926,1.0,-0.912915289402008,0.3792928159236908,0.5336225032806396,0.2006603926420211,0.0,0.0,0.2590035498142242,24.448562622070312,31.0,-6.649673461914063,-6930.16357421875,81.14555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1552396714687347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272245287895202,0.2272312492132187,-6.719604698446346e-06,0.0,0.000157548522111,0.0,0.0,14.266392707824709,0.0,0.0,0.0,0.3522039949893951,4.0,0.0,1.0
