time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.049747560173273,-1388.54541015625,304.1458435058594,0.7151418924331665,0.0973301827907562,0.0880111902952194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697131156921386,-1824.0086669921875,304.1445007324219,0.7671915292739868,0.1216927915811538,0.1156246289610862,293.1045227050781,297.1499938964844,293.1499938964844,0.0675285905599594,-1316.910888671875,304.144775390625,0.7614105343818665,0.1189193576574325,0.083477608859539,292.9892883300781,297.1499938964844,293.1499938964844,0.1887488663196563,-4013.081787109375,304.1370544433594,0.9986059069633484,0.2968581020832062,0.2545406222343445,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.568101704120636,0.050000000745058,0.228256955742836,291.12139892578125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1198425292969,1.0,0.1957619190216064,1.0,1.0,0.9708953499794006,1.0,-0.9239599108695984,0.3840868175029754,0.5398731231689453,0.2035654485225677,0.0,0.0,0.2634984254837036,25.278594970703125,25.0,-13.850461959838867,-7017.1318359375,84.4952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,305.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.1560993194580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306902408599853,0.2306969761848449,-6.726676474499982e-06,0.0,0.0001584209676366,0.0,0.0,14.51207160949707,0.0,0.0,0.0,0.3528230488300323,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.049747560173273,-1388.54541015625,304.1458435058594,0.7151418924331665,0.0973301827907562,0.0880111902952194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697131156921386,-1824.0086669921875,304.1445007324219,0.7671915292739868,0.1216927915811538,0.1156246289610862,293.1045227050781,297.1499938964844,293.1499938964844,0.0675285905599594,-1316.910888671875,304.144775390625,0.7614105343818665,0.1189193576574325,0.083477608859539,292.9892883300781,297.1499938964844,293.1499938964844,0.1887488663196563,-4013.081787109375,304.1370544433594,0.9986059069633484,0.2968581020832062,0.2545406222343445,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.568101704120636,0.050000000745058,0.228256955742836,291.12139892578125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1198425292969,1.0,0.1957619190216064,1.0,1.0,0.9708953499794006,1.0,-0.9239599108695984,0.3840868175029754,0.5398731231689453,0.2035654485225677,0.0,0.0,0.2634984254837036,25.278594970703125,25.0,-13.850461959838867,-7017.1318359375,84.4952163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,305.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.1560993194580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306902408599853,0.2306969761848449,-6.726676474499982e-06,0.0,0.0001584209676366,0.0,0.0,14.51207160949707,0.0,0.0,0.0,0.3528230488300323,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501819476485252,-1395.802734375,304.14581298828125,0.7158226370811462,0.0978059545159339,0.0884385332465171,293.100830078125,297.1499938964844,293.1499938964844,0.0702843144536018,-1834.8525390625,304.1444396972656,0.7681266069412231,0.1223747134208679,0.1162690892815589,293.10418701171875,297.1499938964844,293.1499938964844,0.0680701285600662,-1324.4461669921875,304.1447448730469,0.7622710466384888,0.1195587441325187,0.0839242711663246,292.9950866699219,297.1499938964844,293.1499938964844,0.1894104480743408,-4023.935302734375,304.1383056640625,0.9986729621887208,0.2977522015571594,0.2551013827323913,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5676686763763428,0.050000000745058,0.2282694578170776,291.1161804199219,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1154479980469,1.0,0.1960145235061645,1.0,1.0,0.9709320664405824,1.0,-0.92647385597229,0.3851746022701263,0.5412992835044861,0.2042368352413177,0.0,0.0,0.2662883698940277,25.3768367767334,25.0,-10.68056869506836,-7058.4775390625,85.12409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,305.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23828125,18000.0,0.0,0.0,0.1566228419542312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233056828379631,0.2330635637044906,-6.731862868036842e-06,0.0,0.0001589522726135,0.0,0.0,14.681191444396973,0.0,0.0,0.0,0.353249043226242,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505742952227592,-1402.28564453125,304.1458740234375,0.7180917263031006,0.0982848182320594,0.0888608917593956,293.1004943847656,297.1499938964844,293.1499938964844,0.0708075836300849,-1844.7093505859373,304.1445007324219,0.7708557844161987,0.1230602413415908,0.1169088706374168,293.1038818359375,297.1499938964844,293.1499938964844,0.0685636848211288,-1331.25732421875,304.1448059082031,0.764889121055603,0.1202008500695228,0.0843668133020401,292.9984436035156,297.1499938964844,293.1499938964844,0.1881466954946518,-4001.3681640625,304.14276123046875,0.9984912872314452,0.2990503907203674,0.2536153793334961,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5688146948814392,0.050000000745058,0.2282361686229705,291.116943359375,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1182556152344,1.0,0.1956152766942978,1.0,1.0,0.971006453037262,1.0,-0.9264576435089112,0.3851773142814636,0.5412803888320923,0.2042003124952316,0.0,0.0,0.2684579491615295,25.198421478271484,28.0,1.120364546775818,-7090.09228515625,84.83972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,305.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.30078125,18000.0,0.0,0.0,0.1572039276361465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353604286909103,0.2353671789169311,-6.7377604864304885e-06,0.0,0.0001595419889781,0.0,0.0,14.848109245300291,0.0,0.0,0.0,0.3536688387393951,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513346791267395,-1414.8052978515625,304.1459655761719,0.7190921902656555,0.0992240086197853,0.089717149734497,293.1000061035156,297.1499938964844,293.1499938964844,0.0718230977654457,-1863.81005859375,304.1446533203125,0.7723604440689087,0.124414138495922,0.1182020008563995,293.1033935546875,297.1499938964844,293.1499938964844,0.0695188269019126,-1344.415283203125,304.1449279785156,0.7662462592124939,0.1214657351374626,0.0852602645754814,293.0018310546875,297.1499938964844,293.1499938964844,0.1893982291221618,-4022.483642578125,304.1428527832031,0.9986777305603028,0.3022100925445556,0.2551414370536804,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5676376223564148,0.050000000745058,0.2282702326774597,291.1265869140625,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12652587890625,1.0,0.1968871802091598,1.0,1.0,0.971155285835266,1.0,-0.9319790601730348,0.3876045048236847,0.5443745851516724,0.2055770605802536,0.0,0.0,0.2708082199096679,25.447004318237305,31.0,4.028604030609131,-7140.69580078125,86.28218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,305.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.029296875,18000.0,0.0,0.0,0.1584654450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378857433795929,0.2378924936056137,-6.74624607199803e-06,0.0,0.0001608222810318,0.0,0.0,15.03604507446289,0.0,0.0,0.0,0.3541666269302368,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513346791267395,-1414.8052978515625,304.1459655761719,0.7190921902656555,0.0992240086197853,0.089717149734497,293.1000061035156,297.1499938964844,293.1499938964844,0.0718230977654457,-1863.81005859375,304.1446533203125,0.7723604440689087,0.124414138495922,0.1182020008563995,293.1033935546875,297.1499938964844,293.1499938964844,0.0695188269019126,-1344.415283203125,304.1449279785156,0.7662462592124939,0.1214657351374626,0.0852602645754814,293.0018310546875,297.1499938964844,293.1499938964844,0.1893982291221618,-4022.483642578125,304.1428527832031,0.9986777305603028,0.3022100925445556,0.2551414370536804,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5676376223564148,0.050000000745058,0.2282702326774597,291.1265869140625,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12652587890625,1.0,0.1968871802091598,1.0,1.0,0.971155285835266,1.0,-0.9319790601730348,0.3876045048236847,0.5443745851516724,0.2055770605802536,0.0,0.0,0.2708082199096679,25.447004318237305,31.0,4.028604030609131,-7140.69580078125,86.28218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,305.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.029296875,18000.0,0.0,0.0,0.1584654450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378857433795929,0.2378924936056137,-6.74624607199803e-06,0.0,0.0001608222810318,0.0,0.0,15.03604507446289,0.0,0.0,0.0,0.3541666269302368,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521820709109306,-1429.0157470703125,304.1459045410156,0.7175162434577942,0.1001500114798545,0.0905733555555343,293.0996398925781,297.1499938964844,293.1499938964844,0.0729394778609275,-1885.1370849609373,304.1445617675781,0.7709302306175232,0.1257545799016952,0.1194953247904777,293.1030578613281,297.1499938964844,293.1499938964844,0.0705718994140625,-1359.1611328125,304.1448669433594,0.76472407579422,0.122715912759304,0.0861526727676391,293.0098876953125,297.1499938964844,293.1499938964844,0.1937883347272873,-4097.93701171875,304.1378479003906,0.9990000128746032,0.3043423593044281,0.2598985731601715,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5639427900314331,0.050000000745058,0.2283797264099121,291.1204528808594,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1194152832031,1.0,0.1992715001106262,1.0,1.0,0.9713041186332704,1.0,-0.9414700269699096,0.3917454183101654,0.5497246384620667,0.2080492675304412,0.0,0.0,0.2750785946846008,26.14932632446289,25.0,-6.758691787719727,-7215.751953125,89.2353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1598348617553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412669658660888,0.2412737309932708,-6.753785783075728e-06,0.0,0.0001622120616957,0.0,0.0,15.28044605255127,0.0,0.0,0.0,0.3547946214675903,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521820709109306,-1429.0157470703125,304.1459045410156,0.7175162434577942,0.1001500114798545,0.0905733555555343,293.0996398925781,297.1499938964844,293.1499938964844,0.0729394778609275,-1885.1370849609373,304.1445617675781,0.7709302306175232,0.1257545799016952,0.1194953247904777,293.1030578613281,297.1499938964844,293.1499938964844,0.0705718994140625,-1359.1611328125,304.1448669433594,0.76472407579422,0.122715912759304,0.0861526727676391,293.0098876953125,297.1499938964844,293.1499938964844,0.1937883347272873,-4097.93701171875,304.1378479003906,0.9990000128746032,0.3043423593044281,0.2598985731601715,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5639427900314331,0.050000000745058,0.2283797264099121,291.1204528808594,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1194152832031,1.0,0.1992715001106262,1.0,1.0,0.9713041186332704,1.0,-0.9414700269699096,0.3917454183101654,0.5497246384620667,0.2080492675304412,0.0,0.0,0.2750785946846008,26.14932632446289,25.0,-6.758691787719727,-7215.751953125,89.2353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1598348617553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412669658660888,0.2412737309932708,-6.753785783075728e-06,0.0,0.0001622120616957,0.0,0.0,15.28044605255127,0.0,0.0,0.0,0.3547946214675903,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.05296565964818,-1442.1053466796875,304.1459655761719,0.7210373282432556,0.1010898575186729,0.0914038196206092,293.0992736816406,297.1499938964844,293.1499938964844,0.073985680937767,-1905.0845947265625,304.1446533203125,0.7753311991691589,0.1271078884601593,0.1207607984542846,293.1026916503906,297.1499938964844,293.1499938964844,0.0715547055006027,-1372.893798828125,304.1449584960937,0.768919050693512,0.1239780932664871,0.0870238617062568,293.0177001953125,297.1499938964844,293.1499938964844,0.1923227310180664,-4071.368408203125,304.1446838378906,0.9989986419677734,0.3062849044799804,0.2580709457397461,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5653666257858276,0.050000000745058,0.228336900472641,291.1193542480469,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1209716796875,1.0,0.198766678571701,1.0,1.0,0.971440315246582,1.0,-0.9427908658981324,0.392329454421997,0.55046147108078,0.2083624452352523,0.0,0.0,0.2794797718524933,25.936908721923828,28.0,5.747480869293213,-7277.970703125,89.15250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,305.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09765625,18000.0,0.0,0.0,0.1613793522119522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457154244184494,0.2457221895456314,-6.765055331925396e-06,0.0,0.0001637795212445,0.0,0.0,15.60661792755127,0.0,0.0,0.0,0.3556214869022369,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.05296565964818,-1442.1053466796875,304.1459655761719,0.7210373282432556,0.1010898575186729,0.0914038196206092,293.0992736816406,297.1499938964844,293.1499938964844,0.073985680937767,-1905.0845947265625,304.1446533203125,0.7753311991691589,0.1271078884601593,0.1207607984542846,293.1026916503906,297.1499938964844,293.1499938964844,0.0715547055006027,-1372.893798828125,304.1449584960937,0.768919050693512,0.1239780932664871,0.0870238617062568,293.0177001953125,297.1499938964844,293.1499938964844,0.1923227310180664,-4071.368408203125,304.1446838378906,0.9989986419677734,0.3062849044799804,0.2580709457397461,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5653666257858276,0.050000000745058,0.228336900472641,291.1193542480469,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1209716796875,1.0,0.198766678571701,1.0,1.0,0.971440315246582,1.0,-0.9427908658981324,0.392329454421997,0.55046147108078,0.2083624452352523,0.0,0.0,0.2794797718524933,25.936908721923828,28.0,5.747480869293213,-7277.970703125,89.15250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,305.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09765625,18000.0,0.0,0.0,0.1613793522119522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457154244184494,0.2457221895456314,-6.765055331925396e-06,0.0,0.0001637795212445,0.0,0.0,15.60661792755127,0.0,0.0,0.0,0.3556214869022369,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537009723484516,-1454.298095703125,304.1460876464844,0.722559928894043,0.1020219847559928,0.0922484174370765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749705508351326,-1923.77490234375,304.144775390625,0.7774602174758911,0.1284527778625488,0.122040256857872,293.1024169921875,297.1499938964844,293.1499938964844,0.072477251291275,-1385.7193603515625,304.14508056640625,0.7708890438079834,0.1252315193414688,0.0879050493240356,293.0192565917969,297.1499938964844,293.1499938964844,0.1928178071975708,-4079.47998046875,304.1453857421875,0.9990047216415404,0.3093238174915313,0.2587835192680359,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5648120045661926,0.050000000745058,0.2283533960580825,291.130126953125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.130126953125,1.0,0.1997313052415847,1.0,1.0,0.971576452255249,1.0,-0.9472697377204896,0.3943129181861877,0.5529568195343018,0.209455981850624,0.0,0.0,0.281262069940567,26.079288482666016,31.0,5.954242706298828,-7319.01220703125,90.26062774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,305.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.1629747897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477817386388778,0.2477885037660598,-6.772782398911659e-06,0.0,0.0001653986983001,0.0,0.0,15.764389991760254,0.0,0.0,0.0,0.3560465276241302,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537009723484516,-1454.298095703125,304.1460876464844,0.722559928894043,0.1020219847559928,0.0922484174370765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749705508351326,-1923.77490234375,304.144775390625,0.7774602174758911,0.1284527778625488,0.122040256857872,293.1024169921875,297.1499938964844,293.1499938964844,0.072477251291275,-1385.7193603515625,304.14508056640625,0.7708890438079834,0.1252315193414688,0.0879050493240356,293.0192565917969,297.1499938964844,293.1499938964844,0.1928178071975708,-4079.47998046875,304.1453857421875,0.9990047216415404,0.3093238174915313,0.2587835192680359,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5648120045661926,0.050000000745058,0.2283533960580825,291.130126953125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.130126953125,1.0,0.1997313052415847,1.0,1.0,0.971576452255249,1.0,-0.9472697377204896,0.3943129181861877,0.5529568195343018,0.209455981850624,0.0,0.0,0.281262069940567,26.079288482666016,31.0,5.954242706298828,-7319.01220703125,90.26062774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,305.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.1629747897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477817386388778,0.2477885037660598,-6.772782398911659e-06,0.0,0.0001653986983001,0.0,0.0,15.764389991760254,0.0,0.0,0.0,0.3560465276241302,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541122071444988,-1461.2374267578125,304.14605712890625,0.7222865223884583,0.1024854406714439,0.0926730334758758,293.0988464355469,297.1499938964844,293.1499938964844,0.0755130648612976,-1934.216064453125,304.1447448730469,0.7773124575614929,0.1291220337152481,0.1226820573210716,293.1023254394531,297.1499938964844,293.1499938964844,0.0729878395795822,-1392.92431640625,304.1450500488281,0.770685076713562,0.1258553713560104,0.0883472859859466,293.021484375,297.1499938964844,293.1499938964844,0.1943590342998504,-4105.97021484375,304.1434020996094,0.9990000128746032,0.3105451762676239,0.2604600489139557,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5635040402412415,0.050000000745058,0.2283927500247955,291.1282653808594,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.25762939453125,291.12744140625,1.0,0.2006595283746719,1.0,1.0,0.9716445207595824,1.0,-0.9511393308639526,0.396009087562561,0.5551302433013916,0.2104537487030029,0.0,0.0,0.282882422208786,26.337646484375,31.0,-1.0663421154022217,-7348.29345703125,91.44376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.1637636423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248998075723648,0.2490048557519912,-6.775617293897085e-06,0.0,0.0001661992864683,0.0,0.0,15.853639602661133,0.0,0.0,0.0,0.3562816083431244,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545335859060287,-1468.3763427734375,304.14599609375,0.7214764356613159,0.1029480472207069,0.0931002795696258,293.0987548828125,297.1499938964844,293.1499938964844,0.0760664865374565,-1944.9036865234373,304.1446838378906,0.7765343189239502,0.1297900825738906,0.1233261674642562,293.10223388671875,297.1499938964844,293.1499938964844,0.0735093876719474,-1400.310546875,304.1449890136719,0.7698639035224915,0.1264782547950744,0.0887914299964904,293.0253601074219,297.1499938964844,293.1499938964844,0.1965362876653671,-4143.31396484375,304.1406555175781,0.9990000128746032,0.3114167153835296,0.2628124356269836,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5616616010665894,0.050000000745058,0.2284490317106247,291.1246643066406,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.12371826171875,1.0,0.2018532454967498,1.0,1.0,0.9717105627059937,1.0,-0.9558486938476562,0.398071676492691,0.5577770471572876,0.211678609251976,0.0,0.0,0.2849346101284027,26.697364807128903,34.0,-5.514482021331787,-7387.75830078125,92.96842956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,305.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.1645628064870834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507520914077759,0.2507588863372803,-6.779517207178287e-06,0.0,0.0001670103229116,0.0,0.0,15.982165336608888,0.0,0.0,0.0,0.3566094934940338,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553838349878788,-1482.82421875,304.1459045410156,0.7184284329414368,0.1038660705089569,0.0939595699310302,293.0986022949219,297.1499938964844,293.1499938964844,0.0771811157464981,-1966.4857177734373,304.14459228515625,0.7733420133590698,0.1311196535825729,0.1246194392442703,293.1020812988281,297.1499938964844,293.1499938964844,0.0745599120855331,-1415.2301025390625,304.1449279785156,0.7666217088699341,0.1277166008949279,0.0896832942962646,293.038818359375,297.1499938964844,293.1499938964844,0.2025021612644195,-4245.0009765625,304.1337890625,0.9990000128746032,0.3118606805801391,0.2692403495311737,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5565938353538513,0.050000000745058,0.2286093235015869,291.1166687011719,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1155700683594,1.0,0.2049453407526016,1.0,1.0,0.9718425273895264,1.0,-0.9674092531204224,0.4031365513801574,0.5642727017402649,0.2147053331136703,0.0,0.0,0.2899035513401031,27.69979476928711,25.0,-10.386165618896484,-7485.84423828125,96.96275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.1662608087062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552527487277984,0.2552595436573028,-6.790433417336317e-06,0.0,0.0001687335898168,0.0,0.0,16.315391540527344,0.0,0.0,0.0,0.3574642837047577,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553838349878788,-1482.82421875,304.1459045410156,0.7184284329414368,0.1038660705089569,0.0939595699310302,293.0986022949219,297.1499938964844,293.1499938964844,0.0771811157464981,-1966.4857177734373,304.14459228515625,0.7733420133590698,0.1311196535825729,0.1246194392442703,293.1020812988281,297.1499938964844,293.1499938964844,0.0745599120855331,-1415.2301025390625,304.1449279785156,0.7666217088699341,0.1277166008949279,0.0896832942962646,293.038818359375,297.1499938964844,293.1499938964844,0.2025021612644195,-4245.0009765625,304.1337890625,0.9990000128746032,0.3118606805801391,0.2692403495311737,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5565938353538513,0.050000000745058,0.2286093235015869,291.1166687011719,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1155700683594,1.0,0.2049453407526016,1.0,1.0,0.9718425273895264,1.0,-0.9674092531204224,0.4031365513801574,0.5642727017402649,0.2147053331136703,0.0,0.0,0.2899035513401031,27.69979476928711,25.0,-10.386165618896484,-7485.84423828125,96.96275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.1662608087062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552527487277984,0.2552595436573028,-6.790433417336317e-06,0.0,0.0001687335898168,0.0,0.0,16.315391540527344,0.0,0.0,0.0,0.3574642837047577,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561342798173427,-1495.4837646484375,304.1460266113281,0.7229160666465759,0.1048013567924499,0.0947769880294799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781893208622932,-1985.8983154296875,304.1447448730469,0.7788990139961243,0.1324673891067505,0.1258698552846908,293.1018981933594,297.1499938964844,293.1499938964844,0.0755031928420066,-1428.5487060546875,304.1450500488281,0.7719525694847107,0.1289705485105514,0.0905418097972869,293.05035400390625,297.1499938964844,293.1499938964844,0.1998694390058517,-4198.1123046875,304.1440734863281,0.9990000128746032,0.3123039901256561,0.2660872340202331,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5590845942497253,0.050000000745058,0.2285292893648147,291.11724853515625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11962890625,1.0,0.2037666141986847,1.0,1.0,0.9719744920730592,1.0,-0.96704763174057,0.4029785990715027,0.5640690922737122,0.2145934402942657,0.0,0.0,0.2945652902126312,27.268165588378903,28.0,9.37791633605957,-7551.52001953125,96.17740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739990234375,305.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6953125,18000.0,0.0,0.0,0.1681144684553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604039311408996,0.260410726070404,-6.80467564961873e-06,0.0,0.0001706148177618,0.0,0.0,16.703384399414062,0.0,0.0,0.0,0.358458936214447,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561342798173427,-1495.4837646484375,304.1460266113281,0.7229160666465759,0.1048013567924499,0.0947769880294799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781893208622932,-1985.8983154296875,304.1447448730469,0.7788990139961243,0.1324673891067505,0.1258698552846908,293.1018981933594,297.1499938964844,293.1499938964844,0.0755031928420066,-1428.5487060546875,304.1450500488281,0.7719525694847107,0.1289705485105514,0.0905418097972869,293.05035400390625,297.1499938964844,293.1499938964844,0.1998694390058517,-4198.1123046875,304.1440734863281,0.9990000128746032,0.3123039901256561,0.2660872340202331,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5590845942497253,0.050000000745058,0.2285292893648147,291.11724853515625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11962890625,1.0,0.2037666141986847,1.0,1.0,0.9719744920730592,1.0,-0.96704763174057,0.4029785990715027,0.5640690922737122,0.2145934402942657,0.0,0.0,0.2945652902126312,27.268165588378903,28.0,9.37791633605957,-7551.52001953125,96.17740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739990234375,305.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6953125,18000.0,0.0,0.0,0.1681144684553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604039311408996,0.260410726070404,-6.80467564961873e-06,0.0,0.0001706148177618,0.0,0.0,16.703384399414062,0.0,0.0,0.0,0.358458936214447,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568103156983852,-1506.7388916015625,304.1462097167969,0.7254945039749146,0.1057270690798759,0.0956095904111862,293.0982360839844,297.1499938964844,293.1499938964844,0.0791060104966163,-2003.3756103515625,304.1449584960937,0.7822868227958679,0.1338051557540893,0.1271359175443649,293.1017761230469,297.1499938964844,293.1499938964844,0.0763559341430664,-1440.4635009765625,304.145263671875,0.7751610279083252,0.1302134543657302,0.091410793364048,293.0509033203125,297.1499938964844,293.1499938964844,0.1989323496818542,-4181.48486328125,304.1473083496094,0.9990000128746032,0.3147125840187073,0.265313446521759,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5596944689750671,0.050000000745058,0.2285099923610687,291.13433837890625,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1347351074219,1.0,0.2041919231414795,1.0,1.0,0.9721580147743224,1.0,-0.9696536064147948,0.4041507840156555,0.5655028223991394,0.2151847779750824,0.0,0.0,0.2953143119812011,27.19635391235352,31.0,11.776016235351562,-7580.26806640625,96.59611511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1699177622795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618034780025482,0.261810302734375,-6.812309493398061e-06,0.0,0.0001724449248285,0.0,0.0,16.81822395324707,0.0,0.0,0.0,0.3587847054004669,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568103156983852,-1506.7388916015625,304.1462097167969,0.7254945039749146,0.1057270690798759,0.0956095904111862,293.0982360839844,297.1499938964844,293.1499938964844,0.0791060104966163,-2003.3756103515625,304.1449584960937,0.7822868227958679,0.1338051557540893,0.1271359175443649,293.1017761230469,297.1499938964844,293.1499938964844,0.0763559341430664,-1440.4635009765625,304.145263671875,0.7751610279083252,0.1302134543657302,0.091410793364048,293.0509033203125,297.1499938964844,293.1499938964844,0.1989323496818542,-4181.48486328125,304.1473083496094,0.9990000128746032,0.3147125840187073,0.265313446521759,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5596944689750671,0.050000000745058,0.2285099923610687,291.13433837890625,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1347351074219,1.0,0.2041919231414795,1.0,1.0,0.9721580147743224,1.0,-0.9696536064147948,0.4041507840156555,0.5655028223991394,0.2151847779750824,0.0,0.0,0.2953143119812011,27.19635391235352,31.0,11.776016235351562,-7580.26806640625,96.59611511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1699177622795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618034780025482,0.261810302734375,-6.812309493398061e-06,0.0,0.0001724449248285,0.0,0.0,16.81822395324707,0.0,0.0,0.0,0.3587847054004669,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101168990135,-1520.4044189453125,304.1461486816406,0.7252777814865112,0.1066488251090049,0.0964512228965759,293.0981140136719,297.1499938964844,293.1499938964844,0.0801656171679496,-2023.982177734375,304.1448669433594,0.782351016998291,0.1351364403963089,0.128409743309021,293.1016845703125,297.1499938964844,293.1499938964844,0.0773496180772781,-1454.6456298828125,304.14520263671875,0.775109589099884,0.1314519941806793,0.0922864079475402,293.05419921875,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.02783203125,304.14385986328125,0.9990000128746032,0.3165690898895263,0.2680770456790924,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575133562088013,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.1305847167969,1.0,0.2058455199003219,1.0,1.0,0.9723414778709412,1.0,-0.976642608642578,0.4072266817092895,0.5694158673286438,0.2169845700263977,0.0,0.0,0.2979359328746795,27.65522193908692,34.0,-1.6331697702407837,-7636.9404296875,98.80843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,305.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1715630739927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638857066631317,0.2638925015926361,-6.817051144025754e-06,0.0,0.0001741147134453,0.0,0.0,16.973817825317383,0.0,0.0,0.0,0.3591932952404022,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101168990135,-1520.4044189453125,304.1461486816406,0.7252777814865112,0.1066488251090049,0.0964512228965759,293.0981140136719,297.1499938964844,293.1499938964844,0.0801656171679496,-2023.982177734375,304.1448669433594,0.782351016998291,0.1351364403963089,0.128409743309021,293.1016845703125,297.1499938964844,293.1499938964844,0.0773496180772781,-1454.6456298828125,304.14520263671875,0.775109589099884,0.1314519941806793,0.0922864079475402,293.05419921875,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.02783203125,304.14385986328125,0.9990000128746032,0.3165690898895263,0.2680770456790924,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575133562088013,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.1305847167969,1.0,0.2058455199003219,1.0,1.0,0.9723414778709412,1.0,-0.976642608642578,0.4072266817092895,0.5694158673286438,0.2169845700263977,0.0,0.0,0.2979359328746795,27.65522193908692,34.0,-1.6331697702407837,-7636.9404296875,98.80843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,305.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.1715630739927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638857066631317,0.2638925015926361,-6.817051144025754e-06,0.0,0.0001741147134453,0.0,0.0,16.973817825317383,0.0,0.0,0.0,0.3591932952404022,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058021180331707,-1527.4591064453125,304.1460876464844,0.7243756651878357,0.1071100905537605,0.0968778058886528,293.0980834960937,297.1499938964844,293.1499938964844,0.0807068422436714,-2034.5408935546875,304.1448059082031,0.7814325094223022,0.135801687836647,0.1290517598390579,293.1016540527344,297.1499938964844,293.1499938964844,0.0778584107756614,-1461.9329833984375,304.1451416015625,0.7741532325744629,0.1320717632770538,0.092728704214096,293.0582275390625,297.1499938964844,293.1499938964844,0.2036827802658081,-4262.55224609375,304.1409606933594,0.9990000128746032,0.3169909715652466,0.2704591453075409,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5556291341781616,0.050000000745058,0.2286404371261596,291.1283569335937,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1275939941406,1.0,0.2070739120244979,1.0,1.0,0.9724332094192504,1.0,-0.981387972831726,0.4093131124973297,0.5720748901367188,0.2182216495275497,0.0,0.0,0.2996654510498047,28.042688369750977,34.0,-5.219951152801514,-7677.3671875,100.4527359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,305.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.541015625,18000.0,0.0,0.0,0.1723652929067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655054926872253,0.2655123174190521,-6.821023816883098e-06,0.0,0.0001749288639985,0.0,0.0,17.09583854675293,0.0,0.0,0.0,0.3595069050788879,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584391318261623,-1534.6541748046875,304.14605712890625,0.7230101227760315,0.1075701564550399,0.0973071753978729,293.0980529785156,297.1499938964844,293.1499938964844,0.0812557414174079,-2045.272705078125,304.144775390625,0.779966413974762,0.1364658623933792,0.1296965628862381,293.10162353515625,297.1499938964844,293.1499938964844,0.0783749222755432,-1469.3485107421875,304.14508056640625,0.7726613879203796,0.1326904892921447,0.0931732654571533,293.0641784667969,297.1499938964844,293.1499938964844,0.2064318805932998,-4309.197265625,304.1376037597656,0.9990000128746032,0.3169849216938019,0.2734126150608063,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5532914996147156,0.050000000745058,0.228718027472496,291.124755859375,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.123779296875,1.0,0.2085391581058502,1.0,1.0,0.9725247025489808,1.0,-0.9868484139442444,0.4117146730422973,0.575133740901947,0.219650849699974,0.0,0.0,0.3017110526561737,28.527488708496094,25.0,-8.323498725891113,-7723.5791015625,102.4272232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362060546875,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.576171875,18000.0,0.0,0.0,0.1731755286455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674097716808319,0.2674165964126587,-6.82586733091739e-06,0.0,0.0001757511490723,0.0,0.0,17.240049362182617,0.0,0.0,0.0,0.3598807752132416,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591816157102584,-1547.3365478515625,304.1461486816406,0.7280691266059875,0.1085181757807731,0.0981289371848106,293.0978698730469,297.1499938964844,293.1499938964844,0.0822522193193435,-2064.62353515625,304.1448669433594,0.7863101363182068,0.1378213763236999,0.1309471279382705,293.1014099121094,297.1499938964844,293.1499938964844,0.0793076604604721,-1482.647216796875,304.1451721191406,0.7787882685661316,0.1339549720287323,0.0940334051847457,293.07208251953125,297.1499938964844,293.1499938964844,0.2030111700296402,-4249.353515625,304.1479187011719,0.9990000128746032,0.3175259530544281,0.2694383263587951,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5564367175102234,0.050000000745058,0.2286138385534286,291.1256103515625,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1279296875,1.0,0.2070254534482956,1.0,1.0,0.9727076292037964,1.0,-0.985479474067688,0.4110991060733795,0.5743803381919861,0.2193023264408111,0.0,0.0,0.3052301108837127,27.95438766479492,28.0,9.66358757019043,-7778.56396484375,101.17272186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.85546875,18000.0,0.0,0.0,0.1748140752315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715877294540405,0.2715945541858673,-6.837942237325478e-06,0.0,0.000177414069185,0.0,0.0,17.561342239379883,0.0,0.0,0.0,0.3607067763805389,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591816157102584,-1547.3365478515625,304.1461486816406,0.7280691266059875,0.1085181757807731,0.0981289371848106,293.0978698730469,297.1499938964844,293.1499938964844,0.0822522193193435,-2064.62353515625,304.1448669433594,0.7863101363182068,0.1378213763236999,0.1309471279382705,293.1014099121094,297.1499938964844,293.1499938964844,0.0793076604604721,-1482.647216796875,304.1451721191406,0.7787882685661316,0.1339549720287323,0.0940334051847457,293.07208251953125,297.1499938964844,293.1499938964844,0.2030111700296402,-4249.353515625,304.1479187011719,0.9990000128746032,0.3175259530544281,0.2694383263587951,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5564367175102234,0.050000000745058,0.2286138385534286,291.1256103515625,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1279296875,1.0,0.2070254534482956,1.0,1.0,0.9727076292037964,1.0,-0.985479474067688,0.4110991060733795,0.5743803381919861,0.2193023264408111,0.0,0.0,0.3052301108837127,27.95438766479492,28.0,9.66358757019043,-7778.56396484375,101.17272186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.85546875,18000.0,0.0,0.0,0.1748140752315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715877294540405,0.2715945541858673,-6.837942237325478e-06,0.0,0.000177414069185,0.0,0.0,17.561342239379883,0.0,0.0,0.0,0.3607067763805389,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598626025021076,-1558.8355712890625,304.1462707519531,0.7311882376670837,0.1094643697142601,0.0989745706319809,293.0976867675781,297.1499938964844,293.1499938964844,0.0831697881221771,-2082.27294921875,304.14501953125,0.7903586030006409,0.1391741782426834,0.1322216838598251,293.10125732421875,297.1499938964844,293.1499938964844,0.0801640152931213,-1494.73681640625,304.1453552246094,0.7826725840568542,0.1352174282073974,0.0949115753173828,293.0689392089844,297.1499938964844,293.1499938964844,0.2013966143131256,-4221.5498046875,304.1510009765625,0.9990000128746032,0.3201361298561096,0.2679410576820373,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5576205253601074,0.050000000745058,0.228575512766838,291.14178466796875,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419982910156,1.0,0.2071714997291565,1.0,1.0,0.972890555858612,1.0,-0.9872310757637024,0.4118861258029938,0.5753449201583862,0.2197013050317764,0.0,0.0,0.3050410449504852,27.771120071411133,31.0,10.676644325256348,-7798.57373046875,101.2386703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1762950271368026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719984650611877,0.2720052897930145,-6.84289852870279e-06,0.0,0.0001789170491974,0.0,0.0,17.602327346801758,0.0,0.0,0.0,0.360840767621994,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598626025021076,-1558.8355712890625,304.1462707519531,0.7311882376670837,0.1094643697142601,0.0989745706319809,293.0976867675781,297.1499938964844,293.1499938964844,0.0831697881221771,-2082.27294921875,304.14501953125,0.7903586030006409,0.1391741782426834,0.1322216838598251,293.10125732421875,297.1499938964844,293.1499938964844,0.0801640152931213,-1494.73681640625,304.1453552246094,0.7826725840568542,0.1352174282073974,0.0949115753173828,293.0689392089844,297.1499938964844,293.1499938964844,0.2013966143131256,-4221.5498046875,304.1510009765625,0.9990000128746032,0.3201361298561096,0.2679410576820373,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5576205253601074,0.050000000745058,0.228575512766838,291.14178466796875,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419982910156,1.0,0.2071714997291565,1.0,1.0,0.972890555858612,1.0,-0.9872310757637024,0.4118861258029938,0.5753449201583862,0.2197013050317764,0.0,0.0,0.3050410449504852,27.771120071411133,31.0,10.676644325256348,-7798.57373046875,101.2386703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,305.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1762950271368026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719984650611877,0.2720052897930145,-6.84289852870279e-06,0.0,0.0001789170491974,0.0,0.0,17.602327346801758,0.0,0.0,0.0,0.360840767621994,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606755726039409,-1572.9193115234375,304.14617919921875,0.7314500212669373,0.1104115396738052,0.0998349264264106,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410773038864,-2103.277099609375,304.1448974609375,0.7909567952156067,0.1405258327722549,0.1335102766752243,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723172664642,-1509.267333984375,304.14520263671875,0.7831656336784363,0.1364819407463073,0.0958018377423286,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492624759674,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222879767417907,0.2700600624084472,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559446215629578,0.050000000745058,0.2286297380924224,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085882276296615,1.0,1.0,0.9730528593063354,1.0,-0.9934860467910768,0.4146368205547333,0.578849196434021,0.2213406562805175,0.0,0.0,0.3068891167640686,28.141958236694336,34.0,-2.8804681301116943,-7849.2099609375,103.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,305.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1775472611188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733131945133209,0.2733200490474701,-6.845344614703208e-06,0.0,0.0001801878970582,0.0,0.0,17.70058822631836,0.0,0.0,0.0,0.3611004054546356,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606755726039409,-1572.9193115234375,304.14617919921875,0.7314500212669373,0.1104115396738052,0.0998349264264106,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410773038864,-2103.277099609375,304.1448974609375,0.7909567952156067,0.1405258327722549,0.1335102766752243,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723172664642,-1509.267333984375,304.14520263671875,0.7831656336784363,0.1364819407463073,0.0958018377423286,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492624759674,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222879767417907,0.2700600624084472,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559446215629578,0.050000000745058,0.2286297380924224,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085882276296615,1.0,1.0,0.9730528593063354,1.0,-0.9934860467910768,0.4146368205547333,0.578849196434021,0.2213406562805175,0.0,0.0,0.3068891167640686,28.141958236694336,34.0,-2.8804681301116943,-7849.2099609375,103.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,305.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1775472611188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733131945133209,0.2733200490474701,-6.845344614703208e-06,0.0,0.0001801878970582,0.0,0.0,17.70058822631836,0.0,0.0,0.0,0.3611004054546356,4.0,0.0,1.0
